DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,1703,1.0,1.0,1.0,1.0,82.936,0.0,47.0,47.0,47.0,1.0,1.0,1901.025,559.883,23.536,13.471,0.0,80.0,65.0,1.4,1617.25,1653.144,2183.927,413.329,65.265,58.266,70.078,62.272,61.004,1.078,4.086,0.619,100.0,80.0,19.523,17.509,23.039,25.632,117.442,69.541,117.134,44.277,59.466,44.591,-10.828,21.625,22.125,72.0,150.625,65.5,66.25,0.0,28.844,72.0,70.0,1000.0,500.0,0.032,111.688,73.688,72.813,0.014,69.813,150.625,65.25,71.375,33.5,47.25,72.0,70.0,1000.0,500.0,0.209,500.75,115.063,92.063,0.319,69.5,150.625,65.438,68.563,25.766,59.0,72.0,70.0,1000.0,500.0,0.206,497.5,110.75,78.25,0.125,69.75,150.625,65.25,70.5,30.281,56.156,72.0,70.0,1000.0,500.0,0.209,500.5,108.625,85.438,0.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.5,533.0,531.0,302.0,313.0,132.0,411.75,0.151,0.278,1.047,0.0,1.901,0.56,0.002,1.061,0.588,0.783
2062008,1704,1.0,1.0,1.0,1.0,83.022,0.0,47.0,47.0,47.0,1.0,1.0,1885.798,562.226,23.505,13.441,0.0,80.0,65.0,1.4,1615.313,1706.465,2185.732,426.92,65.265,58.266,70.078,62.378,61.004,1.204,4.133,0.623,100.0,80.0,19.467,17.509,23.039,25.632,116.332,69.328,116.1,44.35,59.362,44.664,-10.82,21.609,22.078,71.938,150.625,65.5,66.25,0.0,28.641,72.0,70.0,1000.0,500.0,0.034,115.25,73.688,72.813,0.014,69.75,150.625,65.375,71.375,36.406,46.844,72.0,70.0,1000.0,500.0,0.21,502.0,115.0,91.938,0.306,69.5,150.625,65.438,68.438,25.922,57.469,72.0,70.0,1000.0,500.0,0.216,508.0,110.75,78.313,0.125,69.688,150.625,65.25,70.5,33.125,56.094,72.0,70.0,1000.0,500.0,0.208,501.75,108.688,85.438,0.237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,533.0,531.0,302.0,315.75,132.0,421.5,0.116,0.281,0.788,0.0,1.886,0.562,0.002,1.02,0.587,0.798
2062008,1705,1.0,1.0,1.0,1.0,83.059,0.0,47.0,47.0,47.0,1.0,1.0,1905.71,559.883,23.567,13.368,0.0,80.0,65.0,1.4,1608.563,1675.727,2178.516,423.255,65.265,58.266,70.078,62.378,61.004,1.162,3.898,0.615,100.0,80.0,19.467,17.453,23.052,25.525,115.666,69.328,115.435,44.35,59.362,44.591,-10.82,21.578,22.094,72.0,150.625,65.5,66.25,0.0,29.109,72.0,70.0,1000.0,500.0,0.03,107.188,73.5,72.813,0.014,69.813,150.625,65.063,71.5,33.625,46.813,72.0,70.0,1000.0,500.0,0.212,504.5,115.0,91.813,0.313,69.5,150.625,65.438,68.313,26.094,58.063,72.0,70.0,1000.0,500.0,0.213,504.25,110.625,78.313,0.125,69.75,150.625,65.25,70.5,30.469,55.875,72.0,70.0,1000.0,500.0,0.212,504.5,108.688,85.438,0.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,533.0,531.0,302.0,320.5,132.125,431.5,0.117,0.215,0.787,0.0,1.906,0.56,0.001,1.049,0.585,0.855
2062008,1706,1.0,1.0,1.0,1.0,83.06,0.0,47.0,47.0,47.0,1.0,1.0,1899.854,572.767,23.536,13.295,0.0,80.0,65.0,1.4,1608.563,1678.958,2187.538,434.258,65.265,58.266,70.078,62.378,61.004,1.17,3.931,0.615,100.0,80.0,19.467,17.509,23.104,25.632,114.779,69.328,114.548,44.35,59.362,44.664,-10.82,21.5,22.063,72.0,150.625,65.625,66.5,0.0,29.266,72.0,70.0,1000.0,500.0,0.031,111.5,73.813,73.063,0.014,69.75,150.625,65.375,71.5,36.563,48.094,72.0,70.0,1000.0,500.0,0.205,494.75,115.0,91.813,0.307,69.5,150.625,65.563,68.438,26.266,58.281,72.0,70.0,1000.0,500.0,0.212,501.5,110.625,78.313,0.125,69.75,150.625,65.25,70.688,30.547,56.719,72.0,70.0,1000.0,500.0,0.207,497.0,108.875,85.5,0.253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.5,533.0,531.0,302.0,325.25,132.0,442.5,0.12,0.278,0.786,0.0,1.9,0.573,0.002,1.029,0.585,0.857
2062008,1707,1.0,1.0,1.0,1.0,83.155,0.0,47.0,47.0,47.0,1.0,1.0,1875.256,566.911,23.557,13.383,0.0,80.0,65.0,1.4,1608.125,1714.57,2189.345,430.835,65.265,58.16,70.078,62.483,61.004,1.113,3.837,0.634,100.0,80.0,19.439,17.509,23.091,25.525,118.773,69.328,118.242,44.35,59.362,44.664,-10.82,21.516,22.047,72.0,150.625,65.625,66.5,0.0,29.125,72.0,70.0,1000.0,500.0,0.03,107.563,73.688,73.063,0.014,69.813,150.625,65.375,71.5,36.625,47.531,72.0,70.0,1000.0,500.0,0.208,497.5,115.063,91.813,0.314,69.5,150.625,65.438,68.313,26.422,58.219,72.0,70.0,1000.0,500.0,0.213,502.0,110.438,78.313,0.125,69.688,150.625,65.313,70.688,30.625,55.5,72.0,70.0,1000.0,500.0,0.214,505.5,108.938,85.625,0.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.5,533.0,531.0,301.75,330.25,132.125,454.0,0.253,0.28,1.806,0.0,1.875,0.567,0.001,1.055,0.581,0.847
2062008,1708,1.0,1.0,1.0,1.0,83.199,0.0,47.0,47.0,47.0,1.0,1.0,1912.738,565.739,23.526,13.441,0.0,80.0,65.0,1.4,1593.813,1711.327,2192.961,442.209,65.158,58.266,70.183,62.483,61.004,1.208,4.071,0.608,100.0,80.0,19.411,17.481,23.111,25.525,119.735,69.647,119.276,44.423,59.362,44.664,-10.82,21.453,21.984,72.125,150.625,65.625,66.5,0.0,29.5,72.0,70.0,1000.0,500.0,0.029,106.063,73.688,72.813,0.014,69.75,150.625,65.375,71.5,33.844,46.219,72.0,70.0,1000.0,500.0,0.217,507.75,115.438,91.938,0.311,69.5,150.625,65.563,68.313,26.594,57.781,72.0,70.0,1000.0,500.0,0.215,506.0,110.625,78.25,0.125,69.75,150.625,65.438,70.688,30.719,56.313,72.0,70.0,1000.0,500.0,0.209,499.75,109.125,85.625,0.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,533.0,531.0,302.0,332.75,132.125,465.25,0.216,0.217,1.559,0.0,1.913,0.566,0.002,1.056,0.586,0.793
2062008,1709,1.0,1.0,1.0,1.0,83.242,0.0,47.0,47.0,47.0,1.0,1.0,1897.511,566.911,23.557,13.324,0.0,80.0,65.0,1.4,1590.5,1682.19,2180.319,425.023,65.265,58.372,70.078,62.483,61.111,1.048,3.884,0.623,100.0,80.0,19.439,17.453,23.111,25.632,118.329,69.859,118.094,44.35,59.466,44.664,-10.82,21.469,21.984,72.0,150.625,65.625,66.5,0.0,29.969,72.0,70.0,1000.0,500.0,0.028,104.625,73.688,72.813,0.014,69.75,150.625,65.5,71.563,36.781,47.125,72.0,70.0,1000.0,500.0,0.209,503.75,115.5,92.063,0.314,69.5,150.625,65.563,68.313,26.75,58.375,72.0,70.0,1000.0,500.0,0.208,502.75,110.75,78.25,0.125,69.75,150.625,65.313,70.813,30.797,56.594,72.0,70.0,1000.0,500.0,0.207,500.0,109.125,85.625,0.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,535.5,533.0,531.0,302.0,335.0,132.125,475.5,0.114,0.277,0.799,0.0,1.898,0.567,0.002,1.064,0.588,0.786
2062008,1710,1.0,1.0,1.0,1.0,83.303,0.0,47.0,47.0,47.0,1.0,1.0,1885.798,558.712,23.526,13.368,0.0,80.0,65.0,1.4,1612.875,1662.816,2178.516,421.685,65.265,58.266,70.078,62.483,61.004,1.074,3.754,0.623,100.0,80.0,19.411,17.453,23.163,25.632,117.812,69.859,117.503,44.277,59.571,44.664,-10.82,21.5,22.016,72.0,150.625,65.688,66.563,0.0,29.094,72.0,70.0,1000.0,500.0,0.031,111.063,73.688,72.813,0.014,69.75,150.625,65.5,71.563,36.844,47.188,72.0,70.0,1000.0,500.0,0.209,501.0,115.5,92.063,0.313,69.375,150.625,65.625,68.438,26.906,58.844,72.0,70.0,1000.0,500.0,0.206,498.25,110.75,78.313,0.138,69.75,150.625,65.438,70.688,30.891,56.281,72.0,70.0,1000.0,500.0,0.209,500.75,109.188,85.5,0.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,533.0,531.0,302.0,336.75,132.25,483.25,0.152,0.338,1.05,0.0,1.886,0.559,0.002,1.06,0.648,0.861
2062008,1711,1.0,1.0,1.0,1.0,83.411,0.0,47.0,47.0,47.0,1.0,1.0,1868.229,561.054,23.526,13.354,0.0,80.0,65.0,1.4,1612.875,1645.092,2176.713,404.974,65.373,58.266,70.183,62.483,61.004,1.12,3.772,0.623,100.0,80.0,19.411,17.453,23.15,25.632,116.406,69.859,116.173,44.35,59.362,44.664,-10.82,21.563,22.031,72.0,150.625,65.688,66.563,0.0,29.5,72.0,70.0,1000.0,500.0,0.029,106.438,73.688,73.063,0.014,69.75,150.625,65.5,71.5,36.938,47.656,72.0,70.0,1000.0,500.0,0.206,495.75,115.438,92.063,0.316,69.375,150.625,65.563,68.563,31.0,59.094,72.0,70.0,1000.0,500.0,0.205,495.25,110.875,78.25,0.149,69.75,150.625,65.438,70.813,30.969,56.125,72.0,70.0,1000.0,500.0,0.208,498.5,109.188,85.625,0.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,532.5,531.5,302.0,339.0,132.25,490.75,0.118,0.279,0.792,0.0,1.868,0.561,0.001,1.068,0.704,0.839
2062008,1712,1.0,1.0,1.0,1.0,83.476,0.0,47.0,47.0,47.0,1.0,1.0,1899.854,571.596,23.526,13.456,0.0,80.0,65.0,1.4,1601.563,1711.327,2202.012,431.294,65.373,58.372,70.183,62.483,61.004,1.044,4.086,0.615,100.0,80.0,19.355,17.481,23.137,25.632,115.74,69.753,115.509,44.423,59.257,44.736,-10.82,21.438,21.953,72.0,150.625,65.688,66.563,0.0,29.266,72.0,70.0,1000.0,500.0,0.03,109.813,73.688,73.063,0.014,69.813,150.625,65.5,71.563,37.0,46.469,72.0,70.0,1000.0,500.0,0.213,505.25,115.313,92.125,0.314,69.375,150.625,65.625,68.75,27.281,58.063,72.0,70.0,1000.0,500.0,0.213,502.25,111.25,78.313,0.156,69.938,150.625,65.438,70.813,31.047,55.5,72.0,70.0,1000.0,500.0,0.213,505.5,109.188,85.625,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,533.0,531.0,302.0,340.5,132.25,498.25,0.118,0.284,0.785,0.0,1.9,0.572,0.001,1.052,0.744,0.853
2062008,1713,1.0,1.0,1.0,1.0,83.533,0.0,47.0,47.0,47.0,1.0,1.0,1870.571,557.54,23.577,13.339,0.0,80.0,65.0,1.4,1612.313,1680.574,2173.111,429.368,65.265,58.584,70.288,62.8,61.218,1.09,3.772,0.612,100.0,80.0,19.355,17.397,23.091,25.632,114.705,69.647,114.475,44.423,59.466,44.664,-10.82,21.422,21.938,72.0,150.625,65.688,66.563,0.0,28.969,72.0,70.0,1000.0,500.0,0.031,109.5,73.688,72.813,0.014,69.75,150.625,65.5,71.563,34.188,46.594,72.0,70.0,1000.0,500.0,0.212,505.75,115.063,92.063,0.311,69.5,150.625,65.625,69.063,27.438,58.688,72.0,70.0,1000.0,500.0,0.209,498.25,111.438,78.5,0.143,69.75,150.625,65.438,70.688,31.109,56.688,72.0,70.0,1000.0,500.0,0.206,495.75,109.188,85.438,0.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.5,532.5,531.0,302.0,343.75,132.375,505.75,0.12,0.214,0.784,0.0,1.871,0.558,0.002,1.034,0.682,0.76
2062008,1714,1.0,1.0,1.0,1.0,83.692,0.0,47.0,47.0,47.0,1.0,1.0,1925.622,555.198,23.484,13.339,0.0,80.0,65.0,1.4,1598.25,1667.656,2176.713,418.644,65.373,58.372,70.183,62.589,61.111,1.181,3.751,0.626,100.0,80.0,19.383,17.509,23.104,25.632,118.329,69.328,117.725,44.423,59.466,44.736,-10.82,21.375,21.938,72.125,150.625,65.75,66.563,0.0,29.922,72.0,70.0,1000.0,500.0,0.028,104.188,73.5,73.063,0.014,69.813,150.625,65.625,71.563,34.25,47.281,72.0,70.0,1000.0,500.0,0.208,500.5,115.063,92.063,0.313,69.688,150.625,65.625,68.938,27.578,58.156,72.0,70.0,1000.0,500.0,0.211,502.75,111.375,78.75,0.122,69.75,150.625,65.438,70.688,31.188,55.75,72.0,70.0,1000.0,500.0,0.213,505.0,109.313,84.5,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,533.0,531.0,302.0,346.5,133.5,510.5,0.289,0.278,2.048,0.0,1.926,0.555,0.001,1.041,0.576,0.816
2062008,1715,1.0,1.0,1.0,1.0,83.724,0.0,47.0,47.0,47.0,1.0,1.0,1898.682,579.795,23.536,13.383,0.0,80.0,65.0,1.4,1611.875,1648.312,2185.732,415.212,65.48,58.372,70.183,62.589,61.111,1.143,3.834,0.619,100.0,80.0,19.355,17.425,23.013,25.632,118.995,69.966,118.463,44.35,59.362,44.664,-10.82,21.391,21.906,72.125,150.625,65.75,66.563,0.0,28.531,72.0,70.0,1000.0,500.0,0.033,113.938,73.688,73.063,0.014,69.813,150.625,65.5,71.563,37.156,47.781,72.0,70.0,1000.0,500.0,0.205,495.5,115.313,92.063,0.308,69.688,150.625,65.625,68.688,27.719,58.875,72.0,70.0,1000.0,500.0,0.206,497.5,111.063,78.813,0.121,69.75,150.625,65.438,70.688,31.266,56.25,72.0,70.0,1000.0,500.0,0.208,499.5,109.188,84.5,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,535.5,533.0,531.0,301.75,351.25,171.625,515.5,0.255,0.28,1.808,0.0,1.899,0.58,0.001,1.035,0.565,0.819
2062008,1716,1.0,1.0,1.0,1.0,83.815,0.0,47.0,47.0,47.0,1.0,1.0,1896.34,568.082,23.536,13.398,0.0,80.0,65.0,1.4,1593.125,1651.533,2180.319,414.73,65.48,58.372,70.183,62.695,61.218,1.109,4.1,0.623,100.0,80.0,19.271,17.425,23.001,25.525,118.403,70.178,118.168,44.496,59.257,44.664,-10.82,21.344,21.875,72.0,150.625,65.688,66.625,0.0,29.953,72.0,70.0,1000.0,500.0,0.027,103.875,73.688,72.813,0.014,69.75,150.625,65.625,71.688,34.375,47.094,72.0,70.0,1000.0,500.0,0.21,503.0,115.438,92.063,0.305,69.375,150.625,65.625,68.75,34.531,58.594,72.0,70.0,1000.0,500.0,0.209,500.75,111.063,78.75,0.146,69.938,150.625,65.625,70.688,31.344,56.219,72.0,70.0,1000.0,500.0,0.209,500.75,109.188,84.688,0.235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,533.0,531.0,302.0,355.75,206.75,521.0,0.115,0.152,0.799,0.0,1.896,0.568,0.002,1.03,0.683,0.834
2062008,1717,1.0,1.0,1.0,1.0,83.893,0.0,47.0,47.0,47.0,1.0,1.0,1892.826,554.026,23.526,13.354,0.0,80.0,65.0,1.4,1608.375,1706.465,2191.153,438.651,65.48,58.372,70.288,62.695,61.218,1.215,3.826,0.641,100.0,80.0,19.271,17.481,22.91,25.632,117.59,70.284,117.207,44.423,59.362,44.664,-10.82,21.328,21.813,72.0,150.625,65.75,66.625,0.0,28.438,72.0,70.0,1000.0,500.0,0.033,114.313,73.688,72.813,0.014,69.813,150.625,65.625,71.688,34.438,46.875,72.0,70.0,1000.0,500.0,0.213,502.0,115.438,91.938,0.291,69.5,150.625,65.75,68.75,28.063,58.094,72.0,70.0,1000.0,500.0,0.213,502.0,111.438,78.75,0.147,69.938,150.625,65.625,70.688,31.422,55.563,72.0,70.0,1000.0,500.0,0.213,503.25,109.188,84.688,0.212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.5,533.0,531.0,302.0,359.75,231.5,529.0,0.19,0.215,1.302,0.0,1.893,0.554,0.002,0.988,0.695,0.752
2062008,1718,1.0,1.0,1.0,1.0,83.975,0.0,47.0,47.0,47.0,1.0,1.0,1895.168,558.712,23.536,13.383,0.0,80.0,65.0,1.4,1599.75,1674.112,2196.579,442.131,65.48,58.16,70.078,62.483,61.218,1.208,3.852,0.612,100.0,80.0,19.271,17.453,22.858,25.525,116.406,70.178,116.173,44.35,59.362,44.664,-10.82,21.344,21.797,72.125,150.625,66.0,66.625,0.0,29.5,72.0,70.0,1000.0,500.0,0.029,106.875,73.5,73.063,0.014,69.75,150.625,65.625,71.563,34.5,47.438,72.0,70.0,1000.0,500.0,0.209,499.25,115.438,91.938,0.315,69.5,150.625,65.625,69.063,28.219,58.063,72.0,70.0,1000.0,500.0,0.213,503.25,111.625,78.813,0.147,69.75,150.625,65.625,70.688,31.5,55.5,72.0,70.0,1000.0,500.0,0.212,504.25,109.313,84.688,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,533.0,531.0,302.0,362.5,253.875,534.5,0.119,0.28,0.792,0.0,1.895,0.559,0.001,1.07,0.698,0.795
2062008,1719,1.0,1.0,1.0,1.0,84.006,0.0,47.0,47.0,47.0,1.0,1.0,1890.483,592.679,23.536,13.441,0.0,80.0,65.0,1.4,1593.938,1648.312,2220.169,403.395,65.373,58.478,70.288,62.589,61.218,1.029,3.88,0.637,100.0,80.0,19.327,17.369,22.858,25.525,115.666,70.072,115.435,44.423,59.362,44.736,-10.82,21.391,21.875,72.0,150.625,65.75,66.563,0.0,29.703,72.0,70.0,1000.0,500.0,0.029,107.438,73.688,72.813,0.014,69.75,150.625,65.625,71.688,34.563,47.563,72.0,70.0,1000.0,500.0,0.208,499.25,115.438,91.938,0.318,69.688,150.625,65.75,69.063,28.359,58.938,72.0,70.0,1000.0,500.0,0.208,497.0,111.625,78.938,0.147,69.75,150.625,65.625,70.688,31.594,57.25,72.0,70.0,1000.0,500.0,0.201,491.0,109.313,84.5,0.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,533.0,531.0,302.0,364.5,269.0,534.5,0.119,0.282,0.786,0.0,1.89,0.593,0.002,1.08,0.695,0.794
2062008,1720,1.0,1.0,1.0,1.0,84.135,0.0,47.0,47.0,47.0,1.0,1.0,1883.455,558.712,23.536,13.368,0.0,80.0,65.0,1.4,1615.688,1645.092,2169.511,417.16,65.48,58.372,70.288,62.695,61.218,1.132,4.122,0.626,100.0,80.0,19.271,17.453,22.845,25.525,114.853,69.966,114.401,44.35,59.257,44.736,-10.82,21.328,21.844,72.0,150.625,65.75,66.625,0.0,28.578,72.0,70.0,1000.0,500.0,0.033,113.563,73.5,73.063,0.014,69.625,150.625,65.688,71.688,37.5,48.281,72.0,70.0,1000.0,500.0,0.203,494.5,115.063,91.938,0.298,69.5,150.625,65.75,68.938,28.5,59.406,72.0,70.0,1000.0,500.0,0.204,495.0,111.375,78.938,0.116,69.75,150.625,65.625,70.688,34.406,56.531,72.0,70.0,1000.0,500.0,0.207,496.5,109.313,84.688,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,533.0,531.0,301.75,367.25,278.25,534.0,0.237,0.346,1.538,0.0,1.883,0.559,0.001,0.996,0.545,0.795
2062008,1721,1.0,1.0,1.0,1.0,84.219,0.0,47.0,47.0,47.0,1.0,1.0,1861.201,596.193,23.577,13.456,0.0,80.0,65.0,1.4,1623.563,1699.985,2223.81,429.458,65.48,58.372,70.183,62.695,61.325,1.219,4.151,0.656,100.0,80.0,19.299,17.453,22.845,25.525,119.365,69.859,118.906,44.35,59.362,44.736,-10.82,21.297,21.781,72.0,150.625,65.688,66.563,0.0,29.203,72.0,70.0,1000.0,500.0,0.03,107.563,73.5,72.813,0.014,69.75,150.625,65.625,71.563,37.594,46.688,72.0,70.0,1000.0,500.0,0.215,503.5,115.063,91.938,0.302,69.688,150.625,65.75,68.563,28.641,58.094,72.0,70.0,1000.0,500.0,0.214,503.0,111.25,79.125,0.118,69.75,150.625,65.625,70.688,31.75,54.969,72.0,70.0,1000.0,500.0,0.218,508.0,109.313,84.688,0.235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,533.0,531.5,302.25,369.75,289.25,533.0,0.219,0.346,1.562,0.0,1.861,0.596,0.001,1.01,0.549,0.838
2062008,1722,1.0,1.0,1.0,1.0,84.309,0.0,47.0,47.0,47.0,1.0,1.0,1876.428,570.425,23.484,13.441,0.0,80.0,65.0,1.4,1594.938,1653.144,2173.111,409.139,65.48,58.266,70.183,62.695,61.218,1.173,3.729,0.637,100.0,80.0,19.271,17.425,22.884,25.525,119.883,70.072,119.571,44.496,59.257,44.809,-10.82,21.328,21.828,72.125,150.625,65.75,66.625,0.0,29.797,72.0,70.0,1000.0,500.0,0.028,105.063,73.688,73.063,0.014,69.75,150.625,65.625,71.688,37.656,48.094,72.0,70.0,1000.0,500.0,0.205,494.0,115.063,91.688,0.301,69.5,150.625,65.75,68.563,32.719,58.938,72.0,70.0,1000.0,500.0,0.206,498.25,111.063,78.938,0.121,69.938,150.625,65.625,70.813,25.172,56.344,72.0,70.0,1000.0,500.0,0.207,496.5,109.313,84.5,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.5,533.0,531.0,302.0,371.25,300.0,532.0,0.147,0.285,1.058,0.0,1.876,0.57,0.001,1.017,0.563,0.79
2062008,1723,1.0,1.0,1.0,1.0,84.351,0.0,47.0,47.0,47.0,1.0,1.0,1875.256,565.739,23.505,13.398,0.0,80.0,65.0,1.4,1594.938,1682.19,2180.319,430.834,65.373,58.372,70.183,62.695,61.111,1.036,3.852,0.601,100.0,80.0,19.243,17.369,22.819,25.31,117.886,70.284,117.872,44.423,59.466,44.736,-10.82,21.297,21.766,72.0,150.625,65.688,66.625,0.0,29.188,72.0,70.0,1000.0,500.0,0.031,110.5,73.688,73.063,0.014,69.813,150.625,65.688,71.688,37.719,47.375,72.0,70.0,1000.0,500.0,0.209,500.0,115.313,91.938,0.309,69.375,150.625,65.75,68.688,32.906,58.688,72.0,70.0,1000.0,500.0,0.208,499.0,111.063,78.75,0.156,69.75,150.625,65.688,70.813,25.234,56.188,72.0,70.0,1000.0,500.0,0.209,500.5,109.313,84.688,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.5,533.0,531.0,301.75,373.5,311.25,531.5,0.007,0.279,0.048,0.0,1.875,0.566,0.001,1.044,0.73,0.77
2062008,1724,1.0,1.0,1.0,1.0,84.481,0.0,47.0,47.0,47.0,1.0,1.0,1895.168,565.739,23.453,13.441,0.0,80.0,65.0,1.4,1610.125,1662.816,2191.153,430.276,65.48,58.372,70.288,62.272,61.111,1.158,3.823,0.623,100.0,80.0,19.299,17.425,22.787,25.418,117.664,70.178,117.651,44.57,59.362,44.809,-10.82,21.563,21.844,72.125,150.625,65.75,66.625,0.0,29.094,72.0,70.0,1000.0,500.0,0.033,114.188,73.5,73.063,0.014,69.75,150.625,65.625,71.688,37.813,46.969,72.0,70.0,1000.0,500.0,0.212,501.5,115.438,91.938,0.306,69.5,150.625,65.75,69.063,29.188,58.469,72.0,70.0,1000.0,500.0,0.21,499.0,111.625,78.75,0.176,69.75,150.625,65.688,70.813,31.922,56.25,72.0,70.0,1000.0,500.0,0.208,498.25,109.313,84.375,0.228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.5,533.5,531.0,302.0,375.5,320.0,531.0,0.006,0.217,0.044,0.0,1.895,0.566,0.001,1.039,0.837,0.823
2062008,1725,1.0,1.0,1.0,1.0,84.406,0.0,47.0,47.0,47.0,1.0,1.0,1868.229,561.054,23.474,13.441,0.0,80.0,65.0,1.4,1613.063,1646.702,2183.927,415.216,65.158,58.372,70.183,61.638,60.897,1.097,3.819,0.63,100.0,80.0,19.411,17.425,22.787,25.31,116.48,70.178,116.469,44.35,59.257,44.736,-10.82,22.109,22.0,72.0,150.625,65.688,66.625,0.0,29.313,72.0,70.0,1000.0,500.0,0.03,107.938,73.5,72.813,0.014,69.813,150.625,65.5,71.688,37.875,48.156,72.0,70.0,1000.0,500.0,0.204,492.75,115.438,91.938,0.31,69.5,150.625,65.563,69.375,29.344,58.281,72.0,70.0,1000.0,500.0,0.21,502.5,111.875,79.313,0.177,69.75,150.625,65.625,70.688,31.984,56.656,72.0,70.0,1000.0,500.0,0.206,495.5,109.313,84.375,0.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.5,533.0,531.0,302.0,377.75,328.75,530.5,0.006,0.348,0.037,0.0,1.868,0.561,0.001,1.053,0.834,0.773
2062008,1726,1.0,1.0,1.0,1.0,84.384,0.0,47.0,47.0,47.0,1.0,1.0,1939.678,556.369,23.546,13.398,0.0,80.0,65.0,1.4,1600.0,1709.706,2202.012,433.572,65.05,58.266,70.183,60.899,60.575,1.196,3.74,0.623,100.0,80.0,19.439,17.397,22.8,25.418,115.962,70.178,116.026,44.496,59.466,44.736,-10.82,22.484,22.141,71.938,150.625,65.625,66.625,0.0,29.672,72.0,70.0,1000.0,500.0,0.031,111.5,73.688,73.063,0.014,69.75,150.625,65.375,71.5,37.969,46.188,72.0,70.0,1000.0,500.0,0.214,509.5,115.438,91.938,0.305,69.688,150.625,65.438,69.375,29.484,57.875,72.0,70.0,1000.0,500.0,0.213,505.0,111.875,79.625,0.156,69.75,150.625,65.438,70.688,25.406,55.219,72.0,70.0,1000.0,500.0,0.214,509.0,109.313,84.313,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,533.5,531.0,301.75,380.0,338.75,530.5,-0.033,0.215,-0.218,0.0,1.94,0.556,0.001,1.036,0.728,0.782
2062008,1727,1.0,1.0,1.0,1.0,84.275,0.0,47.0,47.0,47.0,1.0,1.0,1891.655,558.712,23.505,13.456,0.0,80.0,65.0,1.4,1615.563,1651.533,2178.516,423.525,64.835,58.266,70.183,60.582,60.254,1.158,3.718,0.612,100.0,80.0,19.691,17.453,22.774,25.418,115.148,70.284,115.139,44.496,59.466,44.809,-10.82,22.953,22.422,72.0,150.625,65.5,66.563,0.0,28.469,72.0,70.0,1000.0,500.0,0.034,115.0,73.688,72.813,0.014,69.75,150.625,65.063,71.375,38.031,47.719,72.0,70.0,1000.0,500.0,0.205,495.5,115.063,91.688,0.294,69.5,150.625,65.25,69.25,33.563,59.063,72.0,70.0,1000.0,500.0,0.205,495.25,111.688,79.75,0.156,69.75,150.625,65.438,70.5,32.125,56.156,72.0,70.0,1000.0,500.0,0.208,499.0,109.375,84.188,0.219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,536.0,533.0,531.0,302.0,382.0,348.0,530.0,0.005,0.281,0.031,0.0,1.892,0.559,0.002,0.993,0.721,0.799
2062008,1728,1.0,1.0,1.0,1.0,84.069,0.0,47.0,47.0,47.0,1.0,1.0,1882.284,556.369,23.495,13.339,0.0,80.0,65.0,1.4,1600.813,1648.312,2185.732,429.445,64.512,58.266,70.183,60.265,60.04,1.113,3.877,0.645,100.0,80.0,19.803,17.425,22.774,25.418,116.702,70.178,116.321,44.496,59.571,44.809,-10.82,23.172,22.625,72.0,150.625,65.188,66.5,0.0,29.625,72.0,70.0,1000.0,500.0,0.029,106.625,73.688,73.063,0.014,69.75,150.625,64.875,71.188,38.125,47.813,72.0,70.0,1000.0,500.0,0.207,496.75,115.063,91.688,0.317,69.5,150.625,65.063,69.188,33.719,58.969,72.0,70.0,1000.0,500.0,0.208,496.0,111.688,79.75,0.156,69.75,150.625,65.25,70.375,32.188,56.031,72.0,70.0,1000.0,500.0,0.209,500.5,109.313,84.188,0.212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,536.0,533.5,531.5,302.0,383.5,358.0,529.5,0.192,0.277,1.293,0.0,1.882,0.556,0.001,1.071,0.721,0.771
2062008,1729,1.0,1.0,1.0,1.0,83.923,0.0,47.0,47.0,47.0,1.0,1.0,1899.854,564.568,23.505,13.368,0.0,80.0,65.0,1.4,1596.0,1695.129,2205.637,441.898,64.404,58.266,70.183,60.159,59.719,1.105,3.826,0.593,100.0,80.0,19.888,17.369,22.748,25.418,118.921,70.178,118.832,44.57,59.571,44.809,-10.82,23.328,22.766,72.0,150.625,65.188,66.5,0.0,29.203,72.0,70.0,1000.0,500.0,0.031,110.938,73.5,72.813,0.014,69.75,150.625,64.875,71.063,38.219,46.906,72.0,70.0,1000.0,500.0,0.213,504.5,115.063,91.5,0.315,69.5,150.625,64.938,68.938,33.875,58.719,72.0,70.0,1000.0,500.0,0.21,498.5,111.875,79.5,0.156,69.688,150.625,65.125,70.313,32.281,55.813,72.0,70.0,1000.0,500.0,0.211,502.75,109.375,84.188,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,533.0,531.0,301.75,386.5,366.75,529.5,0.043,0.213,0.302,0.0,1.9,0.565,0.001,1.073,0.731,0.883
2062008,1730,1.0,1.0,1.0,1.0,83.697,0.0,47.0,47.0,47.0,1.0,1.0,1888.141,559.883,23.536,13.354,0.0,80.0,65.0,1.4,1596.0,1656.367,2189.345,436.167,64.189,58.16,70.183,59.842,59.612,1.124,4.129,0.619,100.0,80.0,20.056,17.453,22.735,25.31,119.587,69.966,119.497,44.423,59.466,44.809,-10.82,23.516,22.906,72.0,150.625,65.0,66.188,0.0,28.5,72.0,70.0,1000.0,500.0,0.033,114.625,73.688,72.813,0.014,69.625,150.625,64.688,70.938,41.938,46.75,72.0,70.0,1000.0,500.0,0.21,503.75,115.313,91.438,0.316,69.375,150.625,64.875,68.75,34.063,57.531,72.0,70.0,1000.0,500.0,0.213,509.25,111.875,79.313,0.156,69.75,150.625,65.0,70.375,32.375,56.25,72.0,70.0,1000.0,500.0,0.207,499.25,109.375,84.688,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.5,533.0,531.0,302.0,388.25,376.75,529.0,0.043,0.343,0.306,0.0,1.888,0.56,0.002,1.091,0.735,0.822
2062008,1731,1.0,1.0,1.0,1.0,83.482,0.0,47.0,47.0,47.0,1.0,1.0,1874.085,556.369,23.515,13.398,0.0,80.0,65.0,1.4,1633.063,1678.958,2183.927,411.522,64.081,58.16,70.078,59.948,59.398,1.09,3.689,0.612,100.0,80.0,20.196,17.481,22.761,25.418,117.886,70.072,117.577,44.57,59.362,44.809,-10.82,23.469,23.063,72.0,150.625,65.0,66.188,0.0,29.563,72.0,70.0,1000.0,500.0,0.029,106.813,73.688,72.813,0.014,69.625,150.625,64.438,70.813,42.063,47.438,72.0,70.0,1000.0,500.0,0.208,497.75,115.313,91.438,0.3,69.313,150.625,64.688,68.75,34.25,58.875,72.0,70.0,1000.0,500.0,0.208,497.25,112.0,79.438,0.188,69.75,150.625,64.875,70.313,35.188,55.906,72.0,70.0,1000.0,500.0,0.21,500.75,109.5,85.125,0.236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,535.5,533.0,531.0,301.75,389.75,385.5,529.0,0.152,0.216,1.049,0.0,1.874,0.556,0.002,1.035,0.886,0.833
2062008,1732,1.0,1.0,1.0,1.0,83.326,0.0,47.0,47.0,47.0,1.0,1.0,1896.34,565.739,23.515,13.412,0.0,80.0,65.0,1.4,1599.313,1649.922,2174.912,417.448,64.081,58.16,70.078,60.476,59.505,1.12,4.125,0.634,100.0,80.0,20.196,17.481,22.709,25.31,117.072,69.222,116.838,44.423,59.362,44.809,-10.828,23.078,23.047,72.0,150.625,64.813,66.063,0.0,29.547,72.0,70.0,1000.0,500.0,0.029,109.125,73.5,73.063,0.014,69.625,150.625,64.438,70.813,42.156,47.406,72.0,70.0,1000.0,500.0,0.204,501.25,115.438,91.5,0.306,69.313,150.625,64.688,69.188,30.516,57.656,72.0,70.0,1000.0,500.0,0.214,507.25,112.063,79.625,0.199,69.688,150.625,64.75,70.313,35.313,56.25,72.0,70.0,1000.0,500.0,0.207,499.0,109.5,85.313,0.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.5,533.0,531.5,302.0,391.0,394.25,528.5,0.115,0.347,0.795,0.0,1.896,0.566,0.001,1.059,0.934,0.82
2062008,1733,1.0,1.0,1.0,1.0,83.217,0.0,47.0,47.0,47.0,1.0,1.0,1903.368,563.397,23.495,13.398,0.0,80.0,65.0,1.4,1608.563,1674.112,2183.927,413.276,64.189,58.16,70.183,61.11,59.719,1.139,3.812,0.615,100.0,80.0,20.112,17.453,22.683,25.31,116.11,65.61,115.804,44.496,59.362,44.809,-10.82,22.578,22.906,72.0,150.625,64.813,66.063,0.0,29.281,72.0,70.0,1000.0,500.0,0.033,113.813,73.688,72.813,0.014,69.75,150.625,64.375,70.938,42.281,48.094,72.0,70.0,1000.0,500.0,0.204,493.75,115.313,91.688,0.335,69.688,150.625,64.688,69.375,30.688,58.531,72.0,70.0,1000.0,500.0,0.209,500.5,112.188,80.625,0.199,69.688,150.625,64.875,70.375,32.688,57.031,72.0,70.0,1000.0,500.0,0.204,493.5,109.75,86.0,0.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,533.0,531.0,302.0,393.25,403.25,529.0,0.142,0.282,1.039,0.0,1.903,0.563,0.002,1.144,0.909,0.932
2062008,1734,1.0,1.0,1.0,1.0,83.18,0.0,47.0,47.0,47.0,1.0,1.0,1885.798,568.082,23.464,13.383,0.0,80.0,65.0,1.4,1611.625,1664.429,2176.713,414.453,64.404,58.16,70.078,61.533,60.04,1.048,3.798,0.608,100.0,80.0,19.944,17.453,22.683,25.31,115.074,62.848,114.844,44.496,59.466,44.809,-10.82,22.219,22.75,72.125,150.625,65.0,66.063,0.0,29.047,72.0,70.0,1000.0,500.0,0.032,111.438,73.688,73.063,0.014,69.625,150.625,64.813,71.063,42.406,48.031,72.0,70.0,1000.0,500.0,0.206,496.25,115.313,92.25,0.325,69.5,150.625,64.875,69.375,30.844,58.813,72.0,70.0,1000.0,500.0,0.207,497.5,112.25,81.125,0.192,69.688,150.625,64.875,70.5,35.531,56.375,72.0,70.0,1000.0,500.0,0.209,499.25,109.938,87.063,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.5,533.5,531.0,302.0,394.25,410.75,529.0,0.103,0.28,0.78,0.0,1.886,0.568,0.001,1.083,0.865,0.931
2062008,1735,1.0,1.0,1.0,1.0,83.126,0.0,47.0,47.0,47.0,1.0,1.0,1903.368,564.568,23.515,13.427,0.0,80.0,65.0,1.4,1610.0,1711.327,2189.345,422.969,64.512,58.266,70.183,61.849,60.361,1.162,4.089,0.637,100.0,80.0,19.831,17.397,22.748,25.31,114.557,64.123,114.105,44.57,59.466,44.955,-10.82,21.891,22.578,72.0,150.625,64.875,65.938,0.0,28.438,72.0,70.0,1000.0,500.0,0.032,111.75,73.5,72.813,0.014,69.625,150.625,64.813,71.188,42.531,46.813,72.0,70.0,1000.0,500.0,0.213,505.75,115.438,92.625,0.372,69.5,150.625,64.938,69.375,30.969,57.969,72.0,70.0,1000.0,500.0,0.213,505.0,112.25,81.313,0.163,69.688,150.625,64.875,70.688,32.906,55.594,72.0,70.0,1000.0,500.0,0.213,506.5,109.938,87.25,0.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.5,533.5,531.5,302.0,396.25,417.0,528.5,0.211,0.347,1.537,0.0,1.903,0.565,0.001,1.227,0.73,0.864
2062008,1736,1.0,1.0,1.0,1.0,83.099,0.0,47.0,47.0,47.0,1.0,1.0,1897.511,556.369,23.505,13.324,0.0,80.0,65.0,1.4,1618.813,1637.047,2162.32,403.741,64.727,58.16,70.183,62.061,60.468,1.2,3.79,0.645,100.0,80.0,19.691,17.397,22.748,25.31,119.069,65.504,118.611,44.496,59.571,44.809,-10.82,21.797,22.469,72.0,150.625,65.063,66.188,0.0,29.891,72.0,70.0,1000.0,500.0,0.028,104.938,73.688,73.063,0.014,69.625,150.625,64.875,71.5,42.625,47.969,72.0,70.0,1000.0,500.0,0.206,495.0,115.5,93.375,0.359,69.5,150.625,65.063,69.25,31.125,58.719,72.0,70.0,1000.0,500.0,0.209,497.75,112.188,80.813,0.173,69.75,150.625,64.875,70.688,33.0,56.563,72.0,70.0,1000.0,500.0,0.207,496.5,110.0,87.375,0.268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,536.0,533.5,531.0,302.0,397.25,423.25,528.5,0.201,0.277,1.554,0.0,1.898,0.556,0.001,1.148,0.785,0.878
2062008,1737,1.0,1.0,1.0,1.0,83.103,0.0,47.0,47.0,47.0,1.0,1.0,1906.882,563.397,23.546,13.368,0.0,80.0,65.0,1.4,1594.0,1657.979,2180.319,422.18,64.835,58.266,70.183,62.166,60.682,1.074,4.086,0.626,100.0,80.0,19.635,17.425,22.722,25.31,120.253,66.779,119.645,44.643,59.362,44.955,-10.82,21.656,22.328,72.0,150.625,65.063,66.063,0.0,29.375,72.0,70.0,1000.0,500.0,0.031,110.188,73.688,72.813,0.014,69.625,150.625,65.0,71.688,42.75,47.188,72.0,70.0,1000.0,500.0,0.21,502.75,115.625,94.0,0.37,69.5,150.625,65.063,69.25,25.672,58.594,72.0,70.0,1000.0,500.0,0.208,500.5,112.188,80.5,0.173,69.75,150.625,65.0,70.938,33.094,56.875,72.0,70.0,1000.0,500.0,0.205,497.25,110.0,87.688,0.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.0,533.5,531.5,302.0,399.0,428.5,528.0,0.268,0.283,2.066,0.0,1.907,0.563,0.002,1.156,0.793,0.901
2062008,1738,1.0,1.0,1.0,1.0,83.17,0.0,47.0,47.0,47.0,1.0,1.0,1895.168,565.739,23.515,13.398,0.0,80.0,65.0,1.4,1612.813,1659.591,2176.713,420.069,64.942,58.266,70.183,62.272,60.79,1.052,3.79,0.626,100.0,80.0,19.551,17.369,22.774,25.203,117.886,67.735,117.577,44.496,59.571,44.882,-10.82,21.594,22.203,72.125,150.625,65.188,66.063,0.0,29.063,72.0,70.0,1000.0,500.0,0.032,111.563,73.5,72.813,0.014,69.625,150.625,65.063,71.813,42.875,47.313,72.0,70.0,1000.0,500.0,0.208,501.0,115.5,94.25,0.378,69.5,150.625,65.125,69.25,31.406,59.094,72.0,70.0,1000.0,500.0,0.207,497.5,112.063,80.188,0.17,69.75,150.625,65.0,70.938,33.188,56.5,72.0,70.0,1000.0,500.0,0.209,499.25,110.125,87.688,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,533.5,531.0,302.0,400.25,433.75,528.0,0.145,0.343,1.049,0.0,1.895,0.566,0.001,1.161,0.784,0.942
2062008,1739,1.0,1.0,1.0,1.0,83.165,0.0,47.0,47.0,47.0,1.0,1.0,1890.483,559.883,23.526,13.383,0.0,80.0,65.0,1.4,1628.688,1662.816,2189.345,429.968,64.942,58.054,70.078,62.061,60.79,1.177,3.758,0.626,100.0,80.0,19.495,17.425,22.735,25.31,117.664,68.478,117.355,44.57,59.466,44.882,-10.82,21.578,22.109,72.0,150.625,65.188,66.063,0.0,28.469,72.0,70.0,1000.0,500.0,0.033,114.313,73.5,72.813,0.014,69.625,150.625,65.063,71.813,42.969,47.406,72.0,70.0,1000.0,500.0,0.208,498.25,115.5,94.375,0.369,69.688,150.625,65.438,69.25,31.563,58.5,72.0,70.0,1000.0,500.0,0.21,500.25,112.188,80.188,0.173,69.75,150.625,65.125,70.938,33.25,56.156,72.0,70.0,1000.0,500.0,0.21,500.75,110.0,87.688,0.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.0,533.5,531.5,302.0,400.25,438.5,528.5,0.148,0.28,1.05,0.0,1.89,0.56,0.001,1.127,0.801,0.879
2062008,1740,1.0,1.0,1.0,1.0,83.215,0.0,47.0,47.0,47.0,1.0,1.0,1911.567,558.712,23.484,13.427,0.0,80.0,65.0,1.4,1628.688,1719.436,2185.732,412.537,65.05,58.266,70.288,62.272,60.897,1.196,3.798,0.612,100.0,80.0,19.439,17.369,22.722,25.31,116.11,69.116,115.952,44.496,59.571,44.882,-10.82,21.563,22.125,72.0,150.625,65.188,66.188,0.0,29.891,72.0,70.0,1000.0,500.0,0.028,105.125,73.688,72.813,0.014,69.75,150.625,65.25,71.813,39.406,46.625,72.0,70.0,1000.0,500.0,0.213,506.5,115.313,94.375,0.367,69.5,150.625,65.25,69.375,31.703,58.375,72.0,70.0,1000.0,500.0,0.213,502.0,112.188,80.188,0.173,69.75,150.625,65.125,70.938,33.313,56.156,72.0,70.0,1000.0,500.0,0.21,501.75,110.125,87.688,0.268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.5,533.5,531.5,302.0,401.75,443.75,528.0,0.079,0.344,0.536,0.0,1.912,0.559,0.002,1.111,0.801,0.871
2062008,1741,1.0,1.0,1.0,1.0,83.181,0.0,47.0,47.0,47.0,1.0,1.0,1890.483,579.795,23.505,13.383,0.0,80.0,65.0,1.4,1612.75,1646.702,2202.012,412.189,64.942,58.266,70.183,62.378,60.79,1.147,3.787,0.623,100.0,80.0,19.411,17.397,22.735,25.203,115.518,69.222,115.287,44.643,59.571,44.955,-10.82,21.547,22.078,72.125,150.625,65.375,66.25,0.0,29.313,72.0,70.0,1000.0,500.0,0.033,113.563,73.688,72.813,0.014,69.75,150.625,65.063,72.0,43.156,48.156,72.0,70.0,1000.0,500.0,0.204,494.0,115.5,94.375,0.387,69.5,150.625,65.25,69.375,31.859,59.406,72.0,70.0,1000.0,500.0,0.205,494.75,112.5,80.188,0.173,69.938,150.625,65.25,70.813,33.406,56.531,72.0,70.0,1000.0,500.0,0.206,496.5,110.125,86.875,0.245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.0,533.5,531.0,301.75,402.75,447.5,527.5,0.117,0.28,0.785,0.0,1.89,0.58,0.002,1.182,0.809,0.825
2062008,1742,1.0,1.0,1.0,1.0,83.243,0.0,47.0,47.0,47.0,1.0,1.0,1876.428,563.397,23.526,13.412,0.0,80.0,65.0,1.4,1599.688,1662.816,2174.912,424.728,65.05,58.266,70.288,62.483,60.897,1.052,3.729,0.641,100.0,80.0,19.411,17.341,22.735,25.203,115.0,69.222,114.401,44.643,59.571,44.955,-10.82,21.422,22.0,72.0,150.625,65.5,66.188,0.0,28.953,72.0,70.0,1000.0,500.0,0.032,112.0,73.5,73.063,0.014,69.75,150.625,65.25,72.0,39.594,47.344,72.0,70.0,1000.0,500.0,0.21,500.25,115.625,94.375,0.36,69.688,150.625,65.438,69.563,32.0,58.594,72.0,70.0,1000.0,500.0,0.21,500.75,112.25,80.313,0.173,69.75,150.625,65.25,70.813,26.813,56.031,72.0,70.0,1000.0,500.0,0.21,501.5,110.125,86.563,0.248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.5,533.5,531.5,302.0,403.5,452.5,527.5,0.308,0.28,2.037,0.0,1.876,0.563,0.001,1.106,0.799,0.846
2062008,1743,1.0,1.0,1.0,1.0,83.319,0.0,47.0,47.0,47.0,1.0,1.0,1908.053,557.54,23.484,13.471,0.0,80.0,65.0,1.4,1627.188,1645.092,2185.732,402.943,65.265,58.372,70.288,62.483,61.004,1.059,3.974,0.608,100.0,80.0,19.383,17.341,22.709,25.418,118.995,69.116,118.685,44.57,59.571,44.882,-10.82,21.406,21.969,72.0,150.625,65.5,66.25,0.0,29.219,72.0,70.0,1000.0,500.0,0.033,113.063,73.688,72.813,0.014,69.75,150.625,65.25,72.063,39.688,48.125,72.0,70.0,1000.0,500.0,0.203,494.75,115.75,94.438,0.371,69.5,150.625,65.438,69.563,32.156,59.094,72.0,70.0,1000.0,500.0,0.206,497.25,112.25,80.313,0.173,69.75,150.625,65.25,70.813,33.531,56.938,72.0,70.0,1000.0,500.0,0.204,493.25,110.125,86.188,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,533.5,531.5,302.0,403.5,455.5,527.5,0.146,0.28,1.051,0.0,1.908,0.558,0.002,1.143,0.799,0.794
2062008,1744,1.0,1.0,1.0,1.0,83.362,0.0,47.0,47.0,47.0,1.0,1.0,1940.849,569.253,23.526,13.383,0.0,80.0,65.0,1.4,1603.5,1667.656,2174.912,422.64,65.158,58.372,70.288,62.589,61.004,1.063,3.823,0.63,100.0,80.0,19.327,17.313,22.696,25.31,120.105,69.647,119.571,44.643,59.466,44.882,-10.82,21.313,21.891,72.125,150.625,65.5,66.25,0.0,29.438,72.0,70.0,1000.0,500.0,0.032,112.313,73.688,73.063,0.014,69.625,150.625,65.375,72.188,39.781,47.188,72.0,70.0,1000.0,500.0,0.209,503.0,115.75,94.563,0.377,69.5,150.625,65.563,69.563,26.672,58.75,72.0,70.0,1000.0,500.0,0.208,500.5,112.25,80.5,0.16,69.75,150.625,65.313,70.813,33.594,56.219,72.0,70.0,1000.0,500.0,0.209,501.5,110.125,86.188,0.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,533.5,531.5,302.0,404.25,458.5,527.5,0.249,0.216,1.813,0.0,1.941,0.569,0.001,1.154,0.735,0.873
2062008,1745,1.0,1.0,1.0,1.0,83.504,0.0,47.0,47.0,47.0,1.0,1.0,1902.196,563.397,23.505,13.354,0.0,80.0,65.0,1.4,1631.188,1645.092,2183.927,410.146,65.373,58.266,70.393,62.589,61.111,1.093,4.032,0.604,100.0,80.0,19.299,17.313,22.67,25.418,117.738,69.859,117.429,44.643,59.466,44.955,-10.82,21.344,21.859,72.0,150.625,65.625,66.25,0.0,28.625,72.0,70.0,1000.0,500.0,0.033,113.5,73.688,73.063,0.014,69.75,150.625,65.5,72.063,39.875,48.188,72.0,70.0,1000.0,500.0,0.203,494.0,115.625,94.563,0.383,69.688,150.625,65.563,69.563,26.797,59.156,72.0,70.0,1000.0,500.0,0.206,497.25,112.25,80.5,0.16,69.75,150.625,65.313,70.813,33.656,57.0,72.0,70.0,1000.0,500.0,0.204,493.5,110.313,86.25,0.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,536.0,533.0,531.5,302.25,404.75,461.25,527.5,0.152,0.281,1.049,0.0,1.902,0.563,0.001,1.166,0.735,0.885
2062008,1746,1.0,1.0,1.0,1.0,83.571,0.0,47.0,47.0,47.0,1.0,1.0,1876.428,570.425,23.577,13.427,0.0,80.0,65.0,1.4,1616.063,1633.831,2174.912,407.105,65.265,58.266,70.183,62.483,61.004,1.147,3.801,0.615,100.0,80.0,19.299,17.313,22.657,25.31,117.516,69.966,117.281,44.716,59.466,44.955,-10.828,21.375,21.859,72.0,150.625,65.625,66.5,0.0,29.031,72.0,70.0,1000.0,500.0,0.031,109.125,73.688,72.813,0.014,69.75,150.625,65.5,72.063,43.625,47.781,72.0,70.0,1000.0,500.0,0.207,496.75,115.438,94.438,0.37,69.688,150.625,65.563,69.563,26.906,58.969,72.0,70.0,1000.0,500.0,0.208,497.5,112.25,80.188,0.173,69.75,150.625,65.313,70.813,33.75,56.25,72.0,70.0,1000.0,500.0,0.209,499.75,110.125,86.25,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,535.5,533.5,531.0,302.0,405.75,463.5,527.5,0.117,0.218,0.8,0.0,1.876,0.57,0.002,1.123,0.803,0.836
2062008,1747,1.0,1.0,1.0,1.0,83.627,0.0,47.0,47.0,47.0,1.0,1.0,1878.77,563.397,23.505,13.441,0.0,80.0,65.0,1.4,1600.875,1656.367,2182.123,414.114,65.373,58.372,70.288,62.589,61.218,1.109,3.855,0.63,100.0,80.0,19.271,17.313,22.683,25.31,116.036,69.753,115.804,44.643,59.466,44.955,-10.82,21.297,21.813,72.0,150.625,65.625,66.5,0.0,29.953,72.0,70.0,1000.0,500.0,0.028,105.0,73.688,72.813,0.014,69.625,150.625,65.5,72.063,40.063,47.125,72.0,70.0,1000.0,500.0,0.212,501.5,115.313,94.438,0.367,69.688,150.625,65.563,69.563,23.266,58.813,72.0,70.0,1000.0,500.0,0.209,499.0,112.5,80.125,0.16,69.938,150.625,65.313,70.938,27.156,56.844,72.0,70.0,1000.0,500.0,0.206,496.25,110.125,86.25,0.235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.5,533.0,531.5,302.0,406.0,465.5,527.5,0.118,0.283,0.788,0.0,1.879,0.563,0.002,1.107,0.749,0.812
2062008,1748,1.0,1.0,1.0,1.0,83.689,0.0,47.0,47.0,47.0,1.0,1.0,1910.396,561.054,23.577,13.368,0.0,80.0,65.0,1.4,1595.75,1659.591,2191.153,414.088,65.48,58.372,70.288,62.483,61.218,1.09,4.154,0.612,100.0,80.0,19.243,17.313,22.657,25.418,115.296,69.753,115.065,44.643,59.466,44.955,-10.82,21.25,21.766,72.0,150.625,65.625,66.563,0.0,29.063,72.0,70.0,1000.0,500.0,0.032,111.688,73.688,73.063,0.014,69.625,150.625,65.5,72.188,40.156,47.281,72.0,70.0,1000.0,500.0,0.208,502.25,115.438,94.375,0.373,69.688,150.625,65.563,69.563,27.156,58.969,72.0,70.0,1000.0,500.0,0.207,500.5,112.25,80.125,0.16,69.938,150.625,65.438,70.938,27.203,56.563,72.0,70.0,1000.0,500.0,0.208,501.5,110.125,86.25,0.262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.0,533.5,531.0,302.0,406.75,467.5,527.5,0.12,0.281,0.787,0.0,1.91,0.561,0.001,1.136,0.744,0.906
2062008,1749,1.0,1.0,1.0,1.0,83.759,0.0,47.0,47.0,47.0,1.0,1.0,1925.622,566.911,23.546,13.339,0.0,80.0,65.0,1.4,1612.875,1666.042,2187.538,421.944,65.373,58.478,70.288,62.695,61.218,1.173,3.79,0.626,100.0,80.0,19.214,17.369,22.631,25.418,115.222,69.434,114.475,44.716,59.571,45.028,-10.82,21.234,21.75,72.0,150.625,65.688,66.563,0.0,28.891,72.0,70.0,1000.0,500.0,0.032,111.688,73.688,73.063,0.014,69.625,150.625,65.5,72.188,43.906,47.063,72.0,70.0,1000.0,500.0,0.211,501.75,115.5,94.375,0.38,69.688,150.625,65.625,69.563,27.266,58.688,72.0,70.0,1000.0,500.0,0.21,499.75,112.5,80.188,0.16,69.75,150.625,65.438,70.938,27.234,56.188,72.0,70.0,1000.0,500.0,0.21,501.5,110.313,86.5,0.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.5,533.5,531.5,302.0,406.25,469.0,527.5,0.384,0.28,2.542,0.0,1.926,0.567,0.001,1.16,0.748,0.831
2062008,1750,1.0,1.0,1.0,1.0,83.893,0.0,47.0,47.0,47.0,1.0,1.0,1881.113,573.939,23.495,13.398,0.0,80.0,65.0,1.4,1602.938,1635.439,2196.579,406.262,65.48,58.372,70.288,62.483,61.218,1.135,3.963,0.648,100.0,80.0,19.243,17.313,22.631,25.418,119.439,69.859,119.128,44.716,59.466,44.955,-10.82,21.266,21.75,71.938,150.625,65.688,66.563,0.0,29.0,72.0,70.0,1000.0,500.0,0.031,109.188,73.5,72.813,0.014,69.625,150.625,65.625,72.313,44.031,48.031,72.0,70.0,1000.0,500.0,0.205,494.25,115.75,94.438,0.381,69.688,150.625,65.625,69.688,27.375,59.031,72.0,70.0,1000.0,500.0,0.205,498.75,112.25,80.188,0.16,69.75,150.625,65.438,71.0,33.938,56.688,72.0,70.0,1000.0,500.0,0.207,495.75,110.438,86.25,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,533.5,531.0,302.0,407.5,470.75,527.5,0.147,0.217,1.055,0.0,1.881,0.574,0.001,1.174,0.742,0.875
2062008,1751,1.0,1.0,1.0,1.0,83.925,0.0,47.0,47.0,47.0,1.0,1.0,1906.882,561.054,23.515,13.471,0.0,80.0,65.0,1.4,1602.938,1651.533,2173.111,422.227,65.48,58.478,70.393,62.695,61.218,1.223,3.877,0.634,100.0,80.0,19.186,17.341,22.644,25.31,119.365,69.859,119.276,44.789,59.362,45.028,-10.82,21.234,21.703,72.0,150.625,65.688,66.563,0.0,29.609,72.0,70.0,1000.0,500.0,0.028,105.063,73.688,72.813,0.014,69.625,150.625,65.625,72.313,44.156,46.625,72.0,70.0,1000.0,500.0,0.215,504.75,115.75,94.563,0.371,69.688,150.625,65.75,69.688,27.484,58.563,72.0,70.0,1000.0,500.0,0.21,501.0,112.25,80.188,0.16,69.75,150.625,65.438,71.0,34.0,55.625,72.0,70.0,1000.0,500.0,0.214,504.75,110.313,86.5,0.262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,533.5,531.5,302.0,407.5,471.75,527.5,0.042,0.221,0.302,0.0,1.907,0.561,0.002,1.136,0.742,0.903
2062008,1752,1.0,1.0,1.0,1.0,84.048,0.0,47.0,47.0,47.0,1.0,1.0,1881.113,592.679,23.484,13.324,0.0,80.0,65.0,1.4,1610.813,1643.482,2211.082,402.033,65.48,58.478,70.288,62.589,61.218,1.116,3.906,0.656,100.0,80.0,19.243,17.313,22.631,25.418,117.96,70.178,117.725,44.789,59.362,45.028,-10.82,21.359,21.781,72.0,150.625,65.688,66.625,0.0,29.109,72.0,70.0,1000.0,500.0,0.032,111.688,73.688,73.063,0.014,69.75,150.625,65.625,72.313,44.25,48.156,72.0,70.0,1000.0,500.0,0.205,493.5,115.625,94.688,0.379,69.688,150.625,65.625,69.688,27.594,59.156,72.0,70.0,1000.0,500.0,0.205,497.75,112.5,80.188,0.16,69.75,150.625,65.438,71.0,34.094,56.531,72.0,70.0,1000.0,500.0,0.207,496.75,110.438,86.5,0.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,533.5,531.0,302.0,407.75,473.0,527.5,0.115,0.219,0.797,0.0,1.881,0.593,0.001,1.147,0.748,0.852
