DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,1753,1.0,1.0,1.0,1.0,84.132,0.0,47.0,47.0,47.0,1.0,1.0,1883.455,573.939,23.526,13.412,0.0,80.0,65.0,1.4,1606.438,1682.19,2205.637,416.895,65.373,58.478,70.288,62.378,61.111,1.078,3.78,0.63,100.0,80.0,19.186,17.369,22.644,25.418,117.22,70.072,117.134,44.716,59.571,44.955,-10.82,21.344,21.719,72.0,150.625,65.688,66.625,0.0,29.328,72.0,70.0,1000.0,500.0,0.033,113.5,73.5,73.063,0.014,69.625,150.625,65.625,72.313,44.344,46.563,72.0,70.0,1000.0,500.0,0.214,506.0,115.625,94.563,0.373,69.688,150.625,65.625,69.688,23.922,58.875,72.0,70.0,1000.0,500.0,0.208,497.25,112.25,80.313,0.16,69.75,150.625,65.625,71.0,34.156,56.125,72.0,70.0,1000.0,500.0,0.21,499.5,110.438,86.688,0.265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.5,533.5,531.0,302.0,408.75,473.5,527.5,0.043,0.216,0.292,0.0,1.883,0.574,0.001,1.135,0.739,0.911
2062008,1754,1.0,1.0,1.0,1.0,84.212,0.0,47.0,47.0,47.0,1.0,1.0,1890.483,566.911,23.515,13.412,0.0,80.0,65.0,1.4,1600.0,1678.958,2185.732,421.232,65.373,58.584,70.393,62.483,61.218,1.052,3.787,0.619,100.0,80.0,19.186,17.313,22.644,25.418,116.258,69.859,116.026,44.716,59.466,45.101,-10.82,21.422,21.75,72.0,150.625,65.688,66.625,0.0,29.469,72.0,70.0,1000.0,500.0,0.032,113.125,73.5,72.813,0.014,69.75,150.625,65.625,72.313,40.781,47.156,72.0,70.0,1000.0,500.0,0.208,503.0,115.5,94.563,0.373,69.688,150.625,65.625,69.688,27.813,58.594,72.0,70.0,1000.0,500.0,0.208,502.5,112.5,80.188,0.16,69.75,150.625,65.625,71.063,34.219,56.031,72.0,70.0,1000.0,500.0,0.209,503.75,110.438,86.688,0.245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,536.0,533.0,531.0,302.0,409.25,474.5,527.0,0.118,0.35,0.788,0.0,1.89,0.567,0.001,1.129,0.748,0.842
2062008,1755,1.0,1.0,1.0,1.0,84.24,0.0,47.0,47.0,47.0,1.0,1.0,1877.599,559.883,23.526,13.427,0.0,80.0,65.0,1.4,1618.188,1667.656,2180.319,428.299,65.373,58.478,70.393,62.378,61.111,1.067,3.808,0.637,100.0,80.0,19.243,17.313,22.618,25.525,115.222,69.434,115.065,44.716,59.675,45.101,-10.828,21.453,21.766,72.0,150.625,65.688,66.563,0.0,29.141,72.0,70.0,1000.0,500.0,0.032,111.563,73.5,72.813,0.014,69.75,150.625,65.5,72.313,44.531,47.188,72.0,70.0,1000.0,500.0,0.21,501.5,115.5,94.438,0.376,69.688,150.625,65.625,69.688,27.938,58.563,72.0,70.0,1000.0,500.0,0.209,501.0,112.25,80.188,0.167,69.938,150.625,65.625,71.063,27.625,55.875,72.0,70.0,1000.0,500.0,0.211,502.25,110.438,86.813,0.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,536.0,533.0,531.0,302.25,409.5,475.5,527.0,0.081,0.346,0.534,0.0,1.878,0.56,0.001,1.145,0.775,0.876
2062008,1756,1.0,1.0,1.0,1.0,84.31,0.0,47.0,47.0,47.0,1.0,1.0,1904.539,565.739,23.505,13.324,0.0,80.0,65.0,1.4,1617.75,1664.429,2182.123,421.092,65.373,58.478,70.393,62.483,61.111,1.078,4.064,0.615,100.0,80.0,19.214,17.285,22.631,25.418,114.483,69.116,114.253,44.789,59.466,45.028,-10.82,21.438,21.781,72.0,150.625,65.688,66.563,0.0,28.766,72.0,70.0,1000.0,500.0,0.032,113.188,73.688,73.063,0.014,69.75,150.625,65.5,72.313,40.969,46.375,72.0,70.0,1000.0,500.0,0.214,506.25,115.625,94.438,0.371,69.688,150.625,65.625,69.75,33.656,58.281,72.0,70.0,1000.0,500.0,0.21,503.0,112.5,80.313,0.187,69.938,150.625,65.625,71.063,27.656,56.531,72.0,70.0,1000.0,500.0,0.205,496.25,110.438,86.875,0.244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.5,533.5,531.0,302.0,410.25,476.25,527.0,0.119,0.217,0.782,0.0,1.905,0.566,0.001,1.136,0.871,0.832
2062008,1757,1.0,1.0,1.0,1.0,84.373,0.0,47.0,47.0,47.0,1.0,1.0,1877.599,563.397,23.536,13.427,0.0,80.0,65.0,1.4,1620.5,1709.706,2169.511,436.481,65.373,58.478,70.393,62.378,61.111,1.143,3.801,0.612,100.0,80.0,19.271,17.313,22.631,25.418,118.773,68.903,118.315,44.643,59.466,45.028,-10.82,21.438,21.813,72.125,150.625,65.688,66.625,0.0,28.938,72.0,70.0,1000.0,500.0,0.032,110.375,73.688,73.063,0.014,69.75,150.625,65.5,72.313,41.063,46.844,72.0,70.0,1000.0,500.0,0.214,501.75,115.75,94.688,0.379,69.5,150.625,65.75,69.938,28.203,58.469,72.0,70.0,1000.0,500.0,0.21,499.5,112.688,80.75,0.197,69.938,150.625,65.625,71.063,27.672,55.594,72.0,70.0,1000.0,500.0,0.213,503.25,110.5,86.875,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.5,533.5,531.0,302.0,410.5,477.25,526.5,0.216,0.349,1.556,0.0,1.878,0.563,0.001,1.154,0.91,0.903
2062008,1758,1.0,1.0,1.0,1.0,84.436,0.0,47.0,47.0,47.0,1.0,1.0,1882.284,571.596,23.505,13.412,0.0,80.0,65.0,1.4,1607.625,1701.605,2194.77,428.818,65.373,58.478,70.393,62.378,61.111,1.154,4.057,0.619,100.0,80.0,19.243,17.341,22.54,25.525,119.957,68.797,119.793,44.789,59.362,45.028,-10.82,21.406,21.797,72.0,150.625,65.625,66.563,0.0,29.875,72.0,70.0,1000.0,500.0,0.028,105.875,73.5,72.813,0.014,69.625,150.625,65.5,72.313,44.781,45.938,72.0,70.0,1000.0,500.0,0.215,510.0,115.75,94.688,0.384,69.688,150.625,65.625,70.25,28.297,57.563,72.0,70.0,1000.0,500.0,0.215,506.75,112.813,81.313,0.177,69.938,150.625,65.625,71.063,34.344,55.531,72.0,70.0,1000.0,500.0,0.21,506.25,110.438,86.563,0.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,533.5,531.0,302.0,410.75,478.25,527.0,0.075,0.22,0.556,0.0,1.882,0.572,0.001,1.169,0.807,0.809
2062008,1759,1.0,1.0,1.0,1.0,84.397,0.0,47.0,47.0,47.0,1.0,1.0,1892.826,563.397,23.484,13.368,0.0,80.0,65.0,1.4,1607.625,1669.269,2182.123,417.28,65.373,58.478,70.393,62.166,61.004,1.048,3.79,0.608,100.0,80.0,19.186,17.285,22.476,25.418,117.664,68.797,117.651,44.716,59.466,44.955,-10.82,21.563,21.797,72.0,150.625,65.688,66.625,0.0,29.125,72.0,70.0,1000.0,500.0,0.032,111.688,73.5,72.813,0.014,69.75,150.625,65.5,72.313,41.25,47.688,72.0,70.0,1000.0,500.0,0.206,497.75,115.75,94.688,0.378,69.688,150.625,65.625,69.938,28.391,59.094,72.0,70.0,1000.0,500.0,0.205,496.5,112.688,81.5,0.18,69.938,150.625,65.438,71.063,27.719,56.813,72.0,70.0,1000.0,500.0,0.204,495.75,110.438,86.125,0.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,533.5,531.0,302.0,411.0,479.0,527.0,0.006,0.217,0.044,0.0,1.893,0.563,0.001,1.151,0.812,0.817
2062008,1800,0.0,1.0,0.0,1.0,84.489,0.0,47.0,47.0,47.0,1.0,1.0,1896.34,561.054,23.433,13.368,0.0,80.0,65.0,1.4,1605.75,1675.727,2207.451,416.706,65.265,58.478,70.393,61.533,60.897,1.067,3.405,0.546,100.0,80.0,19.271,17.285,22.476,25.418,117.516,68.903,117.577,44.643,59.466,45.028,-10.82,22.047,21.906,72.0,150.625,65.688,66.625,0.0,28.656,72.0,70.0,1000.0,500.0,0.032,111.188,73.688,72.813,0.014,69.75,150.625,65.375,72.188,0.0,47.875,72.0,70.0,1000.0,500.0,0.209,494.5,115.438,94.688,0.371,69.813,150.625,65.563,69.75,0.0,59.5,72.0,70.0,1000.0,500.0,0.208,491.75,112.563,81.438,0.151,69.75,150.625,65.438,71.0,0.0,56.219,72.0,70.0,1000.0,500.0,0.211,499.0,110.438,86.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.5,533.5,531.0,302.0,410.25,479.0,526.5,-0.029,0.347,-0.206,0.0,1.896,0.561,0.002,1.113,0.68,0.884
2062008,1801,0.0,1.0,0.0,1.0,84.305,0.0,47.0,47.0,47.0,0.0,0.0,260.029,113.616,0.011,13.383,0.0,80.0,65.0,1.4,1442.688,300.365,860.585,80.719,64.727,58.372,70.288,61.004,60.575,0.907,0.962,0.076,100.0,80.0,19.691,17.285,22.372,25.418,117.368,68.797,117.355,44.716,59.466,45.028,-10.82,22.859,22.563,72.125,150.625,65.625,66.625,0.0,18.594,72.0,70.0,1000.0,500.0,0.005,40.531,73.688,73.063,0.014,69.25,150.625,65.25,72.188,0.0,11.852,72.0,70.0,1000.0,500.0,0.051,216.5,115.0,94.438,0.032,69.813,150.625,65.25,69.375,0.0,11.797,72.0,70.0,1000.0,500.0,0.061,239.125,111.438,81.188,0.038,69.938,150.625,65.438,71.0,0.0,12.109,72.0,70.0,1000.0,500.0,0.056,238.375,109.813,85.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.283,0.0,0.0,0.26,0.114,0.001,0.095,0.166,0.094
2062008,1802,0.0,1.0,0.0,1.0,84.16,0.0,47.0,47.0,47.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,416.328,2.248,108.759,35.554,64.727,59.008,70.604,61.321,60.79,0.0,-0.014,-0.019,100.0,80.0,20.112,17.2,22.294,30.574,117.072,69.116,117.134,44.716,59.466,45.028,-10.828,22.875,22.625,72.125,150.625,65.625,66.813,0.0,19.625,72.0,70.0,1000.0,500.0,0.001,20.266,73.688,73.063,0.014,68.875,150.625,65.063,72.438,0.0,33.469,72.0,70.0,1000.0,500.0,0.0,0.0,114.063,93.875,0.032,69.5,150.625,65.438,69.563,0.0,29.297,72.0,70.0,1000.0,500.0,0.002,42.75,110.625,80.938,0.042,69.688,150.625,65.438,71.063,0.0,31.484,72.0,70.0,1000.0,500.0,0.001,28.719,108.938,85.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.001,-0.0,0.285,0.0,0.0,0.035,0.035,0.001,0.093,0.18,0.091
2062008,1803,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.656,2.248,2.228,20.786,64.727,59.327,70.709,61.427,61.325,0.0,-0.014,-0.019,28.799,20.0,19.916,17.313,22.223,31.54,116.924,69.328,116.912,44.789,59.466,45.173,-10.82,23.172,22.109,72.125,150.625,65.688,67.188,0.0,18.594,72.0,70.0,1000.0,500.0,0.0,18.203,73.688,73.063,0.014,68.563,150.625,65.375,72.313,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,113.438,93.438,0.03,69.313,150.625,65.438,69.563,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,109.813,80.75,0.04,69.438,150.625,65.688,71.0,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,108.313,85.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.351,0.0,0.0,0.035,0.035,0.001,0.087,0.168,0.089
2062008,1804,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.0,2.248,2.228,-1.762,64.835,59.433,70.919,61.427,61.753,0.0,-0.018,-0.019,20.021,20.0,19.775,17.2,22.197,32.4,116.628,69.753,116.617,44.643,59.571,45.028,-10.82,23.078,21.719,72.125,150.625,66.0,67.5,0.0,17.281,72.0,70.0,1000.0,500.0,0.0,18.125,73.688,72.813,0.014,68.438,150.625,65.5,72.063,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,112.625,93.188,0.03,68.875,150.625,65.563,69.563,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,109.438,80.625,0.042,69.125,150.625,65.813,71.0,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,107.938,85.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.346,0.0,0.0,0.035,0.035,0.002,0.084,0.175,0.088
2062008,1805,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.0,2.248,2.228,-3.761,64.942,59.645,71.129,61.533,62.288,0.0,-0.018,-0.019,20.0,20.0,19.691,17.116,22.184,32.937,116.48,70.284,116.395,44.643,59.466,45.028,-10.828,23.063,21.391,72.125,150.625,66.188,67.813,0.0,15.977,72.0,70.0,1000.0,500.0,0.0,18.313,73.688,72.813,0.014,68.125,150.625,65.688,72.0,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,112.0,92.75,0.029,68.688,150.625,65.563,69.563,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,108.813,80.5,0.042,69.063,150.625,65.938,71.0,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,107.313,85.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,-0.072,0.0,0.001,0.0,0.347,0.0,0.0,0.035,0.035,0.002,0.081,0.172,0.087
2062008,1806,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.266,2.248,2.228,6.608,65.158,59.857,71.34,61.638,62.716,0.0,-0.018,-0.019,20.0,20.0,19.551,17.004,22.132,33.474,116.332,71.134,116.321,44.716,59.466,45.101,-10.82,22.984,21.125,72.125,150.625,66.313,68.313,0.0,14.695,72.0,70.0,1000.0,500.0,0.0,18.172,73.688,72.813,0.014,68.0,150.625,65.938,71.688,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,111.688,92.563,0.029,68.625,150.625,65.875,69.563,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,108.375,80.188,0.042,68.938,150.625,66.25,71.063,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,106.938,84.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.35,0.0,0.0,0.035,0.035,0.002,0.08,0.171,0.086
2062008,1807,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.391,2.248,2.228,7.581,65.265,59.857,71.55,61.533,63.038,0.0,-0.018,-0.019,20.0,20.0,19.439,16.976,22.158,34.226,116.11,71.984,116.026,44.716,59.466,45.028,-10.82,22.938,20.906,72.125,150.625,66.375,68.563,0.0,13.367,72.0,70.0,1000.0,500.0,0.0,18.328,73.688,72.813,0.014,67.938,150.625,66.063,71.563,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,111.125,92.125,0.029,68.5,150.625,65.75,69.688,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,107.875,80.125,0.039,68.875,150.625,66.375,71.0,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,106.438,84.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.283,0.0,0.0,0.035,0.035,0.002,0.08,0.157,0.085
2062008,1808,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.313,2.248,2.228,5.816,65.373,60.175,71.865,61.744,63.359,0.0,-0.018,-0.019,20.0,20.0,19.383,16.864,22.067,34.548,116.036,72.621,115.952,44.789,59.466,45.101,-10.82,22.938,20.734,72.313,150.625,66.688,68.938,0.0,12.07,72.0,70.0,1000.0,500.0,0.0,18.266,73.688,73.063,0.014,67.938,150.625,66.188,71.375,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,110.5,92.063,0.029,68.313,150.625,65.875,69.688,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,107.438,80.125,0.034,68.75,150.625,66.438,71.0,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,105.938,84.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.286,0.0,0.0,0.035,0.035,0.001,0.077,0.135,0.084
2062008,1809,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.313,2.248,2.228,-0.916,65.48,60.175,71.971,61.744,63.68,0.0,-0.021,-0.016,20.0,20.0,19.299,16.752,22.067,35.085,115.814,73.259,115.804,44.789,59.571,45.028,-10.82,22.875,20.578,72.313,150.625,66.813,69.25,0.0,10.766,72.0,70.0,1000.0,500.0,0.0,18.25,73.5,73.063,0.014,67.813,150.625,66.313,71.188,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,110.0,91.688,0.029,68.25,150.625,66.063,69.75,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,106.813,80.0,0.042,68.75,150.625,66.625,71.0,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,105.625,84.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.216,0.0,0.0,0.035,0.035,0.001,0.077,0.163,0.083
2062008,1810,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.313,2.248,2.228,8.604,65.48,60.282,72.076,61.744,63.787,0.0,-0.021,-0.019,20.0,20.0,19.243,16.668,22.054,35.515,115.592,73.896,115.583,44.716,59.466,45.101,-10.82,22.859,20.453,72.313,150.625,66.938,69.563,0.0,9.453,72.0,70.0,1000.0,500.0,0.0,18.281,73.688,72.813,0.014,67.688,150.625,66.5,70.938,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,109.375,91.438,0.029,68.125,150.625,66.125,69.688,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,106.563,79.875,0.041,68.563,150.625,66.813,71.0,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,105.125,84.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.349,0.0,0.0,0.035,0.035,0.002,0.075,0.159,0.081
2062008,1811,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.297,2.248,2.228,5.844,65.588,60.494,72.286,61.849,64.001,0.0,-0.018,-0.019,20.0,20.0,19.186,16.612,22.041,35.944,115.518,74.533,115.435,44.789,59.466,45.101,-10.82,22.813,20.313,72.313,150.625,66.938,69.625,0.0,8.148,72.0,70.0,1000.0,500.0,0.0,18.266,73.5,73.063,0.014,67.563,150.625,66.75,70.813,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,108.875,91.25,0.029,68.125,150.625,66.25,69.75,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,106.0,79.75,0.042,68.5,150.625,66.938,71.0,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,104.625,84.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.284,0.0,0.0,0.035,0.035,0.001,0.074,0.16,0.08
2062008,1812,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.313,3.37,2.228,7.529,65.803,60.6,72.496,61.955,64.322,0.0,-0.018,-0.019,20.0,20.0,19.102,16.612,22.015,36.589,115.296,75.171,115.213,44.716,59.466,45.028,-10.82,22.813,20.188,72.313,150.625,67.188,69.875,0.0,6.844,72.0,70.0,1000.0,500.0,0.0,18.25,73.5,72.813,0.014,67.563,150.625,66.813,70.75,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,108.375,90.938,0.029,68.0,150.625,66.313,69.813,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,105.625,79.625,0.042,68.5,150.625,67.0,71.0,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,104.375,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.283,0.0,0.0,0.035,0.035,0.001,0.073,0.158,0.079
2062008,1813,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.219,2.248,2.228,5.178,65.911,60.706,72.601,62.061,64.429,0.0,-0.018,-0.019,20.0,20.0,19.074,16.584,22.028,37.018,115.222,75.596,115.213,44.789,59.571,45.173,-10.82,22.766,20.094,72.313,150.625,67.313,70.125,0.0,5.539,72.0,70.0,1000.0,500.0,0.0,18.266,73.5,73.063,0.014,67.563,150.625,66.938,70.563,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,107.938,90.75,0.029,68.0,150.625,66.313,69.813,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,105.313,79.5,0.042,68.375,150.625,67.125,71.0,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,103.813,83.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.148,0.001,-0.072,-0.148,0.001,0.0,0.349,0.0,0.0,0.035,0.036,0.001,0.072,0.157,0.078
2062008,1814,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.266,2.248,2.228,3.307,66.019,60.812,72.812,62.061,64.643,0.0,-0.021,-0.019,20.0,20.0,19.018,16.612,22.041,37.448,115.148,76.127,114.992,44.789,59.571,45.101,-10.82,22.719,20.0,72.313,150.625,67.313,70.25,0.0,4.211,72.0,70.0,1000.0,500.0,0.0,18.266,73.688,72.813,0.014,67.438,150.625,67.125,70.438,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,107.438,90.438,0.029,68.0,150.625,66.625,69.813,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,104.813,79.5,0.042,68.375,150.625,67.125,71.0,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,103.375,83.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.282,0.0,0.0,0.035,0.035,0.002,0.071,0.154,0.077
2062008,1815,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,18.297,2.248,2.228,2.002,66.126,61.024,72.812,62.166,64.75,0.0,-0.018,-0.019,20.0,20.0,18.962,16.556,22.015,37.878,114.926,76.658,114.918,44.789,59.466,45.101,-10.82,22.688,19.906,72.313,150.625,67.438,70.375,0.0,2.924,72.0,70.0,1000.0,500.0,0.0,18.281,73.5,73.063,0.014,67.438,150.625,67.125,70.375,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,106.938,90.25,0.029,67.875,150.625,66.688,69.938,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,104.313,79.438,0.037,68.375,150.625,67.25,71.0,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,103.0,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.286,0.0,0.0,0.035,0.035,0.001,0.07,0.133,0.075
2062008,1816,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.391,2.248,2.228,0.111,66.126,61.024,72.812,62.166,64.857,0.0,-0.018,-0.019,20.0,20.0,18.906,16.5,22.002,38.307,114.705,77.083,114.696,44.789,59.466,45.101,-10.82,22.672,19.828,72.313,150.625,67.563,70.5,0.0,1.613,72.0,70.0,1000.0,500.0,0.0,18.281,73.5,72.813,0.014,67.375,150.625,67.25,70.25,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,106.313,90.063,0.029,67.688,150.625,66.688,69.938,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,104.063,79.313,0.037,68.375,150.625,67.438,71.0,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,102.688,83.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,0.286,0.0,0.0,0.035,0.035,0.001,0.068,0.133,0.075
2062008,1817,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.281,2.248,2.228,3.517,66.234,61.236,73.022,62.272,64.964,0.0,-0.021,-0.019,20.0,20.0,18.85,16.444,21.964,38.63,114.631,77.508,114.622,44.789,59.466,45.101,-10.82,22.625,19.766,72.313,150.625,67.625,70.563,0.0,0.307,72.0,70.0,1000.0,500.0,0.0,18.297,73.688,72.813,0.014,67.375,150.625,67.25,70.125,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,105.813,89.688,0.029,67.688,150.625,66.813,69.938,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,103.625,79.125,0.037,68.25,150.625,67.5,71.0,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,102.25,83.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.285,0.0,0.0,0.035,0.035,0.002,0.068,0.131,0.073
2062008,1818,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.359,2.248,2.228,3.922,66.341,61.236,73.022,62.272,65.071,0.0,-0.018,-0.019,20.0,20.0,18.794,16.444,21.944,38.952,114.557,78.039,114.475,44.716,59.466,45.101,-10.82,22.609,19.703,72.313,150.625,67.813,70.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.688,72.813,0.014,67.375,150.625,67.313,70.125,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,105.313,89.5,0.029,67.875,150.625,67.063,70.188,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,103.188,79.125,0.039,68.25,150.625,67.5,71.0,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,101.75,83.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.351,0.0,0.0,0.035,0.035,0.002,0.066,0.136,0.072
2062008,1819,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.219,2.248,2.228,2.252,66.449,61.449,73.127,62.378,65.178,0.0,-0.021,-0.019,20.0,20.0,18.738,16.388,21.964,39.489,114.335,78.358,114.327,44.716,59.466,45.173,-10.82,22.547,19.625,72.313,150.625,67.813,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.5,72.813,0.014,67.375,150.625,67.438,69.938,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,104.875,89.188,0.029,67.688,150.625,67.25,70.188,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,102.813,79.063,0.042,68.25,150.625,67.625,70.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,101.438,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.416,0.0,0.0,0.035,0.035,0.001,0.066,0.145,0.072
2062008,1820,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.297,2.248,2.228,-2.968,66.341,61.555,73.232,62.378,65.178,0.0,-0.018,-0.019,20.0,20.0,18.71,16.388,21.951,39.704,114.261,78.464,114.253,44.936,59.466,45.246,-10.82,22.531,19.563,72.438,150.625,67.813,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.5,72.813,0.014,67.25,150.625,67.438,69.813,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,104.375,89.0,0.029,67.625,150.625,67.063,70.25,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,102.375,79.063,0.038,68.125,150.625,67.625,70.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,101.063,83.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.286,0.0,0.0,0.035,0.035,0.001,0.065,0.129,0.07
2062008,1821,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.297,2.248,2.228,8.392,66.341,61.555,73.337,62.483,65.178,0.0,-0.021,-0.019,20.0,20.0,18.654,16.332,21.918,39.919,114.039,79.101,114.031,44.789,59.571,45.101,-10.82,22.5,19.516,72.438,150.625,67.938,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.688,73.063,0.014,67.25,150.625,67.563,69.75,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,103.875,88.813,0.029,67.625,150.625,67.25,70.25,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,102.0,78.938,0.042,68.125,150.625,67.75,70.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,100.625,83.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.282,0.0,0.0,0.035,0.035,0.001,0.063,0.141,0.069
2062008,1822,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.297,2.248,2.228,-1.278,66.557,61.661,73.337,62.589,65.286,0.0,-0.021,-0.019,20.0,20.0,18.597,16.332,21.892,40.348,113.965,79.42,113.958,44.789,59.466,45.173,-10.82,22.453,19.453,72.438,150.625,68.0,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.813,72.813,0.014,67.063,150.625,67.688,69.75,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,103.375,88.625,0.029,67.5,150.625,67.25,70.25,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,101.688,78.813,0.042,68.125,150.625,67.75,70.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,100.25,82.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.351,0.0,0.0,0.034,0.035,0.002,0.062,0.139,0.068
2062008,1823,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,18.297,2.248,2.228,1.741,66.664,61.767,73.337,62.589,65.5,0.0,-0.021,-0.019,20.0,20.0,18.569,16.304,21.853,40.778,113.817,79.738,113.81,44.789,59.466,45.173,-10.82,22.422,19.219,72.313,150.625,68.063,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.688,72.813,0.014,67.063,150.625,67.688,69.625,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,102.813,88.438,0.029,67.625,150.625,67.313,70.25,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,101.313,78.75,0.042,68.0,150.625,67.813,70.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,99.875,82.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.349,0.0,0.0,0.035,0.036,0.002,0.06,0.138,0.067
2062008,1824,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.297,2.248,2.228,2.83,66.772,61.767,73.337,62.589,65.607,0.0,-0.021,-0.019,20.0,20.0,18.569,16.276,21.802,41.1,113.669,80.057,113.662,44.863,59.257,45.173,-10.82,22.391,19.141,72.438,150.625,68.063,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.5,72.813,0.014,67.25,150.625,67.688,69.625,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,102.563,88.25,0.029,67.5,150.625,67.438,70.375,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,101.0,78.75,0.042,68.125,150.625,67.813,70.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,99.563,82.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.288,0.0,0.0,0.035,0.035,0.001,0.06,0.136,0.066
2062008,1825,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.313,2.248,2.228,-1.371,66.88,61.873,73.443,62.695,65.714,0.0,-0.021,-0.019,20.0,20.0,18.513,16.247,21.75,41.53,113.521,80.376,113.588,44.863,59.466,45.173,-10.82,22.359,19.188,72.438,150.625,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.688,72.813,0.014,67.063,150.625,67.813,69.563,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,102.063,87.938,0.029,67.5,150.625,67.438,70.25,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,100.688,78.5,0.042,68.0,150.625,68.063,71.0,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,99.188,82.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.0,0.285,0.0,0.0,0.035,0.035,0.002,0.059,0.135,0.065
2062008,1826,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.375,2.248,2.228,1.666,66.88,61.979,73.443,62.695,65.714,0.0,-0.021,-0.019,20.0,20.0,18.485,16.247,21.75,41.745,113.447,80.588,113.44,44.936,59.571,45.246,-10.82,22.328,19.172,72.438,150.625,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.5,72.813,0.014,66.938,150.625,67.813,69.563,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,101.5,87.813,0.029,67.5,150.625,67.5,70.375,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,100.188,78.313,0.042,68.0,150.625,68.125,70.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,98.813,82.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.284,0.0,0.0,0.035,0.035,0.001,0.058,0.133,0.064
2062008,1827,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.234,2.248,2.228,2.928,66.88,62.085,73.443,62.8,65.821,0.0,-0.021,-0.019,20.0,20.0,18.457,16.219,21.75,42.067,113.299,80.907,113.293,44.936,59.466,45.246,-10.828,22.313,19.141,72.438,150.625,68.438,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.688,72.813,0.014,66.938,150.625,67.938,69.313,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,101.25,87.625,0.029,67.375,150.625,67.5,70.375,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,99.875,78.438,0.042,67.875,150.625,68.125,70.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,98.5,82.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.286,0.0,0.0,0.035,0.035,0.002,0.057,0.131,0.063
2062008,1828,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.297,2.248,2.228,2.108,66.987,62.085,73.443,62.906,65.928,0.0,-0.021,-0.019,20.0,20.0,18.401,16.163,21.724,42.389,113.151,81.226,113.145,44.863,59.362,45.246,-10.82,22.297,19.172,72.438,150.625,68.438,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.266,73.688,72.813,0.014,66.938,150.625,67.938,69.313,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,100.75,87.313,0.029,67.375,150.625,67.625,70.375,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,99.5,78.313,0.038,67.875,150.625,68.125,70.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,98.063,82.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,0.354,0.0,0.0,0.035,0.035,0.002,0.057,0.117,0.062
2062008,1829,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.313,2.248,2.228,0.467,67.095,62.191,73.548,62.906,65.928,0.0,-0.021,-0.019,20.0,20.0,18.345,16.163,21.711,42.712,113.077,81.544,113.145,44.789,59.362,45.246,-10.82,22.266,19.188,72.438,150.625,68.5,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.688,72.813,0.014,66.938,150.625,68.063,69.25,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,100.188,87.188,0.029,67.375,150.625,67.625,70.375,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,99.188,78.25,0.042,67.875,150.625,68.25,70.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,97.875,82.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.42,0.0,0.0,0.035,0.035,0.002,0.055,0.128,0.062
2062008,1830,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.25,2.248,2.228,-0.87,66.987,62.297,73.548,63.011,65.928,0.0,-0.021,-0.019,20.0,20.0,18.345,16.163,21.685,42.926,112.929,81.757,112.923,44.863,59.466,45.246,-10.82,22.219,19.172,72.438,150.625,68.5,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.5,73.063,0.014,66.938,150.625,68.063,69.25,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,99.875,87.0,0.029,67.375,150.625,67.625,70.438,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,98.813,78.125,0.042,67.875,150.625,68.25,70.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,97.375,81.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.352,0.0,0.0,0.035,0.035,0.001,0.054,0.126,0.061
2062008,1831,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.203,2.248,2.228,1.874,66.987,62.191,73.337,62.8,65.928,0.0,-0.021,-0.019,20.0,20.0,18.289,16.163,21.627,43.249,112.707,81.969,112.776,44.863,59.362,45.173,-10.82,22.219,19.172,72.438,150.625,68.625,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,73.688,73.063,0.014,66.875,150.625,68.125,69.125,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,99.5,86.688,0.029,67.313,150.625,67.813,70.438,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,98.375,78.125,0.037,67.875,150.625,68.375,70.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,97.188,82.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.287,0.0,0.0,0.035,0.035,0.001,0.054,0.109,0.059
2062008,1832,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.203,2.248,2.228,1.099,67.203,62.297,73.337,62.906,66.142,0.0,-0.021,-0.019,20.0,20.0,18.261,16.135,21.536,43.678,112.633,82.182,112.702,44.863,59.362,45.246,-10.82,22.172,19.172,72.438,150.625,68.625,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.266,73.688,72.813,0.014,66.875,150.625,68.125,69.125,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,99.0,86.5,0.029,67.313,150.625,67.813,70.438,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,98.188,77.938,0.042,67.75,150.625,68.375,70.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,96.813,81.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.0,0.355,0.0,0.0,0.034,0.035,0.002,0.053,0.124,0.059
2062008,1833,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.281,2.248,2.228,1.708,67.31,62.51,73.443,63.011,66.142,0.0,-0.021,-0.019,20.0,20.0,18.233,16.135,21.335,44.108,112.559,82.394,112.628,44.936,59.362,45.246,-10.82,22.125,19.141,72.438,150.625,68.75,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,73.5,72.813,0.014,66.875,150.625,68.125,69.0,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,98.5,86.375,0.029,67.313,150.625,67.938,70.438,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,97.75,77.813,0.042,67.75,150.625,68.375,70.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,96.438,81.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.0,0.289,0.0,0.0,0.035,0.035,0.001,0.051,0.122,0.058
2062008,1834,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.203,2.248,2.228,0.304,67.203,62.51,73.443,63.223,66.035,0.0,-0.021,-0.019,20.0,20.0,18.205,16.135,21.283,44.215,112.485,82.607,112.554,45.009,59.362,45.246,-10.82,22.125,19.109,72.5,150.625,68.75,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,73.688,72.813,0.014,66.75,150.625,68.125,68.875,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,98.188,86.063,0.029,67.125,150.625,67.938,70.438,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,97.5,77.688,0.042,67.75,150.625,68.375,70.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,96.125,81.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,0.221,0.0,0.0,0.035,0.035,0.002,0.051,0.121,0.057
2062008,1835,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-1.188,67.31,62.616,73.548,63.223,66.249,0.0,-0.021,-0.019,20.0,20.0,18.177,16.107,21.257,44.645,112.411,82.819,112.406,44.863,59.362,45.246,-10.82,22.094,18.953,72.438,150.625,68.813,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.219,73.688,72.813,0.014,66.75,150.625,68.313,68.875,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,97.75,86.0,0.029,67.125,150.625,68.0,70.438,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,97.188,77.688,0.042,67.875,150.625,68.438,70.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,95.75,81.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.354,0.0,0.0,0.035,0.036,0.002,0.05,0.119,0.056
2062008,1836,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.313,2.248,2.228,-4.01,67.418,62.616,73.548,63.223,66.356,0.0,-0.021,-0.019,20.0,20.0,18.149,16.079,21.218,44.86,112.189,83.032,112.185,44.936,59.362,45.319,-10.82,22.063,18.906,72.438,150.625,68.813,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.5,72.813,0.014,66.75,150.625,68.313,68.875,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,97.375,85.875,0.029,67.125,150.625,68.0,70.563,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,96.875,77.625,0.042,67.688,150.625,68.438,70.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,95.5,81.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,0.0,0.356,0.0,0.0,0.035,0.036,0.001,0.048,0.118,0.055
2062008,1837,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.313,2.248,2.228,-3.372,67.418,62.616,73.337,63.117,66.356,0.0,-0.021,-0.019,20.0,20.0,18.149,16.079,21.205,45.075,112.115,83.138,112.111,44.936,59.466,45.319,-10.82,22.047,18.875,72.438,150.625,68.813,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.25,73.688,72.813,0.014,66.75,150.625,68.438,68.75,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,97.063,85.563,0.029,67.313,150.625,68.0,70.438,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,96.563,77.563,0.042,67.75,150.625,68.625,70.813,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,95.125,81.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.222,0.001,0.0,0.352,0.0,0.0,0.035,0.036,0.002,0.048,0.116,0.054
2062008,1838,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.313,2.248,2.228,2.274,67.418,62.722,73.443,63.223,66.463,0.0,-0.021,-0.019,20.0,20.0,18.093,16.079,21.102,45.504,111.967,83.35,111.963,44.936,59.362,45.319,-10.82,22.016,18.844,72.438,150.625,69.0,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.5,72.813,0.014,66.625,150.625,68.438,68.75,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,96.688,85.5,0.029,67.125,150.625,68.125,70.438,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,96.25,77.563,0.038,67.688,150.625,68.438,70.813,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,94.938,81.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,0.356,0.0,0.0,0.035,0.035,0.001,0.047,0.103,0.054
2062008,1839,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-2.741,67.525,62.828,73.443,63.223,66.463,0.0,-0.021,-0.019,20.0,20.0,18.065,16.051,21.056,45.719,111.819,83.456,111.815,44.936,59.257,45.319,-10.82,21.984,18.813,72.313,150.625,69.0,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.5,72.813,0.014,66.625,150.625,68.438,68.75,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,96.375,85.188,0.029,67.125,150.625,68.25,70.438,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,95.938,77.563,0.036,67.688,150.625,68.625,70.813,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,94.5,81.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.359,0.0,0.0,0.035,0.035,0.001,0.047,0.096,0.053
2062008,1840,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.234,2.248,2.228,-3.155,67.633,62.934,73.443,63.328,66.463,0.0,-0.021,-0.019,20.0,20.0,18.037,16.023,21.03,46.041,111.745,83.669,111.668,44.936,59.362,45.319,-10.82,21.969,18.797,72.438,150.625,69.125,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.688,72.813,0.014,66.625,150.625,68.563,68.625,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,96.063,84.875,0.029,67.125,150.625,68.25,70.563,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,95.688,77.313,0.042,67.688,150.625,68.75,70.813,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,94.313,80.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,0.357,0.0,0.0,0.035,0.035,0.002,0.047,0.112,0.053
2062008,1841,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.313,2.248,2.228,-3.797,67.741,62.828,73.337,63.328,66.57,0.0,-0.018,-0.019,20.0,20.0,17.98,16.051,20.991,46.256,111.597,83.775,111.52,44.936,59.362,45.319,-10.82,21.953,18.766,72.438,150.625,69.125,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.5,72.813,0.014,66.625,150.625,68.563,68.625,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,95.563,84.875,0.029,67.063,150.625,68.25,70.563,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,95.375,77.188,0.034,67.688,150.625,68.75,70.813,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,94.063,80.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.355,0.0,0.0,0.035,0.035,0.001,0.045,0.09,0.052
2062008,1842,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.313,2.248,2.228,-2.992,67.741,62.934,73.337,63.328,66.463,0.0,-0.021,-0.019,20.0,20.0,17.98,16.051,20.965,46.471,111.45,83.988,111.372,44.863,59.466,45.246,-10.82,21.922,18.734,72.438,150.625,69.125,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.5,72.813,0.014,66.438,150.625,68.563,68.625,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,95.25,84.688,0.029,67.063,150.625,68.438,70.438,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,95.063,77.188,0.042,67.563,150.625,68.75,70.813,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,93.813,80.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.352,0.0,0.0,0.035,0.035,0.001,0.045,0.109,0.051
2062008,1843,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-2.571,67.633,63.04,73.443,63.434,66.57,0.0,-0.021,-0.019,20.0,20.0,17.98,16.051,20.965,46.793,111.376,84.094,111.298,44.936,59.362,45.319,-10.82,21.906,18.703,72.438,150.625,69.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.688,72.813,0.014,66.438,150.625,68.625,68.625,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,95.0,84.688,0.029,67.063,150.625,68.438,70.563,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,94.75,77.125,0.038,67.563,150.625,68.75,70.813,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,93.438,80.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.355,0.0,0.0,0.035,0.035,0.002,0.043,0.097,0.05
2062008,1844,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.406,2.248,2.228,-2.731,67.848,63.04,73.337,63.434,66.677,0.0,-0.025,-0.019,20.0,20.0,17.924,15.995,20.894,47.116,111.228,84.2,111.151,45.009,59.257,45.319,-10.82,21.875,18.688,72.438,150.625,69.25,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.688,72.813,0.014,66.625,150.625,68.625,68.5,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,94.5,84.25,0.029,67.063,150.625,68.5,70.438,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,94.563,77.125,0.036,67.563,150.625,68.875,70.813,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,93.25,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.0,0.291,0.0,0.0,0.034,0.035,0.002,0.043,0.091,0.05
