DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,1845,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-3.898,67.741,63.146,73.443,63.54,66.57,0.0,-0.025,-0.019,20.0,20.0,17.924,16.023,20.868,47.223,111.08,84.306,111.003,44.936,59.257,45.319,-10.82,21.844,18.672,72.438,150.625,69.25,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.688,72.813,0.014,66.438,150.625,68.625,68.5,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,94.25,84.188,0.029,66.875,150.625,68.5,70.438,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,94.188,77.063,0.037,67.563,150.625,68.875,70.688,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,92.813,80.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.358,0.0,0.0,0.035,0.035,0.002,0.042,0.092,0.049
2062008,1846,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-4.268,67.848,63.252,73.443,63.645,66.784,0.0,-0.025,-0.019,20.0,20.0,17.896,16.023,20.855,47.653,111.006,84.412,110.929,45.009,59.362,45.392,-10.82,21.828,18.656,72.438,150.625,69.313,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.5,72.813,0.014,66.313,150.625,68.625,68.5,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,93.938,84.063,0.029,66.875,150.625,68.5,70.563,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,93.938,77.063,0.035,67.563,150.625,68.875,70.688,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,92.688,80.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.0,0.359,0.0,0.0,0.035,0.036,0.001,0.042,0.086,0.048
2062008,1847,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-4.144,67.956,63.146,73.337,63.54,66.784,0.0,-0.025,-0.019,20.0,20.0,17.868,15.995,20.816,47.868,110.932,84.519,110.781,44.936,59.362,45.392,-10.82,21.797,18.641,72.438,150.625,69.313,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.688,72.813,0.014,66.438,150.625,68.75,68.438,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,93.5,83.813,0.029,66.875,150.625,68.5,70.438,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,93.75,76.938,0.037,67.563,150.625,68.875,70.813,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,92.438,80.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.422,0.0,0.0,0.035,0.035,0.002,0.041,0.091,0.048
2062008,1848,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-3.114,67.956,63.252,73.443,63.645,66.784,0.0,-0.025,-0.019,20.0,20.0,17.868,15.995,20.829,48.082,110.858,84.731,110.781,45.009,59.257,45.392,-10.82,21.781,18.625,72.438,150.625,69.313,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.5,72.813,0.014,66.313,150.625,68.75,68.5,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,93.0,83.625,0.029,66.875,150.625,68.5,70.438,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,93.438,76.938,0.042,67.375,150.625,68.938,70.688,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,92.063,80.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.359,0.0,0.0,0.035,0.035,0.001,0.04,0.101,0.047
2062008,1849,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-2.884,67.956,63.358,73.337,63.645,66.784,0.0,-0.025,-0.019,20.0,20.0,17.84,16.023,20.816,48.297,110.636,84.731,110.56,45.083,59.362,45.465,-10.82,21.75,18.609,72.438,150.625,69.438,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.688,72.813,0.014,66.313,150.625,68.75,68.438,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,92.875,83.563,0.029,66.813,150.625,68.625,70.563,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,93.188,76.688,0.042,67.375,150.625,68.938,70.688,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,91.938,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.359,0.0,0.0,0.035,0.036,0.002,0.039,0.101,0.047
2062008,1850,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-3.237,67.956,63.464,73.443,63.857,66.784,0.0,-0.021,-0.019,20.0,20.0,17.84,15.995,20.855,48.297,110.562,84.837,110.486,45.083,59.362,45.465,-10.82,21.719,18.594,72.438,150.625,69.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.688,72.813,0.014,66.313,150.625,68.938,68.438,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,92.5,83.375,0.029,66.813,150.625,68.5,70.438,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,92.875,76.625,0.042,67.375,150.625,68.938,70.688,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,91.625,80.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.356,0.0,0.0,0.035,0.035,0.002,0.039,0.099,0.046
2062008,1851,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.313,2.248,2.228,-4.039,67.956,63.464,73.337,63.751,66.784,0.0,-0.025,-0.019,20.0,20.0,17.812,15.995,20.868,48.619,110.414,84.944,110.338,45.083,59.257,45.319,-10.82,21.719,18.578,72.438,150.625,69.438,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.25,73.5,72.813,0.014,66.313,150.625,68.938,68.438,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,92.313,83.188,0.029,66.813,150.625,68.625,70.438,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,92.688,76.625,0.042,67.375,150.625,69.0,70.688,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,91.375,80.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.0,0.222,0.0,0.0,0.035,0.035,0.001,0.039,0.098,0.045
2062008,1852,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,18.313,2.248,2.228,-4.457,68.064,63.57,73.337,63.857,66.891,0.0,-0.025,-0.016,20.0,20.0,17.784,15.995,20.881,48.942,110.34,84.944,110.191,44.936,59.362,45.392,-10.82,21.688,18.563,72.5,150.625,69.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.688,72.813,0.014,66.313,150.625,68.938,68.438,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,91.938,83.063,0.029,66.813,150.625,68.75,70.563,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,92.375,76.625,0.037,67.375,150.625,68.938,70.688,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,91.313,79.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.426,0.0,0.0,0.035,0.035,0.002,0.037,0.085,0.046
2062008,1853,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.344,2.248,2.228,-4.939,68.064,63.677,73.337,63.857,66.891,0.0,-0.025,-0.019,20.0,20.0,17.756,15.995,20.881,49.049,110.192,85.156,110.043,44.13,59.153,44.664,-10.82,21.688,18.563,72.438,150.625,69.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.688,72.813,0.014,66.25,150.625,68.938,68.375,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,91.688,83.0,0.029,66.75,150.625,68.75,70.438,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,92.188,76.563,0.04,67.25,150.625,69.0,70.813,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,90.875,79.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.477,0.0,0.0,0.034,0.035,0.002,0.037,0.091,0.044
2062008,1854,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.324,0.0,80.0,65.0,1.4,18.328,2.248,2.228,-3.307,68.279,63.57,73.232,63.857,66.998,0.0,-0.025,-0.023,20.0,20.0,17.756,15.995,20.927,49.371,110.044,85.262,109.969,43.471,59.257,43.935,-10.82,21.656,18.531,72.438,150.625,69.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.5,72.813,0.014,66.25,150.625,69.063,68.375,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,91.313,82.75,0.029,66.813,150.625,68.75,70.438,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,92.0,76.438,0.04,67.375,150.625,69.0,70.688,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,90.813,79.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.392,0.0,0.0,0.035,0.035,0.001,0.036,0.091,0.044
2062008,1855,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.266,2.248,0.462,-3.0,68.171,63.57,73.232,63.857,66.998,0.0,-0.021,-0.019,20.0,20.0,17.728,15.995,20.978,49.371,109.97,85.369,109.821,43.251,59.257,43.717,-10.82,21.641,18.516,72.438,150.625,69.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.688,72.813,0.014,66.25,150.625,69.063,68.375,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,91.125,82.563,0.029,66.813,150.625,68.813,70.438,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,91.625,76.438,0.035,67.375,150.625,69.188,70.5,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,90.5,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.0,0.388,0.0,0.0,0.035,0.035,0.002,0.036,0.077,0.043
2062008,1856,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-2.685,68.279,63.677,73.232,63.857,67.105,0.0,-0.025,-0.019,20.0,20.0,17.7,15.995,20.978,49.694,109.896,85.369,109.6,43.104,59.362,43.498,-10.828,21.625,18.5,72.438,150.625,69.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.5,72.813,0.014,66.125,150.625,69.063,68.063,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,90.875,82.5,0.029,66.813,150.625,68.813,70.438,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,91.438,76.313,0.037,67.25,150.625,69.0,70.5,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,90.188,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.323,0.0,0.0,0.035,0.035,0.001,0.035,0.081,0.042
2062008,1857,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-2.793,68.171,63.783,73.232,64.068,66.998,0.0,-0.025,-0.019,20.0,20.0,17.728,15.995,20.978,49.908,109.748,85.475,109.6,43.031,59.362,43.498,-10.828,21.594,18.484,72.438,150.625,69.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.688,72.813,0.014,66.125,150.625,69.063,68.063,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,90.5,82.375,0.029,66.75,150.625,68.813,70.438,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,91.188,76.313,0.042,67.25,150.625,69.188,70.5,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,90.063,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.0,0.382,0.0,0.0,0.035,0.035,0.002,0.034,0.091,0.042
2062008,1858,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-4.393,68.386,63.677,73.232,63.962,67.105,0.0,-0.025,-0.019,20.0,20.0,17.672,15.995,20.991,50.123,109.6,85.581,109.452,42.811,59.257,43.28,-10.82,21.563,18.469,72.438,150.625,69.813,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.5,72.813,0.014,66.125,150.625,69.188,68.063,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,90.313,82.188,0.029,66.813,150.625,68.813,70.438,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,91.0,76.313,0.042,67.188,150.625,69.188,70.5,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,89.813,79.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.382,0.0,0.0,0.035,0.035,0.001,0.034,0.09,0.042
2062008,1859,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-3.985,68.386,63.889,73.337,64.068,67.105,0.0,-0.025,-0.019,20.0,20.0,17.644,15.995,20.94,50.445,109.526,85.581,109.304,42.665,59.257,43.134,-10.82,21.563,18.453,72.438,150.625,69.813,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.688,72.813,0.014,66.125,150.625,69.188,68.063,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,90.0,82.188,0.029,66.75,150.625,69.0,70.438,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,90.75,76.125,0.032,67.188,150.625,69.188,70.5,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,89.563,79.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.379,0.0,0.0,0.035,0.035,0.002,0.033,0.068,0.041
2062008,1900,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,18.344,2.248,2.228,-3.947,68.494,63.995,73.232,64.174,67.105,0.0,-0.025,-0.019,20.0,20.0,17.644,15.995,20.829,50.553,109.378,85.687,109.156,42.445,59.257,42.843,-10.82,21.547,18.469,72.438,150.625,69.813,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.5,72.813,0.014,66.125,150.625,69.188,68.063,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,89.688,81.875,0.029,66.75,150.625,69.0,70.438,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,90.438,76.0,0.04,67.188,150.625,69.313,70.5,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,89.25,79.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,0.316,0.0,0.0,0.035,0.036,0.001,0.033,0.084,0.04
2062008,1901,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,18.391,2.248,2.228,-3.453,68.386,63.889,73.232,64.174,66.998,0.0,-0.025,-0.019,20.0,20.0,17.616,15.995,20.803,50.66,109.304,85.687,109.156,42.372,59.257,42.77,-10.82,21.531,18.438,72.438,150.625,69.813,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.688,72.813,0.014,66.125,150.625,69.188,68.0,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,89.375,81.813,0.029,66.75,150.625,68.813,70.438,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,90.25,76.0,0.042,67.188,150.625,69.313,70.5,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,89.125,79.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.0,0.314,0.0,0.0,0.035,0.035,0.002,0.032,0.087,0.04
2062008,1902,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.469,2.248,0.462,-3.572,68.494,63.995,73.232,64.174,67.212,0.0,-0.025,-0.019,20.0,20.0,17.616,15.967,20.803,50.768,109.23,85.793,108.935,42.225,59.153,42.551,-10.82,21.531,18.422,72.5,150.625,69.938,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.688,72.813,0.014,66.125,150.625,69.188,68.0,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,89.188,81.625,0.028,66.5,150.625,69.125,70.438,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,89.938,76.0,0.041,67.063,150.625,69.188,70.5,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,88.875,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,0.258,0.0,0.0,0.035,0.036,0.002,0.031,0.083,0.039
2062008,1903,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-4.088,68.386,63.995,73.232,64.174,67.105,0.0,-0.025,-0.019,20.0,20.0,17.588,15.967,20.829,50.983,109.156,85.9,108.861,42.079,58.944,42.479,-10.82,21.516,18.422,72.438,150.625,70.063,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.688,72.813,0.014,66.25,150.625,69.25,68.0,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,88.875,81.563,0.029,66.5,150.625,69.0,70.375,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,75.938,0.037,67.188,150.625,69.313,70.5,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,88.688,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,0.317,0.0,0.0,0.035,0.036,0.002,0.031,0.075,0.038
2062008,1904,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.328,2.248,2.228,-3.187,68.602,63.995,73.232,64.174,67.319,0.0,-0.025,-0.019,20.0,20.0,17.588,15.995,20.829,51.305,109.008,85.9,108.713,43.104,59.153,43.425,-10.828,21.484,18.422,72.313,150.625,69.938,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.563,73.5,72.813,0.014,66.063,150.625,69.25,68.063,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,81.313,0.029,66.5,150.625,69.125,70.438,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,89.688,75.938,0.038,67.063,150.625,69.313,70.5,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,0.268,0.0,0.0,0.035,0.035,0.001,0.031,0.076,0.038
2062008,1905,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.328,2.248,0.462,-3.398,68.494,64.101,73.127,64.279,67.212,0.0,-0.025,-0.019,20.0,20.0,17.56,15.995,20.842,51.305,108.86,86.006,108.566,43.471,59.048,43.717,-10.82,21.484,18.406,72.438,150.625,70.063,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.5,72.813,0.014,66.063,150.625,69.25,68.0,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,88.5,81.25,0.029,66.5,150.625,69.125,70.438,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,89.375,75.75,0.042,67.063,150.625,69.313,70.375,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,88.313,78.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.211,0.0,0.0,0.035,0.036,0.001,0.031,0.083,0.038
2062008,1906,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.328,2.248,2.228,-4.063,68.602,63.995,73.127,64.279,67.319,0.0,-0.025,-0.019,20.0,20.0,17.56,15.995,20.791,51.627,108.712,86.006,108.492,43.544,59.048,43.862,-10.82,21.469,18.391,72.438,150.625,70.063,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.688,72.813,0.014,66.063,150.625,69.25,68.0,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,88.25,81.188,0.029,66.5,150.625,69.25,70.375,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,89.25,75.813,0.036,67.063,150.625,69.313,70.375,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,88.125,78.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.274,0.0,0.0,0.035,0.035,0.002,0.03,0.07,0.037
2062008,1907,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.406,2.248,2.228,-4.073,68.602,64.207,73.232,64.385,67.319,0.0,-0.025,-0.019,20.0,20.0,17.56,16.023,20.758,51.842,108.638,86.112,108.27,43.471,59.153,43.862,-10.82,21.469,18.375,72.438,150.625,69.938,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.5,72.813,0.014,66.063,150.625,69.25,68.0,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,87.938,81.063,0.029,66.375,150.625,69.25,70.375,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,89.063,75.75,0.042,67.063,150.625,69.438,70.375,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,87.938,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.333,0.0,0.0,0.035,0.036,0.001,0.029,0.081,0.037
2062008,1908,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.5,2.248,2.228,-3.593,68.602,64.207,73.127,64.385,67.319,0.0,-0.025,-0.019,20.0,20.0,17.504,15.995,20.745,51.949,108.638,86.112,108.27,43.544,59.048,43.79,-10.82,21.438,18.359,72.5,150.625,70.063,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.688,72.813,0.014,66.063,150.625,69.25,68.0,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,87.688,80.75,0.029,66.5,150.625,69.25,70.438,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,88.75,75.75,0.038,67.063,150.625,69.438,70.375,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,87.75,78.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.0,0.212,0.0,0.0,0.035,0.035,0.002,0.029,0.072,0.037
2062008,1909,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.516,2.248,2.228,-2.637,68.817,64.101,73.127,64.279,67.426,0.0,-0.025,-0.019,20.0,20.0,17.504,15.995,20.771,52.164,108.416,86.112,108.122,43.544,59.153,43.862,-10.82,21.438,18.375,72.438,150.625,70.063,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.688,72.813,0.014,66.063,150.625,69.313,67.938,0.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,87.438,80.625,0.029,66.375,150.625,69.25,70.375,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,88.625,75.5,0.042,67.063,150.625,69.438,70.375,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,87.5,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.272,0.0,0.0,0.035,0.035,0.002,0.029,0.08,0.036
2062008,1910,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.422,2.248,2.228,-1.712,68.709,64.313,73.232,64.49,67.319,0.0,-0.025,-0.019,20.0,20.0,17.504,15.995,20.706,52.272,108.342,86.218,107.975,43.69,59.048,44.008,-10.82,21.422,18.359,72.438,150.625,70.063,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.5,72.813,0.014,65.875,150.625,69.25,67.938,4.617,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,87.25,80.625,0.029,66.375,150.625,69.25,70.375,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,88.438,75.5,0.042,67.063,150.625,69.438,70.375,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,87.313,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.277,0.0,0.0,0.034,0.036,0.001,0.028,0.079,0.035
2062008,1911,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.471,0.0,80.0,65.0,1.4,18.547,2.248,2.228,-2.909,68.817,64.207,73.127,64.385,67.426,0.0,-0.025,-0.019,20.0,20.0,17.476,15.995,20.667,52.594,108.194,86.218,107.827,43.764,59.153,44.081,-10.82,21.422,18.359,72.313,150.625,70.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.563,73.5,72.813,0.014,65.813,150.625,69.313,68.0,4.355,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,87.0,80.438,0.029,66.375,150.625,69.25,70.375,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,88.375,75.438,0.042,67.0,150.625,69.438,70.375,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,87.125,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.0,0.277,0.0,0.0,0.034,0.035,0.001,0.028,0.079,0.035
2062008,1912,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.391,2.248,2.228,-1.989,68.817,64.313,73.232,64.49,67.534,0.0,-0.025,-0.019,20.0,20.0,17.476,15.995,20.628,52.701,108.121,86.218,107.753,43.764,59.048,44.154,-10.82,21.391,18.344,72.438,150.625,70.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.688,72.813,0.014,65.875,150.625,69.313,67.938,4.098,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,86.875,80.313,0.029,66.375,150.625,69.25,70.375,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,88.0,75.438,0.042,67.0,150.625,69.438,70.375,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,86.938,78.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,0.0,0.341,0.0,0.0,0.035,0.036,0.002,0.028,0.077,0.034
2062008,1913,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,18.484,2.248,2.228,-3.719,68.817,64.419,73.127,64.49,67.534,0.0,-0.025,-0.019,20.0,20.0,17.476,15.995,20.641,52.916,107.973,86.218,107.531,43.837,58.944,44.227,-10.82,21.375,18.344,72.313,150.625,70.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.5,72.813,0.014,65.875,150.625,69.313,67.938,3.836,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,86.625,80.188,0.029,66.375,150.625,69.313,70.375,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,87.875,75.438,0.042,67.0,150.625,69.563,70.313,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,86.813,78.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.347,0.0,0.0,0.035,0.035,0.001,0.027,0.076,0.035
2062008,1914,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,18.484,2.248,2.228,-2.355,68.817,64.313,73.022,64.385,67.426,0.0,-0.025,-0.019,20.0,20.0,17.448,15.995,20.641,52.916,107.899,86.325,107.531,43.837,59.048,44.154,-10.82,21.375,18.344,72.438,150.625,70.25,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.688,72.813,0.014,65.813,150.625,69.563,67.938,5.648,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,86.375,80.0,0.029,66.375,150.625,69.313,70.375,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,87.813,75.438,0.042,67.0,150.625,69.563,70.313,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,86.625,77.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.0,0.278,0.0,0.0,0.035,0.036,0.002,0.027,0.076,0.034
2062008,1915,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.484,2.248,2.228,-4.846,68.817,64.419,73.022,64.49,67.534,0.0,-0.025,-0.019,20.0,20.0,17.448,15.967,20.667,53.131,107.825,86.218,107.384,43.837,59.048,44.227,-10.82,21.359,18.313,72.438,150.625,70.25,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.688,72.813,0.014,65.813,150.625,69.563,67.813,3.309,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,86.188,80.0,0.029,66.375,150.625,69.438,70.375,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,87.563,75.375,0.042,67.0,150.625,69.563,70.313,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,86.313,77.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.342,0.0,0.0,0.034,0.036,0.002,0.026,0.075,0.033
2062008,1916,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.453,2.248,2.228,-3.953,68.925,64.419,73.022,64.49,67.534,0.0,-0.025,-0.019,20.0,20.0,17.448,15.995,20.641,53.453,107.751,86.218,107.31,43.984,59.048,44.299,-10.82,21.359,18.297,72.438,150.625,70.313,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.5,72.813,0.014,65.813,150.625,69.563,67.813,5.141,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,86.063,79.875,0.029,66.313,150.625,69.438,70.375,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,87.375,75.375,0.042,66.813,150.625,69.563,70.313,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,86.25,77.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,0.28,0.0,0.0,0.035,0.035,0.001,0.026,0.073,0.033
2062008,1917,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.594,2.248,2.228,-3.451,69.032,64.525,73.127,64.702,67.641,0.0,-0.025,-0.019,20.0,20.0,17.42,15.967,20.616,53.561,107.603,86.325,107.162,43.91,59.048,44.299,-10.82,21.344,18.297,72.313,150.625,70.313,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.688,72.813,0.014,65.813,150.625,69.563,67.813,4.883,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,85.75,79.688,0.029,66.313,150.625,69.313,70.375,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,87.188,75.438,0.038,67.0,150.625,69.563,70.25,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,86.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.344,0.0,0.0,0.035,0.035,0.002,0.026,0.065,0.033
2062008,1918,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-3.159,68.925,64.631,73.127,64.702,67.426,0.0,-0.025,-0.019,20.0,20.0,17.42,15.995,20.603,53.561,107.529,86.218,107.014,43.984,58.839,44.372,-10.82,21.328,18.281,72.313,150.625,70.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.5,72.813,0.014,65.813,150.625,69.563,67.813,4.633,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,85.563,79.688,0.029,66.313,150.625,69.563,70.25,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,86.875,75.25,0.042,66.813,150.625,69.563,70.313,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,85.938,77.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.35,0.0,0.0,0.034,0.036,0.001,0.025,0.071,0.032
2062008,1919,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.484,2.248,2.228,-4.126,68.925,64.525,73.022,64.702,67.534,0.0,-0.025,-0.019,20.0,20.0,17.391,16.023,20.603,53.775,107.381,86.431,106.941,43.984,58.839,44.299,-10.82,21.328,18.266,72.313,150.625,70.438,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.5,72.813,0.014,65.688,150.625,69.563,67.813,4.395,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,85.438,79.438,0.029,66.375,150.625,69.438,70.25,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,86.75,75.25,0.042,66.813,150.625,69.625,70.25,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,85.75,77.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.284,0.0,0.0,0.035,0.035,0.001,0.025,0.07,0.032
2062008,1920,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.703,2.248,2.228,-3.735,69.032,64.631,73.127,64.702,67.641,0.0,-0.025,-0.019,20.0,20.0,17.391,15.995,20.654,54.098,107.381,86.431,106.793,44.057,58.944,44.372,-10.82,21.297,18.266,72.313,150.625,70.313,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.641,73.5,72.813,0.014,65.688,150.625,69.563,67.813,4.168,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,85.125,79.438,0.029,66.313,150.625,69.438,70.25,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,75.188,0.042,66.813,150.625,69.625,70.313,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,85.563,77.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.284,0.0,0.0,0.035,0.035,0.001,0.024,0.07,0.031
2062008,1921,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.703,2.248,2.228,-3.238,69.032,64.631,73.022,64.702,67.641,0.0,-0.025,-0.019,20.0,20.0,17.391,15.995,20.628,54.312,107.159,86.431,106.645,43.91,58.944,44.372,-10.82,21.281,18.266,72.313,150.625,70.313,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.625,73.5,72.813,0.014,65.688,150.625,69.688,67.688,7.582,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,84.938,79.375,0.029,66.188,150.625,69.563,70.25,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,86.563,75.188,0.042,66.813,150.625,69.625,70.25,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,85.438,77.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.0,0.411,0.0,0.0,0.035,0.036,0.001,0.024,0.07,0.032
2062008,1922,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.547,2.248,2.228,-4.917,69.032,64.738,73.127,64.702,67.534,0.0,-0.025,-0.019,20.0,20.0,17.363,15.995,20.564,54.205,107.085,86.325,106.571,44.057,58.839,44.372,-10.82,21.281,18.25,72.313,150.625,70.313,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.641,73.5,72.813,0.014,65.688,150.625,69.688,67.813,7.371,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,84.875,79.25,0.029,66.188,150.625,69.438,70.188,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,86.25,75.188,0.036,66.813,150.625,69.625,70.25,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,85.125,77.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.287,0.0,0.0,0.034,0.035,0.001,0.024,0.058,0.03
2062008,1923,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.594,2.248,0.462,0.794,69.032,64.631,73.022,64.702,67.534,0.0,-0.025,-0.019,20.0,20.0,17.363,15.995,20.538,54.42,107.011,86.537,106.497,44.13,59.048,44.445,-10.82,21.266,18.25,72.438,150.625,70.438,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.5,72.813,0.014,65.688,150.625,69.688,67.688,7.141,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,84.563,79.188,0.029,66.313,150.625,69.438,70.25,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,86.063,74.938,0.038,66.688,150.625,69.625,70.25,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,85.0,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.283,0.0,0.0,0.035,0.035,0.001,0.023,0.062,0.03
2062008,1924,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.484,2.248,2.228,-3.05,69.032,64.631,72.917,64.702,67.534,0.0,-0.025,-0.019,20.0,20.0,17.335,15.995,20.551,54.527,106.863,86.431,106.35,44.057,58.944,44.372,-10.82,21.266,18.266,72.438,150.625,70.313,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.688,72.813,0.014,65.688,150.625,69.688,67.688,6.926,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,84.375,78.938,0.029,66.313,150.625,69.563,69.938,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,86.0,74.938,0.042,66.813,150.625,69.625,70.125,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,84.938,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.283,0.0,0.0,0.035,0.036,0.002,0.023,0.068,0.03
2062008,1925,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.484,2.248,2.228,-3.668,69.14,64.738,72.917,64.702,67.748,0.0,-0.025,-0.019,20.0,20.0,17.307,15.995,20.454,54.85,106.715,86.431,106.202,43.984,59.153,44.372,-10.82,21.25,18.25,72.438,150.625,70.438,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.5,72.813,0.014,65.688,150.625,69.688,67.688,6.707,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,84.25,78.813,0.029,66.188,150.625,69.563,70.25,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,85.75,74.875,0.042,66.688,150.625,69.625,70.125,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,84.75,77.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.342,0.0,0.0,0.035,0.035,0.001,0.023,0.067,0.03
2062008,1926,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.484,2.248,2.228,-3.602,69.14,64.844,73.022,64.807,67.641,0.0,-0.025,-0.019,20.0,20.0,17.335,15.995,20.428,54.742,106.641,86.431,106.128,44.057,58.944,44.445,-10.82,21.25,18.25,72.313,150.625,70.438,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.5,72.813,0.014,65.563,150.625,69.688,67.688,9.375,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.875,78.75,0.029,66.188,150.625,69.563,70.25,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,85.625,74.938,0.04,66.688,150.625,69.625,70.25,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,84.625,77.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.349,0.0,0.0,0.035,0.035,0.001,0.022,0.062,0.03
2062008,1927,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.531,2.248,2.228,-3.173,69.248,64.738,72.917,64.807,67.748,0.0,-0.025,-0.019,20.0,20.0,17.335,15.995,20.441,55.064,106.493,86.537,105.906,44.057,58.839,44.518,-10.82,21.219,18.25,72.438,150.625,70.438,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.641,73.5,72.813,0.014,65.563,150.625,69.688,67.688,9.164,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.813,78.75,0.029,66.125,150.625,69.563,70.25,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,85.438,74.875,0.042,66.688,150.625,69.813,70.125,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,84.438,77.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.418,0.0,0.0,0.035,0.035,0.001,0.021,0.065,0.029
2062008,1928,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.703,2.248,2.228,-0.95,69.355,64.738,72.917,64.807,67.748,0.0,-0.025,-0.019,20.0,20.0,17.307,15.995,20.441,55.279,106.419,86.537,105.833,44.057,58.944,44.445,-10.82,21.219,18.234,72.313,150.625,70.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.5,72.813,0.014,65.563,150.625,69.75,67.688,8.969,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.625,78.625,0.029,66.188,150.625,69.688,70.25,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,85.375,74.875,0.042,66.688,150.625,69.813,70.125,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,84.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.349,0.0,0.0,0.035,0.036,0.001,0.021,0.064,0.029
2062008,1929,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.719,2.248,2.228,-2.59,69.248,64.95,72.917,64.913,67.748,0.0,-0.021,-0.019,20.0,20.0,17.279,15.995,20.428,55.494,106.345,86.537,105.833,44.203,58.839,44.518,-10.82,21.203,18.234,72.313,150.625,70.438,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.5,72.813,0.014,65.563,150.625,69.75,67.688,8.773,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.438,78.563,0.029,66.188,150.625,69.688,70.188,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,85.125,74.75,0.035,66.688,150.625,69.813,70.125,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,84.313,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.001,0.287,0.0,0.0,0.035,0.035,0.001,0.021,0.053,0.029
2062008,1930,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.625,2.248,2.228,-2.446,69.248,64.95,73.022,64.913,67.748,0.0,-0.025,-0.019,20.0,20.0,17.279,15.995,20.466,55.494,106.197,86.431,105.685,44.13,58.839,44.445,-10.82,21.203,18.219,72.438,150.625,70.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.5,72.813,0.014,65.563,150.625,69.75,67.688,8.578,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.375,78.25,0.029,66.125,150.625,69.688,70.188,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,85.0,74.75,0.034,66.625,150.625,69.813,70.125,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,84.0,76.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.0,0.288,0.0,0.0,0.035,0.036,0.001,0.022,0.051,0.028
2062008,1931,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.484,2.248,0.462,-2.337,69.248,64.844,72.812,64.913,67.641,0.0,-0.025,-0.019,20.0,20.0,17.307,15.995,20.389,55.494,106.123,86.431,105.537,43.984,58.735,44.445,-10.828,21.188,18.219,72.438,150.625,70.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.563,73.5,72.813,0.014,65.563,150.625,69.75,67.688,8.391,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.125,78.375,0.029,66.188,150.625,69.688,70.188,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,84.875,74.625,0.042,66.688,150.625,69.813,70.125,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,83.813,76.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,0.419,0.0,0.0,0.035,0.036,0.001,0.02,0.063,0.028
2062008,1932,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.609,2.248,2.228,-3.555,69.355,64.95,72.812,64.913,67.855,0.0,-0.028,-0.019,20.0,20.0,17.251,16.023,20.35,55.709,105.975,86.537,105.389,44.13,58.839,44.518,-10.82,21.172,18.219,72.313,150.625,70.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.625,73.5,72.813,0.014,65.563,150.625,69.688,67.5,8.203,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.0,78.25,0.029,66.125,150.625,69.813,70.188,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,84.813,74.625,0.035,66.688,150.625,69.875,70.125,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,83.813,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,0.0,0.353,0.0,0.0,0.035,0.035,0.001,0.02,0.052,0.028
2062008,1933,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,18.656,2.248,2.228,1.337,69.463,65.056,72.917,65.019,67.855,0.0,-0.025,-0.019,20.0,20.0,17.251,16.023,20.324,55.924,105.975,86.537,105.316,44.13,58.839,44.518,-10.82,21.172,18.203,72.313,150.625,70.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.672,73.5,72.813,0.014,65.563,150.625,69.75,67.5,12.711,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,82.813,78.125,0.029,66.125,150.625,69.688,70.188,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,84.438,74.75,0.037,66.625,150.625,69.813,69.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,83.625,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.148,0.001,0.001,0.355,0.0,0.0,0.035,0.036,0.001,0.02,0.052,0.027
2062008,1934,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.656,2.248,2.228,-2.892,69.355,64.95,72.812,64.913,67.748,0.0,-0.025,-0.019,20.0,20.0,17.251,15.995,20.298,55.924,105.753,86.431,105.168,44.13,58.735,44.445,-10.82,21.156,18.141,72.313,150.625,70.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.703,73.5,72.813,0.014,65.563,150.625,69.75,67.5,7.836,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,82.625,78.0,0.029,66.125,150.625,69.688,70.188,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,84.438,74.625,0.042,66.5,150.625,69.813,69.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,83.375,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,0.289,0.0,0.0,0.035,0.036,0.001,0.02,0.06,0.026
2062008,1935,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.609,2.248,2.228,-2.718,69.463,65.056,72.917,65.019,67.855,0.0,-0.025,-0.019,20.0,20.0,17.251,15.995,20.272,56.139,105.679,86.431,105.094,44.13,59.048,44.518,-10.82,21.141,18.203,72.438,150.625,70.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.5,72.813,0.014,65.563,150.625,69.75,67.5,7.664,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,82.5,77.938,0.029,66.188,150.625,69.813,70.188,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,84.375,74.563,0.042,66.625,150.625,69.875,69.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,83.25,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,0.348,0.0,0.0,0.035,0.035,0.001,0.019,0.06,0.026
2062008,1936,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.797,2.248,2.228,-1.883,69.463,65.162,72.917,65.124,67.748,0.0,-0.025,-0.019,20.0,20.0,17.223,16.023,20.272,56.246,105.605,86.537,104.946,44.13,58.944,44.518,-10.82,21.141,18.203,72.438,150.625,70.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.5,72.813,0.014,65.438,150.625,69.75,67.5,12.195,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,82.438,77.938,0.029,66.125,150.625,69.813,70.188,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,84.188,74.563,0.035,66.625,150.625,69.875,69.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,83.188,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.351,0.0,0.0,0.035,0.035,0.001,0.019,0.049,0.026
2062008,1937,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.672,2.248,2.228,-2.379,69.355,65.162,72.917,65.124,67.748,0.0,-0.025,-0.019,20.0,20.0,17.223,15.995,20.272,56.246,105.457,86.325,104.799,44.13,59.048,44.591,-10.82,21.125,18.188,72.438,150.625,70.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.688,72.813,0.014,65.25,150.625,69.875,67.688,12.047,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,82.188,77.75,0.029,65.938,150.625,69.813,70.188,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,83.938,74.563,0.04,66.625,150.625,69.875,69.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,83.063,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.413,0.0,0.0,0.035,0.035,0.002,0.019,0.055,0.026
