DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,1938,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.766,2.248,2.228,-1.352,69.57,65.162,72.812,65.019,67.962,0.0,-0.025,-0.019,20.0,20.0,17.195,16.051,20.298,56.461,105.383,86.431,104.725,44.203,59.048,44.518,-10.82,21.109,18.188,72.313,150.625,70.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.641,73.5,72.688,0.014,65.438,150.625,69.75,67.375,11.898,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,82.063,77.625,0.029,65.938,150.625,69.813,69.938,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,83.938,74.375,0.035,66.625,150.625,69.875,69.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,83.0,76.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.283,0.0,0.0,0.035,0.035,0.002,0.019,0.049,0.026
2062008,1939,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.766,2.248,2.228,-3.111,69.57,65.056,72.707,65.019,67.962,0.0,-0.025,-0.019,20.0,20.0,17.195,16.023,20.324,56.676,105.383,86.431,104.577,44.13,59.048,44.518,-10.82,21.109,18.188,72.313,150.625,70.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.5,72.813,0.014,65.25,150.625,69.875,67.5,11.758,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,81.875,77.563,0.029,65.938,150.625,69.813,70.188,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,83.688,74.375,0.037,66.5,150.625,69.875,69.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,82.688,76.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.348,0.0,0.0,0.035,0.035,0.001,0.018,0.05,0.025
2062008,1940,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.766,2.248,2.228,-1.992,69.57,65.162,72.812,65.124,67.962,0.0,-0.025,-0.019,20.0,20.0,17.223,16.023,20.311,56.783,105.161,86.431,104.429,44.203,59.048,44.518,-10.82,21.109,18.188,72.438,150.625,70.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.625,73.688,72.813,0.014,65.438,150.625,69.75,67.375,17.344,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,81.625,77.563,0.029,65.938,150.625,69.938,69.938,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,83.563,74.25,0.042,66.5,150.625,69.875,69.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,82.688,76.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.222,0.001,0.0,0.285,0.0,0.0,0.035,0.035,0.002,0.017,0.057,0.025
2062008,1941,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.641,2.248,0.462,-2.123,69.57,65.162,72.812,65.124,67.962,0.0,-0.025,-0.016,20.0,20.0,17.195,16.023,20.324,56.89,105.087,86.431,104.429,44.203,58.944,44.591,-10.828,21.109,18.172,72.438,150.625,70.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.5,72.813,0.014,65.25,150.625,69.875,67.375,17.25,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,81.563,77.438,0.029,65.938,150.625,69.813,69.938,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,83.563,74.25,0.042,66.5,150.625,69.875,69.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,82.5,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.353,0.0,0.0,0.035,0.036,0.001,0.017,0.057,0.025
2062008,1942,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.563,2.248,2.228,-1.795,69.678,65.162,72.707,65.124,67.962,0.0,-0.025,-0.016,20.0,20.0,17.195,16.051,20.337,56.998,105.013,86.431,104.281,44.277,58.944,44.664,-10.82,21.109,18.172,72.313,150.625,70.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.672,73.5,72.813,0.014,65.438,150.625,69.75,67.375,17.141,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,81.438,77.375,0.029,65.938,150.625,69.938,70.188,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,83.25,74.25,0.042,66.5,150.625,69.875,69.875,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,82.375,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.001,0.354,0.0,0.0,0.035,0.036,0.001,0.017,0.055,0.025
2062008,1943,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.641,2.248,3.993,-3.222,69.57,65.162,72.707,65.23,67.855,0.0,-0.025,-0.019,20.0,20.0,17.167,16.023,20.337,56.998,104.939,86.325,104.208,44.277,58.839,44.591,-10.82,21.078,18.188,72.313,150.625,70.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.625,73.5,72.688,0.014,65.25,150.625,69.875,67.25,17.063,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,81.313,77.375,0.029,65.813,150.625,69.938,69.938,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,83.188,74.25,0.036,66.5,150.625,70.0,69.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,82.188,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.289,0.0,0.0,0.035,0.035,0.002,0.017,0.047,0.024
2062008,1944,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.641,2.248,2.228,-2.505,69.57,65.268,72.707,65.23,67.855,0.0,-0.025,-0.019,20.0,20.0,17.139,16.051,20.285,57.213,104.791,86.431,104.06,44.277,58.839,44.591,-10.82,21.063,18.172,72.313,150.625,70.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.5,72.813,0.014,65.25,150.625,69.75,67.375,16.969,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,81.0,77.188,0.029,65.938,150.625,69.938,69.938,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,83.188,74.188,0.035,66.5,150.625,70.125,69.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,82.125,76.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.288,0.0,0.0,0.035,0.036,0.001,0.016,0.046,0.024
2062008,1945,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.438,2.248,2.228,-0.777,69.786,65.268,72.707,65.336,67.962,0.0,-0.028,-0.019,20.0,20.0,17.167,16.051,20.201,57.428,104.718,86.218,103.912,44.203,58.839,44.591,-10.82,21.063,18.172,72.313,150.625,70.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.5,72.688,0.014,65.25,150.625,69.875,67.25,16.875,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,81.0,77.063,0.029,65.938,150.625,69.938,69.938,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,82.938,74.188,0.035,66.5,150.625,70.0,69.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,82.0,76.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.356,0.0,0.0,0.035,0.036,0.002,0.017,0.045,0.023
2062008,1946,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.563,2.248,2.228,-2.081,69.786,65.268,72.707,65.23,67.962,0.0,-0.025,-0.019,20.0,20.0,17.139,16.051,20.123,57.535,104.644,86.218,103.838,44.13,58.839,44.591,-10.82,21.063,18.172,72.313,150.625,70.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.641,73.5,72.688,0.014,65.25,150.625,69.875,67.375,16.797,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.813,77.063,0.029,65.938,150.625,69.938,69.813,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,82.813,74.188,0.042,66.375,150.625,70.0,69.875,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,81.875,75.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.419,0.0,0.0,0.035,0.036,0.002,0.016,0.053,0.023
2062008,1947,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.531,2.248,0.462,-3.373,69.678,65.48,72.812,65.336,67.855,0.0,-0.028,-0.019,20.0,20.0,17.139,16.051,20.123,57.535,104.496,86.431,103.691,44.203,58.735,44.591,-10.82,21.063,18.156,72.313,150.625,70.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.5,72.688,0.014,65.25,150.625,69.75,67.25,20.484,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.75,77.0,0.029,65.813,150.625,70.0,69.938,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,82.688,74.063,0.042,66.375,150.625,70.0,69.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,81.813,75.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.357,0.0,0.0,0.035,0.035,0.002,0.016,0.053,0.023
2062008,1948,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.609,2.248,2.228,-1.103,69.678,65.374,72.707,65.336,67.962,0.0,-0.025,-0.019,20.0,20.0,17.139,16.051,20.11,57.642,104.422,86.218,103.617,44.277,58.735,44.664,-10.82,21.031,18.156,72.313,150.625,70.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.5,72.688,0.014,65.25,150.625,69.875,67.375,20.422,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.75,76.875,0.029,65.813,150.625,70.0,69.813,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,82.563,74.063,0.037,66.375,150.625,70.0,70.125,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,81.563,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.36,0.0,0.0,0.036,0.035,0.002,0.016,0.046,0.022
2062008,1949,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.734,2.248,2.228,-1.396,69.678,65.48,72.812,65.441,67.962,0.0,-0.025,-0.019,20.0,20.0,17.111,16.051,20.032,57.75,104.274,86.325,103.543,44.203,58.839,44.591,-10.82,21.031,18.172,72.313,150.625,70.938,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.5,72.688,0.014,65.188,150.625,69.875,67.375,20.359,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.438,76.875,0.029,65.938,150.625,70.0,69.938,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,82.5,74.063,0.039,66.375,150.625,70.0,69.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,81.5,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.354,0.0,0.0,0.035,0.036,0.002,0.015,0.048,0.022
2062008,1950,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.828,2.248,2.228,-3.169,69.678,65.374,72.707,65.23,67.962,0.0,-0.025,-0.019,20.0,20.0,17.111,16.079,19.98,57.857,104.274,86.325,103.395,44.277,58.944,44.664,-10.82,21.031,18.172,72.438,150.625,70.938,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.688,72.688,0.014,65.188,150.625,69.875,67.375,20.297,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.25,76.75,0.029,65.938,150.625,70.0,69.813,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,82.5,74.063,0.042,66.375,150.625,70.0,69.875,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,81.375,75.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,-0.072,0.001,0.353,0.0,0.0,0.035,0.036,0.002,0.015,0.052,0.022
2062008,1951,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.828,2.248,2.228,-2.998,69.678,65.586,72.812,65.336,67.962,0.0,-0.028,-0.019,20.0,20.0,17.111,16.051,20.006,57.857,104.126,86.218,103.321,44.35,58.735,44.664,-10.82,21.031,18.172,72.438,150.625,71.063,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.641,73.688,72.688,0.014,65.188,150.625,69.75,67.25,16.469,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.188,76.75,0.029,65.813,150.625,70.0,69.938,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,82.188,73.938,0.037,66.375,150.625,70.0,69.875,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,81.313,75.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.293,0.0,0.0,0.035,0.035,0.002,0.015,0.045,0.022
2062008,1952,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.656,2.248,2.228,-0.283,69.786,65.586,72.601,65.441,67.962,0.0,-0.028,-0.019,20.0,20.0,17.083,16.079,20.045,58.072,104.052,86.112,103.247,44.277,58.839,44.664,-10.82,21.016,18.156,72.313,150.625,70.938,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.5,72.688,0.014,65.188,150.625,69.875,67.25,16.406,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.125,76.563,0.029,65.813,150.625,70.0,69.813,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,82.063,73.938,0.042,66.375,150.625,70.0,69.875,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,81.188,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.357,0.0,0.0,0.035,0.035,0.002,0.015,0.05,0.022
2062008,1953,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.781,2.248,2.228,1.398,69.786,65.586,72.707,65.547,67.962,0.0,-0.028,-0.019,20.0,20.0,17.111,16.079,20.019,58.072,103.978,86.218,103.174,44.277,58.839,44.736,-10.828,21.0,18.156,72.313,150.625,70.938,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.5,72.688,0.014,65.188,150.625,69.875,67.25,20.141,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.0,76.438,0.029,65.813,150.625,70.0,69.813,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,82.0,73.938,0.042,66.375,150.625,70.0,69.875,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,81.0,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.423,0.0,0.0,0.035,0.035,0.002,0.015,0.049,0.021
2062008,1954,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.813,2.248,2.228,-2.262,69.786,65.586,72.812,65.441,67.962,0.0,-0.025,-0.019,20.0,20.0,17.083,16.107,19.98,58.287,103.904,86.218,103.1,44.423,58.944,44.736,-10.82,21.016,18.172,72.438,150.625,70.938,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.703,73.5,72.688,0.014,65.188,150.625,69.75,67.25,20.078,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.813,76.313,0.029,65.813,150.625,70.0,69.813,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,81.875,73.75,0.034,66.375,150.625,70.125,69.875,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,80.938,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.288,0.0,0.0,0.035,0.035,0.002,0.015,0.04,0.021
2062008,1955,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.734,2.248,2.228,-3.009,69.786,65.586,72.707,65.441,68.069,0.0,-0.025,-0.019,20.0,20.0,17.055,16.079,19.98,58.394,103.756,86.218,102.878,44.35,58.839,44.736,-10.828,21.0,18.156,72.313,150.625,70.938,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.5,72.688,0.014,65.188,150.625,69.875,67.25,22.906,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.688,76.25,0.029,65.75,150.625,70.188,69.813,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,81.875,73.75,0.042,66.188,150.625,70.0,69.875,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,80.813,75.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.355,0.0,0.0,0.035,0.036,0.002,0.015,0.05,0.021
2062008,1956,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.859,2.248,2.228,-2.347,69.786,65.692,72.707,65.547,67.962,0.0,-0.025,-0.019,20.0,20.0,17.055,16.079,20.006,58.502,103.608,86.006,102.804,44.35,58.839,44.664,-10.82,20.984,18.156,72.438,150.625,71.063,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.5,72.813,0.014,65.063,150.625,69.875,67.25,22.859,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,76.25,0.029,65.75,150.625,70.188,69.813,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,81.813,73.75,0.037,66.188,150.625,70.125,69.875,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,80.813,75.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.29,0.0,0.0,0.035,0.035,0.001,0.014,0.044,0.021
2062008,1957,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,23.68,13.383,0.0,80.0,65.0,1.4,18.891,2.248,2.228,1.298,69.893,65.692,72.812,65.547,68.069,0.0,-0.025,-0.019,20.0,20.0,17.055,16.107,20.084,58.717,114.261,86.112,113.219,44.35,58.63,44.664,-10.82,20.984,18.156,72.313,150.625,70.938,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.5,72.688,0.014,65.188,150.625,69.75,67.25,22.828,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,76.188,0.029,65.75,150.625,70.188,69.75,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,73.75,0.042,66.188,150.625,70.125,69.75,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,80.625,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.877,0.294,3.568,0.0,0.035,0.036,0.002,0.014,0.048,0.021
2062008,1958,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,23.68,13.368,0.0,80.0,65.0,1.4,18.719,2.248,2.228,-0.609,69.893,65.692,72.601,65.547,68.069,0.0,-0.025,-0.016,20.0,20.0,17.055,16.107,20.006,58.717,108.268,86.218,108.639,44.496,58.839,44.736,-10.82,21.0,18.156,72.313,150.625,71.063,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.5,72.688,0.014,65.063,150.625,69.875,67.25,22.797,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,75.938,0.029,65.75,150.625,70.188,69.813,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,73.625,0.042,66.188,150.625,70.0,69.75,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,80.438,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.398,0.224,-1.273,0.0,0.035,0.036,0.002,0.015,0.048,0.02
2062008,1959,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,23.722,13.398,0.0,80.0,65.0,1.4,18.922,2.248,3.993,1.855,70.001,66.011,72.812,65.441,68.069,0.0,-0.028,-0.016,20.0,20.0,17.055,16.079,20.084,58.824,115.148,86.006,114.918,44.35,58.944,44.664,-10.82,22.656,18.25,72.313,150.625,70.938,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.5,72.688,0.014,65.063,150.625,69.875,67.375,22.766,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,75.938,0.029,65.75,150.625,70.188,69.688,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,81.375,73.625,0.038,66.063,150.625,70.125,69.875,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,80.438,75.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.187,0.288,0.789,0.0,0.035,0.035,0.002,0.014,0.043,0.021
2062008,2000,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,23.722,13.471,0.0,80.0,65.0,1.4,18.922,2.248,3.993,1.882,70.001,66.541,72.601,65.652,68.069,0.0,-0.025,-0.019,20.0,20.0,17.027,16.107,20.006,58.931,112.189,86.218,111.52,44.423,58.839,44.736,-10.82,23.844,18.438,72.313,150.625,71.063,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.5,72.688,0.014,65.063,150.625,69.875,67.5,22.75,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,75.938,0.029,65.75,150.625,70.188,69.813,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,81.25,73.625,0.035,66.188,150.625,70.125,69.875,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,80.375,75.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.611,0.292,2.296,0.0,0.035,0.036,0.002,0.013,0.039,0.02
2062008,2001,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,23.722,13.441,0.0,80.0,65.0,1.4,18.781,2.248,2.228,1.858,70.001,66.859,72.812,65.652,67.962,0.0,-0.028,-0.019,20.0,20.0,17.111,16.276,20.032,59.039,119.217,86.431,119.276,44.423,58.735,44.736,-10.82,23.578,19.063,72.313,150.625,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.5,72.688,0.014,65.188,150.625,69.875,67.688,19.859,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,75.875,0.029,65.75,150.625,70.188,69.75,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,81.188,73.563,0.035,66.188,150.625,70.0,69.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,75.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,0.0,0.001,-0.043,0.294,-0.202,0.0,0.035,0.036,0.002,0.013,0.039,0.019
2062008,2002,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,23.773,13.412,0.0,80.0,65.0,1.4,18.859,2.248,2.228,1.76,69.893,66.966,72.601,65.652,67.855,0.0,-0.025,-0.019,20.0,20.0,17.139,16.36,20.045,59.039,120.179,86.856,120.014,44.423,58.839,44.736,-10.82,23.609,19.031,72.313,150.625,71.063,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.5,72.688,0.014,65.0,150.625,70.0,67.688,22.688,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,75.875,0.029,65.75,150.625,70.188,69.813,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,81.0,73.563,0.035,66.063,150.625,70.125,69.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,75.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.118,0.291,0.566,0.0,0.035,0.036,0.002,0.013,0.038,0.02
2062008,2003,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,23.701,13.412,0.0,80.0,65.0,1.4,18.656,2.248,2.228,1.947,70.001,66.966,72.601,65.652,67.962,0.0,-0.028,-0.019,20.0,20.0,17.251,16.276,20.071,59.146,118.995,87.174,119.128,44.423,58.839,44.736,-10.82,23.578,18.813,72.438,150.625,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.688,72.688,0.014,65.063,150.625,69.875,67.688,25.406,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,75.75,0.029,65.75,150.625,70.188,69.75,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,80.875,73.563,0.036,66.063,150.625,70.125,69.938,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,80.063,75.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.099,0.291,-0.455,0.0,0.035,0.035,0.002,0.013,0.038,0.019
2062008,2004,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,20.412,13.383,0.0,80.0,65.0,1.4,18.813,2.248,2.228,4.436,70.109,66.966,72.707,65.652,67.962,0.0,-0.028,-0.019,20.0,20.0,17.279,16.276,20.045,59.254,119.587,87.812,119.645,44.423,58.839,44.736,-10.82,23.484,18.844,72.438,150.625,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.5,72.688,0.014,65.0,150.625,69.875,67.5,22.656,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,75.625,0.029,65.813,150.625,70.188,69.813,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,80.688,73.563,0.035,66.063,150.625,70.125,69.875,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,80.063,75.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.037,0.291,-0.171,0.0,0.035,0.036,0.002,0.014,0.036,0.02
2062008,2005,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,16.495,13.412,0.0,80.0,65.0,1.4,18.703,2.248,2.228,1.063,70.001,66.966,72.707,65.758,67.962,0.0,-0.025,-0.016,20.0,20.0,17.139,16.247,20.058,59.254,119.069,88.449,119.128,44.423,58.839,44.736,-10.82,23.375,18.766,72.438,150.625,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.703,73.5,72.688,0.014,65.063,150.625,69.875,67.5,22.625,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.5,75.625,0.029,65.75,150.625,70.313,69.75,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,80.75,73.563,0.035,66.063,150.625,70.125,69.875,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,79.813,75.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.032,0.291,-0.141,0.0,0.035,0.036,0.002,0.012,0.037,0.018
2062008,2006,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,13.99,13.383,0.0,80.0,65.0,1.4,18.813,2.248,2.228,2.154,70.109,66.966,72.812,65.652,68.069,0.0,-0.028,-0.019,20.0,20.0,17.083,16.247,20.097,59.468,119.069,88.98,119.128,44.35,58.839,44.809,-10.828,23.219,18.766,72.438,150.625,71.063,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.5,72.813,0.014,65.063,150.625,69.75,67.5,25.344,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.5,75.563,0.028,65.625,150.625,70.188,69.75,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,80.688,73.563,0.042,66.063,150.625,70.125,69.875,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,79.75,75.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.424,-0.119,0.0,0.036,0.036,0.001,0.012,0.044,0.019
2062008,2007,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,12.815,13.383,0.0,80.0,65.0,1.4,18.813,2.248,2.228,4.25,70.109,66.859,72.707,65.758,68.069,0.0,-0.025,-0.019,20.0,20.0,17.111,16.219,20.058,59.468,118.921,89.618,118.98,44.423,58.735,44.809,-10.82,23.125,18.734,72.313,150.625,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.5,72.688,0.014,65.063,150.625,69.75,67.375,22.609,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,75.313,0.029,65.625,150.625,70.313,69.813,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,73.563,0.042,66.063,150.625,70.125,69.875,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,79.625,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.026,0.361,-0.109,0.0,0.036,0.036,0.002,0.013,0.042,0.019
2062008,2008,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,12.413,13.441,0.0,80.0,65.0,1.4,18.797,2.248,2.228,0.846,70.001,66.753,72.707,65.864,68.069,0.0,-0.025,-0.019,20.0,20.0,17.111,16.219,20.032,59.468,118.847,90.361,118.832,44.496,58.735,44.736,-10.82,23.031,18.703,72.313,150.625,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.5,72.688,0.014,65.0,150.625,69.75,67.375,25.344,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.25,75.313,0.029,65.625,150.625,70.313,69.688,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,73.438,0.034,66.063,150.625,70.125,69.75,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,79.563,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.007,0.227,0.027,0.0,0.035,0.035,0.002,0.012,0.034,0.018
2062008,2009,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,11.093,13.412,0.0,80.0,65.0,1.4,19.0,2.248,2.228,2.539,70.109,66.753,72.812,65.864,68.176,0.0,-0.028,-0.019,20.0,20.0,17.139,16.219,20.032,59.683,118.699,91.105,118.832,44.496,58.63,44.736,-10.82,22.938,18.688,72.313,150.625,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.5,72.688,0.014,65.0,150.625,69.75,67.25,25.344,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.25,75.25,0.029,65.625,150.625,70.313,69.75,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,80.25,73.438,0.038,66.0,150.625,70.25,69.875,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,79.563,74.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.053,0.228,-0.213,0.0,0.036,0.036,0.002,0.013,0.038,0.019
2062008,2010,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,11.392,13.427,0.0,80.0,65.0,1.4,18.859,2.248,2.228,2.725,70.109,66.541,72.707,65.758,68.069,0.0,-0.028,-0.019,20.0,20.0,17.111,16.247,20.045,59.683,118.625,91.423,118.685,44.423,58.735,44.736,-10.82,22.906,18.672,72.313,150.625,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.5,72.688,0.014,65.0,150.625,69.75,67.25,25.344,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.0,75.125,0.029,65.75,150.625,70.313,69.75,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,80.188,73.375,0.034,66.0,150.625,70.125,69.75,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,79.438,74.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.025,0.294,-0.099,0.0,0.035,0.036,0.002,0.012,0.034,0.018
2062008,2011,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,12.536,13.398,0.0,80.0,65.0,1.4,18.859,2.248,2.228,1.673,70.109,66.647,72.812,65.864,68.069,0.0,-0.028,-0.019,20.0,20.0,17.111,16.247,20.097,59.683,118.551,92.167,118.611,44.35,58.63,44.736,-10.82,22.859,18.656,72.313,150.625,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.5,72.688,0.014,65.0,150.625,69.75,67.25,25.344,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.0,75.125,0.029,65.625,150.625,70.313,69.75,0.855,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,80.188,73.375,0.039,66.0,150.625,70.125,69.75,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,79.25,74.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.029,0.362,-0.109,0.0,0.035,0.036,0.002,0.012,0.039,0.018
2062008,2012,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,11.309,13.398,0.0,80.0,65.0,1.4,18.891,2.248,2.228,3.379,70.109,66.647,72.812,65.864,68.176,0.0,-0.028,-0.019,20.0,20.0,17.083,16.219,20.058,59.898,118.477,92.698,118.537,43.471,58.839,43.862,-10.82,22.797,18.656,72.313,150.625,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.688,72.688,0.014,64.875,150.625,69.75,67.25,25.359,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.875,75.0,0.029,65.625,150.625,70.313,69.688,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.938,73.375,0.035,66.0,150.625,70.125,69.625,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,79.125,74.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.026,0.341,-0.098,0.0,0.035,0.035,0.002,0.012,0.034,0.017
2062008,2013,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,12.825,13.427,0.0,80.0,65.0,1.4,19.047,2.248,2.228,-1.806,70.109,66.541,72.812,65.969,68.283,0.0,-0.028,-0.019,20.0,20.0,17.083,16.219,20.032,59.898,118.477,93.123,118.537,43.031,58.735,43.425,-10.82,22.75,18.641,72.313,150.625,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.5,72.688,0.014,65.0,150.625,69.75,67.188,25.359,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.813,74.938,0.029,65.625,150.625,70.313,69.688,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.938,73.375,0.042,66.0,150.625,70.125,69.75,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,79.063,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.03,0.337,-0.111,0.0,0.035,0.036,0.002,0.012,0.04,0.017
2062008,2014,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,11.99,13.456,0.0,80.0,65.0,1.4,18.828,2.248,2.228,4.06,70.216,66.541,72.707,65.969,68.283,0.0,-0.025,-0.019,20.0,20.0,17.083,16.219,19.967,60.113,118.329,93.76,118.389,43.471,58.839,43.717,-10.82,22.703,18.625,72.313,150.625,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.438,72.688,0.014,65.0,150.625,69.688,67.188,25.375,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.813,74.688,0.029,65.625,150.625,70.438,69.688,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,73.375,0.038,66.0,150.625,70.25,69.75,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,79.063,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.029,0.215,-0.104,0.0,0.035,0.036,0.002,0.013,0.036,0.018
2062008,2015,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,11.969,13.441,0.0,80.0,65.0,1.4,18.828,2.248,2.228,2.056,70.324,66.541,72.812,65.969,68.283,0.0,-0.028,-0.016,20.0,20.0,17.055,16.247,19.909,60.22,118.255,94.292,118.315,44.057,58.839,44.372,-10.82,22.641,18.625,72.313,150.625,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.5,72.688,0.014,65.0,150.625,69.688,67.188,30.219,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,74.688,0.029,65.625,150.625,70.313,69.75,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,73.125,0.035,66.0,150.625,70.25,69.625,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.938,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.03,0.286,-0.104,0.0,0.035,0.036,0.002,0.013,0.034,0.018
2062008,2016,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,11.959,13.412,0.0,80.0,65.0,1.4,18.969,2.248,2.228,9.987,70.324,66.435,72.812,65.969,68.283,0.0,-0.025,-0.019,20.0,20.0,17.083,16.219,19.805,60.328,118.182,94.504,118.242,44.203,58.735,44.518,-10.82,22.609,18.625,72.125,150.625,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.5,72.688,0.014,64.875,150.625,69.688,67.188,30.266,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.563,74.688,0.029,65.625,150.625,70.438,69.688,0.774,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.688,73.375,0.034,65.875,150.625,70.125,69.625,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.875,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.03,0.291,-0.104,0.0,0.035,0.036,0.002,0.012,0.031,0.017
2062008,2017,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,11.959,13.398,0.0,80.0,65.0,1.4,19.016,2.248,2.228,2.778,70.324,66.329,72.601,65.969,68.283,0.0,-0.028,-0.019,20.0,20.0,17.083,16.191,19.805,60.328,118.108,95.035,118.168,44.13,58.944,44.518,-10.82,22.563,18.609,72.438,150.625,71.188,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.5,72.688,0.014,64.875,150.625,69.688,67.188,30.313,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.563,74.625,0.029,65.5,150.625,70.438,69.688,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.563,73.125,0.042,65.875,150.625,70.25,69.625,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.625,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.031,0.351,-0.104,0.0,0.035,0.036,0.002,0.012,0.04,0.017
2062008,2018,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,11.98,13.412,0.0,80.0,65.0,1.4,18.984,2.248,2.228,1.28,70.324,66.435,72.601,65.969,68.283,0.0,-0.028,-0.019,20.0,20.0,17.083,16.247,19.779,60.435,118.108,95.46,118.168,44.13,58.839,44.518,-10.82,22.5,18.609,72.313,150.625,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.5,72.688,0.014,64.875,150.625,69.688,67.125,30.359,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.375,74.563,0.029,65.5,150.625,70.438,69.688,0.576,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,73.125,0.037,65.875,150.625,70.25,69.625,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.563,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.032,0.354,-0.104,0.0,0.035,0.035,0.002,0.012,0.034,0.017
2062008,2019,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.984,2.248,2.228,4.366,70.216,66.541,72.707,66.075,68.176,0.0,-0.028,-0.019,20.0,20.0,17.055,16.247,19.754,60.435,118.034,95.779,118.094,44.057,58.735,44.299,-10.828,22.438,18.594,72.313,150.625,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.5,72.688,0.014,64.875,150.625,69.688,67.188,30.406,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,74.563,0.032,65.5,150.625,70.438,69.75,0.439,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,73.125,0.037,65.875,150.625,70.25,69.625,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.563,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.0,0.222,0.0,0.0,0.035,0.036,0.002,0.013,0.034,0.017
2062008,2020,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.0,2.248,2.228,7.391,70.324,66.541,72.812,65.969,68.283,0.0,-0.028,-0.019,20.0,20.0,17.083,16.247,19.676,60.65,117.886,96.204,117.725,44.057,58.735,44.372,-10.82,22.391,18.594,72.313,150.625,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.5,72.563,0.014,64.875,150.625,69.688,67.125,30.469,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.188,74.438,0.032,65.625,150.625,70.438,69.688,0.308,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,73.0,0.042,65.875,150.625,70.25,69.625,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.438,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.288,0.0,0.0,0.035,0.036,0.002,0.013,0.038,0.016
2062008,2021,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.063,2.248,2.228,-0.736,70.216,66.435,72.601,65.969,68.176,0.0,-0.028,-0.019,20.0,20.0,17.083,16.247,19.676,60.543,117.59,96.416,117.503,44.13,58.735,44.518,-10.82,22.344,18.578,72.313,150.625,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.5,72.688,0.014,64.875,150.625,69.688,67.125,37.156,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.188,74.313,0.031,65.5,150.625,70.438,69.688,0.174,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,73.0,0.042,65.875,150.625,70.25,69.625,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.313,74.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,0.357,0.0,0.0,0.035,0.036,0.002,0.013,0.038,0.016
2062008,2022,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.891,2.248,2.228,-0.004,70.216,66.329,72.496,65.969,68.283,0.0,-0.025,-0.019,20.0,20.0,17.055,16.247,19.579,60.757,117.368,96.735,117.281,44.13,58.839,44.518,-10.828,22.281,18.578,72.313,150.625,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.5,72.688,0.014,64.875,150.625,69.563,67.125,37.219,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.063,74.313,0.03,65.5,150.625,70.438,69.688,0.035,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.063,73.0,0.039,65.875,150.625,70.25,69.625,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.313,74.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.355,0.0,0.0,0.035,0.036,0.002,0.012,0.035,0.016
2062008,2023,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.891,2.248,2.228,-0.54,70.324,66.435,72.707,65.969,68.283,0.0,-0.028,-0.019,20.0,20.0,17.111,16.247,19.553,60.757,117.146,96.947,117.06,44.203,58.63,44.518,-10.82,22.25,18.578,72.313,150.625,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.5,72.688,0.014,64.875,150.625,69.688,67.125,30.656,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.0,74.313,0.029,65.5,150.625,70.438,69.563,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.063,73.0,0.035,65.875,150.625,70.25,69.563,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.25,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.293,0.0,0.0,0.035,0.036,0.002,0.011,0.031,0.016
2062008,2024,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.969,3.37,2.228,0.228,70.431,66.329,72.601,66.075,68.39,0.0,-0.028,-0.019,20.0,20.0,17.055,16.276,19.566,60.865,116.998,96.947,116.838,44.203,58.735,44.591,-10.82,22.172,18.563,72.438,150.625,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.688,72.688,0.014,64.875,150.625,69.563,67.125,37.344,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.75,74.125,0.029,65.5,150.625,70.438,69.375,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,72.938,0.037,66.0,150.625,70.25,69.563,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.25,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.0,0.357,0.0,0.0,0.035,0.036,0.002,0.011,0.033,0.016
2062008,2025,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.031,2.248,2.228,0.81,70.431,66.435,72.707,66.181,68.176,0.0,-0.028,-0.019,20.0,20.0,17.027,16.276,19.566,60.865,116.776,97.266,116.69,44.203,58.526,44.591,-10.82,22.125,18.563,72.313,150.625,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.5,72.688,0.014,64.625,150.625,69.688,67.125,37.438,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,74.125,0.029,65.5,150.625,70.438,69.563,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.875,72.938,0.034,66.188,150.625,70.25,69.313,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,78.0,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.363,0.0,0.0,0.035,0.035,0.002,0.011,0.03,0.015
2062008,2026,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,19.047,2.248,2.228,5.994,70.431,66.329,72.496,66.075,68.39,0.0,-0.028,-0.019,20.0,20.0,17.083,16.247,19.617,61.08,116.554,97.266,116.469,44.203,58.735,44.591,-10.82,22.109,18.531,72.313,150.625,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.5,72.688,0.014,64.625,150.625,69.563,67.125,37.563,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,74.0,0.029,65.5,150.625,70.438,69.688,6.742,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.875,72.938,0.042,66.375,150.625,70.25,69.25,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.875,74.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.357,0.0,0.0,0.035,0.036,0.002,0.011,0.036,0.015
2062008,2027,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.953,2.248,2.228,3.928,70.324,66.541,72.707,66.181,68.283,0.0,-0.028,-0.019,20.0,20.0,17.027,16.276,19.624,61.08,116.406,97.372,116.247,44.35,58.63,44.736,-10.82,22.063,18.547,72.313,150.625,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.5,72.563,0.014,64.625,150.625,69.563,67.125,37.656,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,74.0,0.029,65.5,150.625,70.438,69.563,6.711,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,72.938,0.042,66.688,150.625,70.25,69.25,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.875,74.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.149,0.0,0.363,0.0,0.0,0.035,0.036,0.002,0.011,0.036,0.015
2062008,2028,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.125,2.248,2.228,3.093,70.324,66.435,72.601,66.075,68.283,0.0,-0.025,-0.019,20.0,20.0,17.027,16.276,19.65,61.08,116.184,97.478,116.1,44.277,58.63,44.591,-10.82,22.016,18.531,72.313,150.625,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.5,72.688,0.014,64.625,150.625,69.563,67.125,37.781,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.625,73.938,0.029,65.5,150.625,70.5,69.563,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.625,72.938,0.038,67.0,150.625,70.25,69.25,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.875,74.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.0,0.293,0.0,0.0,0.035,0.036,0.002,0.011,0.032,0.015
2062008,2029,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.031,2.248,2.228,4.486,70.431,66.435,72.496,66.181,68.39,0.0,-0.028,-0.019,20.0,20.0,17.027,16.276,19.605,61.187,116.036,97.478,115.952,44.277,58.839,44.664,-10.82,21.969,18.531,72.125,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.5,72.688,0.014,64.625,150.625,69.563,67.125,37.875,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,73.938,0.029,65.313,150.625,70.5,69.563,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.625,72.875,0.033,67.0,150.625,70.25,69.25,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.688,73.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,0.356,0.0,0.0,0.035,0.035,0.002,0.011,0.028,0.015
2062008,2030,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.938,2.248,2.228,4.663,70.431,66.435,72.496,66.181,68.497,0.0,-0.028,-0.019,20.0,20.0,17.027,16.304,19.553,61.295,115.888,97.372,115.804,44.277,58.735,44.664,-10.82,21.938,18.516,72.313,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.688,72.688,0.014,64.625,150.625,69.563,67.188,38.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,73.813,0.029,65.5,150.625,70.5,69.563,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,72.938,0.034,67.25,150.625,70.25,69.25,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.75,73.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,0.001,-0.148,0.001,0.0,0.359,0.0,0.0,0.035,0.036,0.002,0.011,0.028,0.015
