DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,2031,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.891,2.248,2.228,-0.405,70.431,66.435,72.496,66.181,68.283,0.0,-0.028,-0.019,20.0,20.0,17.027,16.276,19.579,61.295,115.74,97.585,115.656,44.277,58.526,44.664,-10.82,21.906,18.516,72.125,150.625,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.5,72.563,0.014,64.625,150.625,69.563,67.125,38.125,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,73.813,0.029,65.313,150.625,70.438,69.375,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,72.875,0.035,67.25,150.625,70.25,69.25,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.688,73.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.365,0.0,0.0,0.036,0.035,0.002,0.011,0.028,0.015
2062008,2032,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.828,2.248,2.228,2.438,70.539,66.435,72.496,66.181,68.497,0.0,-0.028,-0.019,20.0,20.0,17.055,16.276,19.566,61.509,115.592,97.585,115.435,44.277,58.735,44.664,-10.82,21.859,18.516,72.313,150.625,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.5,72.688,0.014,64.625,150.625,69.563,67.125,38.25,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.188,73.75,0.029,65.5,150.625,70.5,69.563,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,72.875,0.042,67.25,150.625,70.25,69.25,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.688,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,0.358,0.0,0.0,0.035,0.035,0.002,0.01,0.033,0.015
2062008,2033,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.875,2.248,2.228,0.874,70.431,66.541,72.496,66.181,68.39,0.0,-0.025,-0.016,20.0,20.0,17.027,16.304,19.553,61.509,115.518,97.585,115.361,44.277,58.735,44.664,-10.82,21.797,18.5,72.125,150.625,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.5,72.563,0.014,64.625,150.625,69.563,67.125,38.375,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.188,73.563,0.029,65.188,150.625,70.5,69.375,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,72.875,0.037,67.25,150.625,70.25,69.25,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.5,73.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.357,0.0,0.0,0.035,0.035,0.002,0.011,0.029,0.014
2062008,2034,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.703,2.248,2.228,0.406,70.431,66.435,72.496,66.181,68.39,0.0,-0.032,-0.019,20.0,20.0,17.027,16.444,19.514,61.509,115.296,97.585,115.213,44.35,58.63,44.736,-10.82,21.781,18.484,72.313,150.625,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.5,72.563,0.014,64.563,150.625,69.563,66.875,41.219,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,73.563,0.029,65.188,150.625,70.5,69.375,6.422,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.188,72.875,0.041,67.063,150.625,70.25,69.25,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.375,73.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,0.0,0.364,0.0,0.0,0.035,0.035,0.002,0.011,0.032,0.014
2062008,2035,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.891,2.248,2.228,6.72,70.539,66.541,72.601,66.286,68.497,0.0,-0.028,-0.019,20.0,20.0,17.055,16.444,19.527,61.617,115.074,97.372,115.065,44.35,58.63,44.664,-10.82,21.75,18.484,72.313,150.625,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.5,72.688,0.014,64.625,150.625,69.563,67.125,41.375,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.0,73.438,0.029,65.313,150.625,70.5,69.375,6.332,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.0,72.75,0.034,67.0,150.625,70.25,69.25,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.25,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,0.294,0.0,0.0,0.035,0.035,0.002,0.011,0.026,0.014
2062008,2036,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.922,2.248,2.228,10.492,70.539,66.647,72.601,66.392,68.497,0.0,-0.028,-0.019,20.0,20.0,17.055,16.444,19.54,61.724,115.0,97.585,114.918,44.35,58.63,44.664,-10.828,21.703,18.469,72.313,150.625,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.5,72.563,0.014,64.563,150.625,69.563,66.875,41.5,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.0,73.438,0.029,65.313,150.625,70.5,69.375,6.234,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.0,72.75,0.037,66.688,150.625,70.25,69.25,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.25,73.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.295,0.0,0.0,0.035,0.036,0.002,0.011,0.028,0.014
2062008,2037,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.922,2.248,0.462,2.491,70.431,66.541,72.601,66.392,68.39,0.0,-0.028,-0.019,20.0,20.0,17.083,16.388,19.462,61.724,114.853,97.585,114.844,44.423,58.526,44.809,-10.82,21.656,18.469,72.313,150.625,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.5,72.688,0.014,64.563,150.625,69.313,66.875,41.656,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.875,73.438,0.029,65.313,150.625,70.5,69.375,6.141,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,72.75,0.035,66.625,150.625,70.25,69.313,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.188,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.367,0.0,0.0,0.035,0.035,0.002,0.01,0.027,0.013
2062008,2038,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.844,2.248,2.228,-0.625,70.647,66.541,72.496,66.181,68.497,0.0,-0.028,-0.016,20.0,20.0,17.111,16.36,19.462,61.939,114.705,97.478,114.622,44.35,58.735,44.736,-10.82,21.625,18.469,72.313,150.625,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.5,72.563,0.014,64.563,150.625,69.313,66.875,41.781,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.875,73.313,0.029,65.313,150.625,70.5,69.375,6.043,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,72.75,0.042,66.5,150.625,70.25,69.25,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.188,73.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.359,0.0,0.0,0.035,0.036,0.002,0.011,0.032,0.014
2062008,2039,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.844,2.248,2.228,8.498,70.539,66.541,72.601,66.286,68.497,0.0,-0.028,-0.019,20.0,20.0,17.139,16.332,19.475,61.939,114.631,97.372,114.622,44.423,58.735,44.736,-10.82,21.609,18.438,72.313,150.625,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.5,72.563,0.014,64.563,150.625,69.563,66.875,41.938,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.813,73.313,0.029,65.188,150.625,70.5,69.375,5.953,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,72.563,0.042,66.375,150.625,70.438,69.313,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.063,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.292,0.0,0.0,0.035,0.036,0.002,0.011,0.032,0.014
2062008,2040,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.859,2.248,2.228,2.302,70.647,66.541,72.496,66.286,68.497,0.0,-0.025,-0.019,20.0,20.0,17.083,16.332,19.41,61.939,114.483,97.478,114.401,44.35,58.63,44.736,-10.82,21.594,18.469,72.125,150.625,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.438,72.688,0.014,64.563,150.625,69.313,66.875,42.063,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,73.313,0.029,65.188,150.625,70.5,69.375,9.516,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,72.563,0.042,66.375,150.625,70.25,69.313,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,77.063,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.0,0.363,0.0,0.0,0.035,0.036,0.002,0.01,0.032,0.014
2062008,2041,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,18.984,2.248,2.228,8.962,70.539,66.541,72.496,66.286,68.497,0.0,-0.025,-0.019,20.0,20.0,17.111,16.332,19.397,61.939,114.261,97.372,114.253,44.423,58.735,44.882,-10.82,21.531,18.438,72.313,150.625,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.5,72.688,0.014,64.438,150.625,69.313,66.813,42.219,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,73.188,0.029,65.188,150.625,70.5,69.375,9.438,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,72.563,0.033,66.188,150.625,70.438,69.313,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.875,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,0.428,0.0,0.0,0.035,0.036,0.002,0.01,0.025,0.013
2062008,2042,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.984,2.248,2.228,4.477,70.539,66.647,72.601,66.392,68.39,0.0,-0.028,-0.016,20.0,20.0,17.139,16.332,19.41,62.046,114.187,97.16,114.179,44.496,58.526,44.809,-10.82,21.516,18.438,72.313,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.5,72.688,0.014,64.438,150.625,69.313,66.875,46.281,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.5,73.188,0.029,65.188,150.625,70.5,69.25,9.359,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,72.563,0.041,66.188,150.625,70.25,69.313,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.149,-0.148,0.001,0.0,0.3,0.0,0.0,0.035,0.036,0.002,0.01,0.031,0.013
2062008,2043,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.859,2.248,2.228,3.101,70.647,66.541,72.496,66.286,68.39,0.0,-0.028,-0.019,20.0,20.0,17.111,16.332,19.358,62.154,113.965,97.16,114.031,44.35,58.526,44.736,-10.82,21.5,18.438,72.313,150.625,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.5,72.563,0.014,64.438,150.625,69.313,66.813,46.469,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,73.063,0.029,65.313,150.625,70.5,69.25,9.289,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,72.563,0.041,66.063,150.625,70.25,69.25,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.366,0.0,0.0,0.036,0.036,0.002,0.01,0.031,0.013
2062008,2044,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.734,2.248,2.228,-0.783,70.647,66.647,72.601,66.286,68.497,0.0,-0.028,-0.019,20.0,20.0,17.111,16.332,19.358,62.154,113.891,97.16,113.884,44.35,58.839,44.736,-10.82,21.469,18.422,72.125,150.625,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.438,72.563,0.014,64.563,150.625,69.313,66.813,42.719,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,73.063,0.029,65.188,150.625,70.5,69.375,9.219,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.375,72.563,0.042,66.063,150.625,70.25,69.25,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,0.356,0.0,0.0,0.035,0.036,0.002,0.01,0.03,0.013
2062008,2045,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,19.016,2.248,2.228,6.589,70.539,66.647,72.601,66.498,68.39,0.0,-0.028,-0.019,20.0,20.0,17.111,16.36,19.371,62.154,113.743,97.053,113.736,44.423,58.735,44.809,-10.828,21.453,18.438,72.125,150.625,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.5,72.563,0.014,64.438,150.625,69.313,66.813,46.813,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,72.938,0.029,65.188,150.625,70.625,69.375,5.504,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.375,72.563,0.042,66.0,150.625,70.25,69.313,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.149,0.0,0.361,0.0,0.0,0.035,0.036,0.002,0.01,0.03,0.013
2062008,2046,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,19.016,2.248,2.228,2.647,70.647,66.753,72.707,66.498,68.497,0.0,-0.028,-0.019,20.0,20.0,17.139,16.332,19.384,62.261,113.669,97.16,113.662,44.423,58.735,44.809,-10.82,21.453,18.422,72.125,150.625,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.5,72.563,0.014,64.438,150.625,69.25,66.813,47.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.25,72.938,0.029,65.188,150.625,70.5,69.375,9.086,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,72.563,0.038,66.0,150.625,70.25,69.25,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.362,0.0,0.0,0.035,0.036,0.002,0.01,0.026,0.012
2062008,2047,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,18.938,2.248,2.228,6.951,70.539,66.753,72.707,66.498,68.497,0.0,-0.028,-0.019,20.0,20.0,17.139,16.332,19.397,62.261,113.595,97.053,113.514,44.423,58.63,44.809,-10.82,21.406,18.422,72.313,150.625,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.5,72.563,0.014,64.438,150.625,69.313,66.813,47.156,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,72.813,0.029,65.188,150.625,70.5,69.25,9.016,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,72.438,0.042,66.0,150.625,70.25,69.25,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.0,0.366,0.0,0.0,0.035,0.036,0.002,0.01,0.03,0.013
2062008,2048,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.938,2.248,2.228,5.588,70.647,66.753,72.601,66.392,68.497,0.0,-0.028,-0.019,20.0,20.0,17.139,16.332,19.345,62.369,113.373,96.841,113.367,44.57,58.526,44.882,-10.82,21.391,18.391,72.313,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.5,72.688,0.014,64.438,150.625,69.313,66.813,47.344,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,72.813,0.029,65.188,150.625,70.625,69.25,8.961,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,72.375,0.039,65.875,150.625,70.25,69.25,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.222,0.001,0.0,0.299,0.0,0.0,0.035,0.036,0.002,0.01,0.027,0.013
2062008,2049,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.922,2.248,2.228,8.264,70.647,66.753,72.496,66.392,68.604,0.0,-0.028,-0.019,20.0,20.0,17.111,16.332,19.345,62.369,113.225,96.841,113.219,44.423,58.63,44.809,-10.82,21.375,18.406,72.125,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.5,72.563,0.014,64.438,150.625,69.313,66.813,47.531,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.0,72.813,0.029,65.188,150.625,70.5,69.25,8.898,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,72.438,0.042,65.875,150.625,70.25,69.25,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.364,0.0,0.0,0.035,0.035,0.002,0.009,0.029,0.013
2062008,2050,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.047,2.248,2.228,5.16,70.647,66.753,72.496,66.498,68.39,0.0,-0.028,-0.019,20.0,20.0,17.083,16.36,19.326,62.369,113.077,96.947,113.145,44.496,58.735,44.809,-10.82,21.375,18.391,72.125,150.625,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.5,72.563,0.014,64.438,150.625,69.25,66.813,47.719,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,72.75,0.029,65.188,150.625,70.625,69.375,8.836,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,72.438,0.034,65.875,150.625,70.25,69.25,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.313,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.294,0.0,0.0,0.035,0.036,0.002,0.009,0.023,0.012
2062008,2051,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.969,2.248,2.228,11.123,70.647,66.753,72.496,66.392,68.39,0.0,-0.028,-0.019,20.0,20.0,17.083,16.416,19.332,62.476,112.929,96.841,112.997,44.496,58.735,44.809,-10.82,21.359,18.391,72.125,150.625,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.5,72.563,0.014,64.438,150.625,69.313,66.688,47.875,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,72.75,0.029,65.188,150.625,70.625,69.25,12.57,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,72.375,0.042,65.875,150.625,70.25,69.25,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.313,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.0,0.294,0.0,0.0,0.035,0.036,0.002,0.009,0.029,0.012
2062008,2052,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.891,2.248,2.228,3.979,70.647,66.753,72.601,66.498,68.497,0.0,-0.025,-0.019,20.0,20.0,17.139,16.416,19.293,62.584,112.855,96.629,112.923,44.496,58.63,44.882,-10.82,21.344,18.391,72.125,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.438,72.563,0.014,64.438,150.625,69.25,66.813,48.063,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.0,72.75,0.029,65.188,150.625,70.5,69.25,12.539,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.0,72.438,0.038,65.875,150.625,70.25,69.25,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.25,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.367,0.0,0.0,0.035,0.036,0.002,0.01,0.025,0.012
2062008,2053,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.063,2.248,2.228,4.879,70.647,66.753,72.601,66.498,68.497,0.0,-0.025,-0.016,20.0,20.0,17.111,16.388,19.267,62.584,112.707,96.629,112.702,44.423,58.735,44.882,-10.82,21.328,18.375,72.125,150.625,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.5,72.563,0.014,64.438,150.625,69.25,66.688,48.25,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,72.625,0.029,65.063,150.625,70.5,69.25,8.727,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.813,72.375,0.042,65.875,150.625,70.25,69.25,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.25,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.43,0.0,0.0,0.035,0.036,0.002,0.009,0.027,0.012
2062008,2054,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.953,2.248,2.228,8.669,70.754,66.753,72.601,66.498,68.604,0.0,-0.028,-0.016,20.0,20.0,17.139,16.388,19.28,62.691,112.633,96.629,112.702,44.496,58.735,44.882,-10.82,21.313,18.375,72.125,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.5,72.563,0.014,64.438,150.625,69.25,66.688,51.313,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,72.625,0.029,65.063,150.625,70.5,69.188,12.469,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.813,72.375,0.035,65.875,150.625,70.25,69.125,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.364,0.0,0.0,0.035,0.036,0.002,0.009,0.023,0.012
2062008,2055,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.984,2.248,2.228,2.795,70.647,66.753,72.601,66.498,68.497,0.0,-0.028,-0.016,20.0,20.0,17.167,16.388,19.242,62.691,112.485,96.629,112.554,44.496,58.63,44.882,-10.82,21.297,18.375,72.125,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.5,72.563,0.014,64.375,150.625,69.25,66.563,51.531,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,72.625,0.029,65.063,150.625,70.5,69.188,12.438,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.813,72.375,0.037,65.875,150.625,70.25,69.125,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.367,0.0,0.0,0.035,0.036,0.002,0.008,0.024,0.012
2062008,2056,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.938,2.248,2.228,11.015,70.647,66.753,72.601,66.498,68.497,0.0,-0.028,-0.019,20.0,20.0,17.083,16.388,19.19,62.691,112.337,96.522,112.333,44.57,58.839,44.882,-10.82,21.281,18.375,72.125,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.5,72.563,0.014,64.313,150.625,69.25,66.688,51.719,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,72.563,0.029,65.063,150.625,70.5,69.188,12.406,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.688,72.25,0.038,65.875,150.625,70.25,69.125,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,76.0,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.293,0.0,0.0,0.036,0.036,0.002,0.009,0.025,0.011
2062008,2057,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,19.031,2.248,2.228,1.308,70.647,66.859,72.707,66.603,68.497,0.0,-0.028,-0.019,20.0,20.0,17.055,16.36,19.19,62.691,112.263,96.522,112.259,44.496,58.735,44.882,-10.82,21.25,18.375,72.313,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.5,72.563,0.014,64.375,150.625,69.25,66.688,51.938,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,72.375,0.029,65.063,150.625,70.625,69.25,12.375,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.688,72.25,0.042,65.813,150.625,70.25,69.125,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.938,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.365,0.0,0.0,0.035,0.036,0.002,0.009,0.027,0.011
2062008,2058,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,19.0,2.248,2.228,2.76,70.862,66.859,72.707,66.603,68.604,0.0,-0.028,-0.019,20.0,20.0,17.055,16.36,19.177,62.798,112.115,96.416,112.185,44.496,58.839,44.882,-10.82,21.234,18.359,72.313,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.5,72.563,0.014,64.375,150.625,69.25,66.688,52.125,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,72.375,0.029,65.063,150.625,70.625,69.25,12.352,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.625,72.25,0.034,65.813,150.625,70.25,69.125,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.938,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.362,0.0,0.0,0.035,0.036,0.002,0.008,0.022,0.011
2062008,2059,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.938,2.248,2.228,7.729,70.754,66.859,72.601,66.603,68.497,0.0,-0.028,-0.019,20.0,20.0,17.055,16.332,19.151,62.798,112.041,96.204,112.037,44.57,58.735,44.882,-10.82,21.234,18.359,72.125,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.5,72.563,0.014,64.375,150.625,69.188,66.563,52.344,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,72.375,0.029,65.063,150.625,70.625,69.188,8.547,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.5,72.375,0.04,65.813,150.625,70.25,69.125,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.938,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.294,0.0,0.0,0.035,0.035,0.002,0.008,0.024,0.011
2062008,2100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.906,2.248,2.228,7.831,70.862,66.859,72.707,66.603,68.604,0.0,-0.028,-0.019,20.0,20.0,17.083,16.36,19.138,63.013,111.893,96.31,111.889,44.57,58.735,44.882,-10.82,21.234,18.344,72.125,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.5,72.563,0.014,64.375,150.625,69.25,66.688,52.563,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,72.375,0.029,65.063,150.625,70.5,69.188,12.297,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.5,72.25,0.039,65.813,150.625,70.125,69.125,6.469,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.938,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.294,0.0,0.0,0.035,0.035,0.002,0.008,0.024,0.011
2062008,2101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,19.031,2.248,2.228,2.892,70.754,66.859,72.601,66.603,68.604,0.0,-0.028,-0.016,20.0,20.0,17.055,16.36,19.138,62.906,111.745,96.097,111.815,44.57,58.735,44.882,-10.82,21.203,18.344,72.125,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.5,72.563,0.014,64.313,150.625,69.25,66.563,52.781,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,72.25,0.029,65.063,150.625,70.625,69.188,12.281,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.5,72.125,0.036,65.813,150.625,70.25,69.125,0.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.625,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.296,0.0,0.0,0.035,0.035,0.002,0.008,0.023,0.011
2062008,2102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.813,2.248,2.228,6.854,70.862,66.859,72.601,66.603,68.604,0.0,-0.028,-0.019,20.0,20.0,17.055,16.36,19.151,63.013,111.597,95.991,111.668,44.57,58.63,44.955,-10.82,21.203,18.344,72.313,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.5,72.563,0.014,64.313,150.625,69.188,66.688,53.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,72.25,0.029,65.0,150.625,70.5,69.25,15.125,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,72.25,0.042,65.563,150.625,70.25,69.125,6.277,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.625,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.0,0.368,0.0,0.0,0.035,0.035,0.002,0.008,0.025,0.011
2062008,2103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.813,2.248,2.228,3.704,70.862,66.859,72.707,66.603,68.604,0.0,-0.028,-0.019,20.0,20.0,17.139,16.388,19.151,63.121,111.597,96.097,111.594,44.643,58.63,44.955,-10.82,21.203,18.344,72.125,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.5,72.563,0.014,64.375,150.625,69.188,66.563,55.938,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,72.25,0.029,65.063,150.625,70.625,69.188,12.25,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,72.125,0.039,65.563,150.625,70.125,69.125,6.129,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.625,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.298,0.0,0.0,0.035,0.036,0.002,0.008,0.023,0.011
2062008,2104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.471,0.0,80.0,65.0,1.4,19.031,2.248,2.228,0.44,70.97,66.859,72.707,66.603,68.711,0.0,-0.028,-0.019,20.0,20.0,17.111,16.36,19.164,63.228,111.376,95.885,111.446,44.643,58.63,44.955,-10.828,21.172,18.313,72.125,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.438,72.563,0.014,64.375,150.625,69.188,66.438,56.188,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,72.125,0.029,65.063,150.625,70.5,69.188,12.234,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,72.125,0.041,65.563,150.625,70.125,69.125,5.934,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.5,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.3,0.0,0.0,0.034,0.036,0.002,0.008,0.024,0.01
2062008,2105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.922,2.248,2.228,13.359,70.97,66.859,72.707,66.603,68.711,0.0,-0.028,-0.019,20.0,20.0,17.083,16.388,19.164,63.121,111.228,95.885,111.372,44.57,58.63,44.882,-10.82,21.156,18.313,72.125,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.5,72.563,0.014,64.313,150.625,69.188,66.688,56.406,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,72.25,0.029,65.063,150.625,70.625,69.188,12.211,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,72.125,0.042,65.563,150.625,70.25,69.125,5.801,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.5,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.297,0.0,0.0,0.035,0.036,0.002,0.008,0.025,0.01
2062008,2106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.938,2.248,2.228,10.976,70.754,66.859,72.707,66.603,68.497,0.0,-0.028,-0.016,20.0,20.0,17.083,16.36,19.151,63.121,111.154,95.779,111.298,44.643,58.735,44.955,-10.82,21.156,18.313,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.5,72.688,0.014,64.375,150.625,69.188,66.563,56.656,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,72.063,0.029,65.063,150.625,70.625,69.188,12.195,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,72.125,0.042,65.813,150.625,70.125,69.125,5.648,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.438,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.298,0.0,0.0,0.035,0.036,0.002,0.008,0.025,0.011
2062008,2107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.938,2.248,0.462,1.891,70.862,66.966,72.812,66.709,68.604,0.0,-0.028,-0.016,20.0,20.0,17.083,16.388,19.138,63.335,111.08,95.779,111.077,44.57,58.735,44.955,-10.82,21.125,18.313,72.313,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.5,72.563,0.014,64.313,150.625,69.188,66.563,56.875,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,72.063,0.029,65.063,150.625,70.5,69.188,15.047,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,72.125,0.042,65.563,150.625,70.125,69.0,5.473,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.438,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,-0.072,0.0,0.365,0.0,0.0,0.035,0.036,0.002,0.008,0.025,0.011
2062008,2108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.078,2.248,2.228,1.659,70.862,67.072,72.812,66.709,68.711,0.0,-0.028,-0.019,20.0,20.0,17.083,16.472,19.112,63.228,111.006,95.673,111.077,44.716,58.839,45.028,-10.82,21.125,18.313,72.125,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.5,72.563,0.014,64.313,150.625,69.188,66.563,57.125,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,72.063,0.029,65.063,150.625,70.5,69.188,15.047,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.0,72.125,0.042,65.563,150.625,70.25,69.125,5.277,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.438,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.296,0.0,0.0,0.036,0.035,0.002,0.008,0.024,0.011
2062008,2109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,19.031,2.248,2.228,4.882,70.862,66.966,72.812,66.815,68.604,0.0,-0.028,-0.019,20.0,20.0,17.083,16.472,19.099,63.228,110.784,95.673,110.855,44.643,58.735,45.028,-10.82,21.109,18.313,72.125,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.5,72.563,0.014,64.313,150.625,69.188,66.563,57.344,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,72.063,0.029,65.0,150.625,70.625,69.063,12.172,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.0,71.938,0.034,65.563,150.625,70.25,69.0,5.098,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.313,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,-0.0,0.367,0.0,0.0,0.035,0.035,0.002,0.007,0.02,0.01
2062008,2110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.797,2.248,2.228,1.022,70.862,66.859,72.707,66.603,68.604,0.0,-0.028,-0.019,20.0,20.0,17.111,16.444,19.086,63.335,110.784,95.46,110.855,44.716,58.735,45.028,-10.82,21.078,18.297,72.125,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.5,72.563,0.014,64.313,150.625,69.188,66.563,57.594,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,71.938,0.029,65.0,150.625,70.5,69.063,15.031,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,71.938,0.042,65.563,150.625,70.25,69.0,7.785,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.125,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.297,0.0,0.0,0.036,0.036,0.002,0.008,0.025,0.01
2062008,2111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.969,2.248,2.228,5.161,70.862,67.072,72.812,66.709,68.711,0.0,-0.028,-0.019,20.0,20.0,17.111,16.528,19.086,63.335,110.636,95.354,110.708,44.643,58.63,45.028,-10.82,21.078,18.297,72.313,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.5,72.563,0.014,64.313,150.625,69.063,66.438,57.813,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,71.938,0.029,65.0,150.625,70.5,69.063,15.031,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,71.938,0.042,65.563,150.625,70.25,69.0,4.738,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.125,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.37,0.0,0.0,0.036,0.036,0.002,0.007,0.025,0.01
2062008,2112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.953,2.248,2.228,8.205,70.97,67.072,72.812,66.709,68.604,0.0,-0.028,-0.019,20.0,20.0,17.111,16.584,19.073,63.443,110.488,95.354,110.634,44.643,58.735,44.955,-10.82,21.063,18.297,72.125,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.5,72.563,0.014,64.313,150.625,69.063,66.438,65.625,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,71.938,0.029,65.0,150.625,70.5,69.188,15.031,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,71.938,0.042,65.563,150.625,70.25,69.0,4.547,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.0,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.0,0.297,0.0,0.0,0.036,0.035,0.002,0.007,0.025,0.009
2062008,2113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,19.0,2.248,2.228,14.907,70.97,66.966,72.707,66.815,68.711,0.0,-0.028,-0.019,20.0,20.0,17.111,16.612,19.06,63.55,110.34,95.248,110.412,44.716,58.735,45.028,-10.82,21.063,18.297,72.313,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.5,72.563,0.014,64.313,150.625,69.188,66.438,58.313,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,71.75,0.029,64.938,150.625,70.625,69.063,15.039,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,71.938,0.035,65.5,150.625,70.25,69.0,4.363,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.0,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.299,0.0,0.0,0.035,0.036,0.002,0.008,0.02,0.01
2062008,2114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,18.984,2.248,2.228,4.342,70.862,67.072,72.812,66.709,68.711,0.0,-0.025,-0.019,20.0,20.0,17.111,16.584,19.047,63.443,110.192,95.354,110.264,44.643,58.944,45.028,-10.82,21.063,18.281,72.125,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.5,72.563,0.014,64.063,150.625,69.188,66.438,66.125,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,71.625,0.029,65.0,150.625,70.5,69.063,17.781,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,71.875,0.037,65.563,150.625,70.25,69.0,4.184,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,75.0,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.0,0.363,0.0,0.0,0.035,0.036,0.002,0.008,0.021,0.01
2062008,2115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.063,2.248,2.228,14.25,70.97,66.966,72.812,66.709,68.604,0.0,-0.028,-0.019,20.0,20.0,17.111,16.584,19.002,63.443,110.044,95.141,110.191,44.643,58.735,44.955,-10.828,21.047,18.281,72.313,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.5,72.563,0.014,64.313,150.625,69.063,66.438,66.375,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,71.625,0.029,64.938,150.625,70.5,69.063,17.797,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,71.938,0.04,65.5,150.625,70.125,69.0,6.883,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.938,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,0.297,0.0,0.0,0.035,0.035,0.002,0.008,0.021,0.01
2062008,2116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.938,2.248,2.228,6.552,70.97,66.966,72.707,66.603,68.711,0.0,-0.028,-0.019,20.0,20.0,17.083,16.528,19.028,63.55,109.896,95.141,110.117,44.643,58.735,45.028,-10.82,21.031,18.281,72.125,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.5,72.563,0.014,64.313,150.625,69.063,66.438,66.688,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,71.625,0.029,65.0,150.625,70.5,69.063,15.078,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,71.875,0.038,65.5,150.625,70.125,69.0,6.719,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.938,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.0,0.365,0.0,0.0,0.035,0.036,0.002,0.008,0.021,0.01
2062008,2117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,19.109,2.248,2.228,4.961,70.97,67.072,72.917,66.709,68.711,0.0,-0.028,-0.019,20.0,20.0,17.083,16.556,19.034,63.55,109.822,94.929,109.969,44.643,58.735,45.028,-10.82,21.016,18.266,72.125,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.5,72.563,0.014,64.063,150.625,69.063,66.438,59.438,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,71.625,0.029,64.938,150.625,70.5,69.063,15.102,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,71.875,0.042,65.5,150.625,70.25,69.0,6.555,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.938,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.367,0.0,0.0,0.035,0.036,0.002,0.008,0.023,0.01
2062008,2118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,19.0,2.248,2.228,7.038,70.97,67.072,72.812,66.92,68.711,0.0,-0.028,-0.019,20.0,20.0,17.083,16.528,19.028,63.658,109.674,94.929,109.821,44.643,58.63,45.028,-10.82,21.0,18.266,72.125,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.5,72.563,0.014,64.063,150.625,69.063,66.438,67.25,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,71.625,0.029,64.938,150.625,70.5,69.063,17.859,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.5,71.75,0.035,65.5,150.625,70.125,68.938,6.391,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.813,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.0,0.371,0.0,0.0,0.035,0.036,0.002,0.007,0.019,0.009
2062008,2119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.938,2.248,2.228,7.761,70.97,66.966,72.812,66.709,68.604,0.0,-0.028,-0.019,20.0,20.0,17.055,16.472,19.047,63.658,109.674,94.929,109.673,44.643,58.526,45.028,-10.82,20.984,18.266,72.125,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.5,72.563,0.014,64.063,150.625,69.063,66.438,67.563,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,71.5,0.029,64.75,150.625,70.5,69.063,17.875,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.438,71.875,0.035,65.5,150.625,70.25,68.938,6.23,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.813,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.371,0.0,0.0,0.035,0.036,0.002,0.008,0.018,0.009
2062008,2120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,19.016,2.248,2.228,5.127,70.97,67.178,72.917,66.815,68.711,0.0,-0.028,-0.019,20.0,20.0,17.111,16.612,18.963,63.765,109.6,94.823,109.747,44.789,58.63,45.101,-10.82,20.969,18.25,72.125,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.5,72.563,0.014,64.063,150.625,69.063,66.438,67.875,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,71.5,0.029,65.0,150.625,70.5,68.938,17.906,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.438,71.875,0.042,65.5,150.625,70.125,68.938,6.07,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.813,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.303,0.0,0.0,0.035,0.036,0.002,0.007,0.022,0.009
2062008,2121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.922,2.248,2.228,6.546,70.97,67.072,72.707,66.92,68.711,0.0,-0.028,-0.019,20.0,20.0,17.111,16.416,18.937,63.765,109.304,94.823,109.526,44.789,58.735,45.028,-10.828,20.969,18.25,72.125,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.5,72.563,0.014,64.063,150.625,69.063,66.438,68.188,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,71.5,0.029,64.938,150.625,70.5,69.063,15.195,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.438,71.875,0.037,65.438,150.625,70.125,68.938,8.789,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.563,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.231,0.0,0.0,0.035,0.036,0.002,0.007,0.019,0.008
2062008,2122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.938,2.248,2.228,11.39,70.97,67.072,72.812,66.815,68.711,0.0,-0.028,-0.019,20.0,20.0,17.111,16.332,18.911,63.765,109.304,94.716,109.378,44.716,58.63,45.028,-10.828,20.969,18.25,72.313,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.5,72.563,0.014,64.063,150.625,69.063,66.438,72.375,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,71.438,0.029,64.75,150.625,70.625,68.938,24.594,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.438,71.875,0.041,65.5,150.625,70.125,68.938,8.641,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.563,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.0,0.3,0.0,0.0,0.035,0.036,0.002,0.007,0.021,0.008
2062008,2123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.891,2.248,2.228,4.251,70.97,67.178,72.812,66.92,68.604,0.0,-0.028,-0.019,20.0,20.0,17.111,16.332,18.885,63.765,109.156,94.504,109.304,44.716,58.735,45.101,-10.82,20.938,18.219,72.125,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.5,72.563,0.014,63.938,150.625,68.938,66.313,68.813,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,71.438,0.029,64.938,150.625,70.625,68.938,17.984,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,71.75,0.042,65.5,150.625,70.25,68.938,5.641,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.563,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,0.37,0.0,0.0,0.035,0.036,0.002,0.007,0.022,0.009
