DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,2124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,18.953,2.248,2.228,12.376,70.97,67.178,72.812,66.92,68.604,0.0,-0.028,-0.019,20.0,20.0,17.111,16.304,18.859,63.765,109.082,94.504,109.23,44.789,58.839,45.101,-10.82,20.938,18.219,72.125,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.438,72.563,0.014,63.938,150.625,69.063,66.438,73.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,71.438,0.029,64.938,150.625,70.5,68.938,24.656,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,71.75,0.041,65.438,150.625,70.125,68.938,5.488,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.563,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.299,0.0,0.0,0.035,0.035,0.002,0.006,0.021,0.009
2062008,2125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.0,2.248,2.228,4.421,70.97,67.072,72.707,66.815,68.604,0.0,-0.028,-0.016,20.0,20.0,17.111,16.332,18.846,63.872,108.86,94.398,109.156,44.863,58.839,45.173,-10.82,20.922,18.234,72.125,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.688,72.563,0.014,64.063,150.625,69.063,66.313,69.5,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,71.438,0.029,64.938,150.625,70.5,68.938,18.047,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,71.75,0.042,65.438,150.625,70.125,68.75,8.219,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.0,0.297,0.0,0.0,0.035,0.035,0.002,0.006,0.021,0.008
2062008,2126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.953,2.248,2.228,4.125,70.97,67.072,72.707,66.92,68.604,0.0,-0.028,-0.016,20.0,20.0,17.111,16.332,18.859,63.872,108.86,94.292,109.009,44.716,58.839,45.028,-10.82,20.922,18.234,72.125,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.5,72.563,0.014,63.938,150.625,69.063,66.313,73.688,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,71.313,0.029,64.625,150.625,70.5,68.938,18.109,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.0,71.875,0.042,65.438,150.625,70.25,68.75,8.086,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.296,0.0,0.0,0.035,0.035,0.002,0.007,0.019,0.009
2062008,2127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.953,2.248,2.228,7.242,70.97,67.072,72.707,66.815,68.711,0.0,-0.028,-0.019,20.0,20.0,17.083,16.332,18.859,63.872,108.638,94.185,108.861,44.789,58.63,45.101,-10.82,20.906,18.219,72.0,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.438,72.5,0.014,64.063,150.625,68.938,66.313,70.188,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,71.313,0.029,64.75,150.625,70.5,68.938,24.813,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.0,71.75,0.042,65.438,150.625,70.125,68.938,7.949,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.313,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.301,0.0,0.0,0.035,0.036,0.002,0.007,0.02,0.008
2062008,2128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,19.031,2.248,2.228,3.634,70.97,67.178,72.707,66.815,68.711,0.0,-0.028,-0.019,20.0,20.0,17.083,16.36,18.846,63.872,108.564,94.292,108.787,44.789,58.839,45.101,-10.82,20.906,18.219,72.125,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.5,72.5,0.014,63.938,150.625,68.938,66.313,70.5,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.875,71.313,0.029,64.938,150.625,70.5,68.938,18.234,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.0,71.75,0.042,65.438,150.625,70.125,68.938,7.816,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.313,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.298,0.0,0.0,0.035,0.035,0.002,0.007,0.02,0.009
2062008,2129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,19.047,2.248,2.228,18.19,71.077,67.178,72.601,66.815,68.711,0.0,-0.028,-0.016,20.0,20.0,17.083,16.388,18.846,64.087,108.49,94.185,108.639,44.716,58.839,45.028,-10.82,20.906,18.219,72.125,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.5,72.688,0.014,63.938,150.625,69.063,66.313,74.625,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,71.313,0.029,64.75,150.625,70.5,68.938,18.313,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.0,71.688,0.039,65.438,150.625,70.25,68.938,7.684,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.313,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.297,0.0,0.0,0.035,0.035,0.002,0.006,0.019,0.009
2062008,2130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.156,2.248,2.228,11.375,70.97,67.284,72.812,66.92,68.604,0.0,-0.028,-0.019,20.0,20.0,17.111,16.388,18.833,63.98,108.342,93.973,108.566,44.789,58.735,45.173,-10.82,20.906,18.203,72.125,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.438,72.5,0.014,63.938,150.625,69.063,66.313,75.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,71.313,0.029,64.938,150.625,70.5,68.938,25.016,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.875,71.688,0.037,65.438,150.625,70.125,68.75,7.551,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.368,0.0,0.0,0.035,0.036,0.002,0.006,0.017,0.008
2062008,2131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.969,2.248,2.228,8.923,71.077,67.284,72.812,66.92,68.711,0.0,-0.028,-0.019,20.0,20.0,17.111,16.444,18.794,64.087,108.268,93.867,108.492,44.789,58.63,45.173,-10.828,20.891,18.203,72.125,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.438,72.563,0.014,63.938,150.625,68.938,66.125,75.313,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,71.125,0.029,64.75,150.625,70.625,68.938,25.078,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.875,71.688,0.042,65.313,150.625,70.125,68.75,11.086,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.372,0.0,0.0,0.035,0.035,0.002,0.007,0.02,0.008
2062008,2132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.125,2.248,2.228,6.721,71.077,67.178,72.707,66.92,68.711,0.0,-0.028,-0.019,20.0,20.0,17.111,16.472,18.781,64.087,108.121,93.973,108.27,44.716,58.735,45.173,-10.82,20.875,18.203,72.125,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.5,72.563,0.014,63.938,150.625,68.938,66.313,75.688,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,71.063,0.029,64.75,150.625,70.5,68.938,25.156,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.813,71.688,0.034,65.438,150.625,70.125,68.75,7.324,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,72.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,0.436,0.0,0.0,0.035,0.036,0.002,0.007,0.016,0.009
2062008,2133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.938,2.248,0.462,6.773,70.97,67.284,72.812,66.92,68.604,0.0,-0.028,-0.019,20.0,20.0,17.111,16.444,18.736,63.98,108.047,93.76,108.27,44.863,58.735,45.101,-10.828,20.875,18.188,72.125,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.5,72.5,0.014,63.938,150.625,68.938,66.313,76.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.563,71.063,0.029,64.75,150.625,70.5,68.938,25.25,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.813,71.688,0.038,65.313,150.625,70.125,68.75,10.852,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.125,72.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.0,0.229,0.0,0.0,0.035,0.036,0.002,0.006,0.017,0.008
2062008,2134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.047,2.248,2.228,8.633,71.077,67.284,72.812,67.026,68.711,0.0,-0.028,-0.019,20.0,20.0,17.111,16.528,18.684,64.087,107.899,93.76,108.122,44.863,58.735,45.173,-10.82,20.875,18.188,72.125,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.5,72.5,0.014,63.844,150.625,68.938,66.313,79.125,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.563,71.063,0.029,64.75,150.625,70.5,68.938,25.344,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,71.75,0.042,65.313,150.625,70.125,68.75,10.742,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.125,72.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.299,0.0,0.0,0.035,0.036,0.002,0.006,0.018,0.008
2062008,2135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.109,2.248,2.228,4.183,71.077,67.284,72.812,67.026,68.711,0.0,-0.028,-0.019,20.0,20.0,17.111,16.612,18.71,64.302,107.751,93.76,108.048,44.863,58.63,45.173,-10.828,20.875,18.188,72.125,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.438,72.5,0.014,63.844,150.625,68.938,66.313,76.75,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.563,71.063,0.029,64.75,150.625,70.625,68.75,25.438,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.813,71.688,0.034,65.313,150.625,70.125,68.75,10.641,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,74.125,72.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.302,0.0,0.0,0.035,0.036,0.002,0.006,0.016,0.008
2062008,2136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,19.016,2.248,0.462,5.855,70.97,67.178,72.812,66.92,68.604,0.0,-0.028,-0.019,20.0,20.0,17.111,16.584,18.71,64.195,107.751,93.654,107.901,44.789,58.839,45.173,-10.82,20.844,18.172,72.125,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.5,72.563,0.014,63.938,150.625,68.938,66.125,77.063,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.438,71.125,0.029,64.5,150.625,70.5,68.75,25.531,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,71.688,0.042,65.313,150.625,70.125,68.688,10.547,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.938,72.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.366,0.0,0.0,0.035,0.036,0.002,0.006,0.019,0.007
2062008,2137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.063,2.248,2.228,18.695,70.97,67.178,72.812,66.92,68.604,0.0,-0.028,-0.019,20.0,20.0,17.139,16.528,18.658,64.087,107.603,93.548,107.827,44.789,58.839,45.173,-10.828,20.844,18.172,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.5,72.563,0.014,63.844,150.625,68.75,66.125,77.438,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.438,71.063,0.029,64.75,150.625,70.5,68.75,25.625,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,71.563,0.035,65.313,150.625,70.25,68.75,10.453,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.938,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.367,0.0,0.0,0.035,0.035,0.002,0.006,0.016,0.008
2062008,2138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.188,2.248,2.228,4.061,71.077,67.178,72.812,66.92,68.604,0.0,-0.028,-0.019,20.0,20.0,17.139,16.5,18.619,64.087,107.455,93.442,107.753,44.716,58.735,45.173,-10.82,20.813,18.172,72.125,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.5,72.563,0.014,63.844,150.625,68.938,66.125,80.563,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.313,70.938,0.029,64.75,150.625,70.5,68.75,25.719,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,71.688,0.038,65.313,150.625,70.125,68.75,14.141,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.938,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.436,0.0,0.0,0.035,0.036,0.002,0.006,0.016,0.008
2062008,2139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.172,2.248,2.228,7.758,71.077,67.39,72.917,67.026,68.711,0.0,-0.028,-0.019,20.0,20.0,17.111,16.5,18.606,64.195,107.307,93.442,107.605,44.789,58.735,45.173,-10.82,20.828,18.172,72.125,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.5,72.563,0.014,63.938,150.625,68.75,66.125,80.938,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.313,70.938,0.029,64.75,150.625,70.5,68.938,29.594,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,71.563,0.037,65.313,150.625,70.125,68.688,10.273,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.938,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.369,0.0,0.0,0.035,0.035,0.002,0.006,0.015,0.008
2062008,2140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.094,2.248,2.228,9.092,71.077,67.284,72.812,66.92,68.711,0.0,-0.028,-0.019,20.0,20.0,17.083,16.612,18.606,64.195,107.307,93.229,107.531,44.863,58.526,45.246,-10.82,20.813,18.156,72.125,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.5,72.563,0.014,63.844,150.625,68.938,66.125,81.313,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.313,70.938,0.029,64.75,150.625,70.625,68.75,25.922,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,71.563,0.042,65.188,150.625,70.125,68.688,10.172,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.813,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.376,0.0,0.0,0.036,0.036,0.002,0.006,0.019,0.007
2062008,2141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.172,2.248,2.228,3.784,71.077,67.39,72.812,67.026,68.711,0.0,-0.028,-0.023,20.0,20.0,17.083,16.556,18.645,64.302,107.085,93.336,107.384,44.789,58.526,45.173,-10.828,20.813,18.172,72.125,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.5,72.563,0.014,63.844,150.625,68.75,66.125,81.625,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.25,70.938,0.029,64.625,150.625,70.5,68.75,29.797,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,71.563,0.042,65.188,150.625,70.125,68.688,13.875,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.813,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.374,0.0,0.0,0.035,0.036,0.002,0.006,0.018,0.007
2062008,2142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.016,2.248,2.228,11.925,71.077,67.284,72.812,67.026,68.711,0.0,-0.028,-0.019,20.0,20.0,17.083,16.584,18.658,64.302,107.085,93.017,107.31,44.789,58.735,45.246,-10.82,20.797,18.156,72.125,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.438,72.563,0.014,63.813,150.625,68.75,66.125,82.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.25,70.938,0.029,64.625,150.625,70.5,68.75,26.125,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,71.375,0.042,65.313,150.625,70.125,68.688,10.023,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.75,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,0.439,0.0,0.0,0.035,0.035,0.002,0.006,0.019,0.007
2062008,2143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.219,2.248,2.228,5.223,71.185,67.39,72.917,67.131,68.711,0.0,-0.028,-0.019,20.0,20.0,17.111,16.612,18.658,64.41,106.937,93.017,107.162,44.863,58.735,45.246,-10.82,20.797,18.141,72.125,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.5,72.563,0.014,63.844,150.625,68.75,66.125,82.375,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.188,70.813,0.029,64.625,150.625,70.5,68.938,30.016,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,71.375,0.038,65.313,150.625,70.125,68.688,13.711,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.75,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.0,0.37,0.0,0.0,0.035,0.036,0.002,0.006,0.016,0.007
2062008,2144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.078,2.248,2.228,6.915,71.185,67.39,72.917,67.131,68.818,0.0,-0.028,-0.019,20.0,20.0,17.111,16.612,18.658,64.41,106.789,93.017,107.088,44.863,58.63,45.173,-10.82,20.781,18.141,72.125,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.5,72.563,0.014,63.844,150.625,68.625,66.125,82.75,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.188,70.813,0.029,64.625,150.625,70.5,68.75,30.156,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,71.375,0.042,65.188,150.625,70.125,68.688,13.641,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.625,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.302,0.0,0.0,0.035,0.035,0.002,0.006,0.018,0.007
2062008,2145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.844,2.248,2.228,1.56,70.97,67.284,72.917,66.92,68.604,0.0,-0.028,-0.019,20.0,20.0,17.111,16.584,18.671,64.302,106.715,92.911,106.941,44.789,58.735,45.246,-10.82,20.781,18.141,72.125,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.5,72.5,0.014,63.844,150.625,68.75,66.125,83.125,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.188,70.813,0.029,64.625,150.625,70.5,68.75,30.266,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,71.375,0.037,65.188,150.625,70.125,68.688,13.578,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.625,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.0,0.439,0.0,0.0,0.036,0.036,0.002,0.006,0.016,0.007
2062008,2146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,19.031,2.248,2.228,22.139,71.077,67.39,73.022,67.131,68.604,0.0,-0.028,-0.019,20.0,20.0,17.111,16.584,18.645,64.41,106.567,92.911,106.867,44.789,58.839,45.173,-10.82,20.781,18.141,72.125,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.438,72.563,0.014,63.813,150.625,68.75,66.125,83.5,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.0,70.813,0.029,64.625,150.625,70.5,68.75,30.391,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,71.375,0.035,65.188,150.625,70.125,68.688,9.742,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.625,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.365,0.0,0.0,0.035,0.036,0.002,0.005,0.015,0.007
2062008,2147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.188,2.248,2.228,1.696,71.077,67.39,73.022,67.131,68.711,0.0,-0.028,-0.016,20.0,20.0,17.083,16.584,18.671,64.41,106.641,92.698,106.867,44.863,58.839,45.246,-10.82,20.75,18.125,72.0,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.5,72.5,0.014,63.844,150.625,68.75,66.125,85.875,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.0,70.75,0.029,64.625,150.625,70.5,68.75,30.516,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,71.375,0.042,65.188,150.625,70.125,68.688,13.453,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.625,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.366,0.0,0.0,0.035,0.036,0.002,0.005,0.018,0.007
2062008,2148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.188,2.248,2.228,13.716,71.293,67.284,72.917,67.026,68.818,0.0,-0.028,-0.019,20.0,20.0,17.083,16.556,18.645,64.517,106.419,92.698,106.645,44.936,58.735,45.246,-10.82,20.75,18.109,72.125,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.5,72.5,0.014,63.844,150.625,68.75,66.125,84.25,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.0,70.75,0.029,64.625,150.625,70.5,68.75,30.656,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,71.375,0.038,65.188,150.625,70.125,68.688,19.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.625,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.301,0.0,0.0,0.036,0.036,0.002,0.005,0.016,0.007
2062008,2149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,19.172,2.248,2.228,23.287,71.077,67.284,72.917,66.92,68.711,0.0,-0.028,-0.019,20.0,20.0,17.083,16.528,18.632,64.41,106.345,92.698,106.645,44.863,58.63,45.246,-10.82,20.734,18.125,72.125,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.438,72.563,0.014,63.844,150.625,68.75,66.063,84.625,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,70.75,0.029,64.5,150.625,70.5,68.688,33.531,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.375,0.039,65.188,150.625,70.125,68.688,13.352,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.374,0.0,0.0,0.035,0.036,0.002,0.005,0.016,0.007
2062008,2150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.156,2.248,2.228,14.712,71.077,67.39,73.022,67.131,68.604,0.0,-0.028,-0.019,20.0,20.0,17.083,16.584,18.568,64.41,106.123,92.592,106.423,44.863,58.735,45.246,-10.828,20.734,18.109,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.5,72.5,0.014,63.844,150.625,68.75,66.063,87.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,70.75,0.029,64.625,150.625,70.5,68.75,30.922,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.313,0.042,65.188,150.625,70.125,68.688,13.289,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.375,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.37,0.0,0.0,0.035,0.036,0.002,0.005,0.017,0.006
2062008,2151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.078,2.248,2.228,8.906,71.185,67.284,72.917,67.026,68.711,0.0,-0.028,-0.019,20.0,20.0,17.083,16.528,18.529,64.41,106.123,92.486,106.423,44.936,58.839,45.246,-10.82,20.719,18.109,72.0,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.5,72.5,0.014,63.844,150.625,68.75,66.063,87.375,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,71.75,70.75,0.029,64.625,150.625,70.5,68.688,33.781,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.313,0.042,65.188,150.625,70.125,68.563,9.453,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.375,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,0.299,0.0,0.0,0.035,0.035,0.002,0.004,0.017,0.006
2062008,2152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.094,2.248,0.462,5.515,71.077,67.496,73.022,67.131,68.711,0.0,-0.028,-0.019,20.0,20.0,17.083,16.528,18.529,64.41,105.975,92.379,106.35,44.936,58.839,45.319,-10.828,20.719,18.109,72.0,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.5,72.5,0.014,63.813,150.625,68.75,66.063,85.813,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,70.5,0.029,64.625,150.625,70.438,68.688,31.188,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.313,0.042,65.0,150.625,70.125,68.688,13.203,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.375,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.37,0.0,0.0,0.035,0.036,0.002,0.006,0.017,0.007
2062008,2153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.188,2.248,2.228,13.413,71.077,67.496,73.022,67.131,68.711,0.0,-0.028,-0.019,20.0,20.0,17.083,16.5,18.555,64.517,105.901,92.273,106.202,44.936,58.839,45.319,-10.82,20.688,18.078,72.125,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.438,72.563,0.014,63.813,150.625,68.75,66.063,88.125,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,71.75,70.5,0.029,64.625,150.625,70.5,68.688,31.328,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,71.313,0.036,65.188,150.625,70.125,68.688,18.75,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.375,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.37,0.0,0.0,0.035,0.036,0.002,0.005,0.014,0.006
2062008,2154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,19.172,2.248,2.228,7.005,71.185,67.496,73.022,67.131,68.818,0.0,-0.028,-0.019,20.0,20.0,17.083,16.556,18.555,64.624,105.753,92.273,106.054,44.936,58.735,45.246,-10.82,20.703,18.109,72.0,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.5,72.5,0.014,63.813,150.625,68.625,66.063,88.563,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,71.625,70.5,0.029,64.625,150.625,70.5,68.688,31.469,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,71.313,0.042,65.0,150.625,70.125,68.688,18.734,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.313,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.0,0.302,0.0,0.0,0.035,0.036,0.002,0.005,0.017,0.007
2062008,2155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.172,2.248,2.228,5.159,71.077,67.496,73.022,67.131,68.711,0.0,-0.028,-0.019,20.0,20.0,17.055,16.584,18.568,64.517,105.679,92.167,105.98,44.863,58.63,45.319,-10.82,20.688,18.109,72.0,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.438,72.5,0.014,63.813,150.625,68.75,66.063,88.938,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,71.625,70.5,0.029,64.5,150.625,70.5,68.688,31.594,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,71.313,0.036,65.0,150.625,70.0,68.563,18.719,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.313,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.444,0.0,0.0,0.035,0.036,0.002,0.005,0.014,0.007
2062008,2156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.094,2.248,2.228,5.048,71.077,67.496,73.022,67.131,68.711,0.0,-0.028,-0.019,20.0,20.0,17.055,16.528,18.516,64.517,105.531,92.167,105.833,44.936,58.839,45.319,-10.82,20.688,18.078,72.0,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.438,72.563,0.014,63.813,150.625,68.625,66.063,89.313,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,71.563,70.5,0.029,64.5,150.625,70.5,68.688,34.469,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,71.313,0.035,65.0,150.625,70.125,68.563,18.719,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.313,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.369,0.0,0.0,0.035,0.036,0.002,0.005,0.013,0.007
2062008,2157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.141,2.248,2.228,6.605,71.077,67.39,73.022,67.026,68.711,0.0,-0.028,-0.019,20.0,20.0,17.055,16.556,18.529,64.624,105.457,92.061,105.759,44.936,58.735,45.319,-10.82,20.688,18.078,72.0,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.438,72.563,0.014,63.813,150.625,68.625,66.063,89.688,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,71.563,70.5,0.029,64.5,150.625,70.5,68.688,34.625,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,71.125,0.042,65.0,150.625,70.125,68.563,18.703,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.313,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.373,0.0,0.0,0.036,0.036,0.002,0.005,0.017,0.007
2062008,2158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.141,2.248,2.228,14.732,71.077,67.284,72.917,67.026,68.711,0.0,-0.028,-0.019,20.0,20.0,17.055,16.556,18.503,64.517,105.309,91.955,105.685,45.009,58.735,45.319,-10.82,20.656,18.078,72.125,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.5,72.563,0.014,63.813,150.625,68.625,66.063,90.063,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,71.563,70.438,0.029,64.5,150.625,70.625,68.688,32.031,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,71.125,0.038,65.0,150.625,70.0,68.563,18.703,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.188,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.303,0.0,0.0,0.035,0.035,0.002,0.005,0.015,0.006
2062008,2159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.844,2.248,2.228,22.196,71.293,67.284,72.917,67.131,68.818,0.0,-0.028,-0.019,20.0,20.0,17.055,16.472,18.477,64.732,105.235,91.848,105.537,44.936,58.735,45.246,-10.82,20.656,18.063,72.125,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.5,73.5,72.563,0.014,63.813,150.625,68.625,66.063,90.5,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,71.563,70.438,0.029,64.5,150.625,70.5,68.75,34.938,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,71.125,0.04,65.0,150.625,70.125,68.563,18.688,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.188,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.302,0.0,0.0,0.035,0.036,0.002,0.005,0.016,0.007
2062008,2200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.398,0.0,80.0,65.0,1.4,19.156,2.248,2.228,7.981,71.293,67.602,73.022,67.237,68.925,0.0,-0.032,-0.019,20.0,20.0,17.055,16.472,18.464,64.732,105.161,91.742,105.537,44.936,58.839,45.246,-10.82,20.656,18.063,72.125,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.5,72.563,0.014,63.688,150.625,68.625,65.938,94.563,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,71.375,70.438,0.029,64.5,150.625,70.5,68.688,35.094,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,71.125,0.036,65.0,150.625,70.125,68.563,18.688,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.188,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.299,0.0,0.0,0.036,0.036,0.002,0.004,0.014,0.007
2062008,2201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.156,2.248,2.228,12.729,71.185,67.496,73.127,67.237,68.711,0.0,-0.025,-0.019,20.0,20.0,17.055,16.472,18.477,64.624,105.087,91.742,105.389,45.009,58.735,45.319,-10.82,20.656,18.063,72.0,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.5,72.5,0.014,63.813,150.625,68.625,65.875,94.938,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,71.375,70.438,0.029,64.5,150.625,70.438,68.563,35.25,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,71.125,0.036,64.938,150.625,70.0,68.563,18.688,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.063,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.303,0.0,0.0,0.036,0.036,0.002,0.004,0.014,0.006
2062008,2202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.141,2.248,2.228,21.021,71.185,67.39,73.022,67.131,68.711,0.0,-0.028,-0.019,20.0,20.0,17.027,16.444,18.529,64.732,104.939,91.742,105.316,45.009,58.839,45.392,-10.82,20.641,18.063,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.5,72.5,0.014,63.688,150.625,68.625,66.063,95.375,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,71.375,70.438,0.029,64.5,150.625,70.438,68.688,35.375,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,71.125,0.035,64.938,150.625,70.125,68.563,21.547,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.063,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.37,0.0,0.0,0.035,0.036,0.002,0.004,0.013,0.006
2062008,2203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,19.141,2.248,2.228,7.47,71.293,67.496,72.917,67.026,68.818,0.0,-0.028,-0.019,20.0,20.0,17.055,16.472,18.503,64.839,104.865,91.53,105.168,44.936,58.944,45.392,-10.82,20.609,18.063,72.0,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.5,72.5,0.014,63.813,150.625,68.625,65.938,95.75,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,71.25,70.438,0.029,64.438,150.625,70.438,68.688,39.313,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,71.063,0.035,65.0,150.625,70.0,68.563,18.688,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.938,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.438,0.0,0.0,0.035,0.036,0.002,0.003,0.013,0.006
2062008,2204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.125,2.248,2.228,13.206,71.293,67.39,73.022,67.131,68.818,0.0,-0.028,-0.019,20.0,20.0,16.999,16.444,18.516,64.839,104.791,91.53,105.094,45.009,58.839,45.392,-10.82,20.609,18.063,72.125,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.438,72.5,0.014,63.813,150.625,68.625,66.063,96.188,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,71.25,70.438,0.029,64.5,150.625,70.5,68.563,35.719,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,71.063,0.042,64.938,150.625,70.0,68.563,21.563,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,73.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.371,0.0,0.0,0.035,0.036,0.002,0.003,0.016,0.007
2062008,2205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.031,2.248,2.228,17.999,71.185,67.39,73.022,67.131,68.711,0.0,-0.028,-0.019,20.0,20.0,17.027,16.444,18.529,64.732,104.644,91.53,104.946,45.083,58.944,45.319,-10.82,20.609,18.047,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.5,72.5,0.014,63.688,150.625,68.625,65.938,96.563,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,71.25,70.375,0.029,64.5,150.625,70.5,68.563,35.875,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,71.125,0.035,64.938,150.625,70.0,68.563,21.563,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.938,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.228,0.0,0.0,0.035,0.035,0.002,0.004,0.013,0.006
2062008,2206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,19.125,2.248,2.228,8.187,71.293,67.39,73.022,67.131,68.818,0.0,-0.028,-0.019,20.0,20.0,17.027,16.36,18.555,64.839,104.57,91.423,104.799,45.009,58.944,45.392,-10.828,20.594,18.047,72.0,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.438,72.563,0.014,63.688,150.625,68.625,65.875,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,71.25,70.438,0.029,64.5,150.625,70.625,68.563,36.063,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,71.063,0.037,65.0,150.625,70.0,68.563,21.578,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.938,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,0.368,0.0,0.0,0.035,0.036,0.002,0.003,0.014,0.006
2062008,2207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,19.141,2.248,2.228,9.11,71.4,67.496,73.127,67.237,68.818,0.0,-0.028,-0.019,20.0,20.0,17.027,16.276,18.503,64.839,104.422,91.211,104.799,45.009,58.944,45.465,-10.82,20.578,18.031,72.0,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.5,72.5,0.014,63.688,150.625,68.625,65.938,97.375,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,71.188,70.438,0.029,64.5,150.625,70.5,68.563,36.219,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,71.0,0.042,65.0,150.625,70.125,68.563,21.594,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.938,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.441,0.0,0.0,0.035,0.035,0.002,0.003,0.016,0.006
2062008,2208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.156,2.248,2.228,4.757,71.293,67.496,73.022,67.237,68.818,0.0,-0.028,-0.019,20.0,20.0,17.027,16.219,18.457,64.732,104.274,91.317,104.725,44.936,58.839,45.319,-10.82,20.578,18.031,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.5,72.5,0.014,63.688,150.625,68.625,65.938,97.813,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,71.063,70.438,0.029,64.5,150.625,70.5,68.563,36.375,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,71.0,0.034,64.938,150.625,70.0,68.438,21.609,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.938,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.369,0.0,0.0,0.035,0.036,0.002,0.003,0.012,0.006
2062008,2209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.219,2.248,2.228,13.877,71.293,67.496,72.917,67.131,68.818,0.0,-0.028,-0.019,20.0,20.0,16.999,16.276,18.503,64.732,104.274,91.105,104.577,45.083,58.735,45.392,-10.82,20.563,18.016,72.0,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.438,72.5,0.014,63.688,150.625,68.563,65.938,98.188,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,71.063,70.438,0.029,64.438,150.625,70.438,68.438,36.563,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,71.063,0.034,64.938,150.625,70.0,68.438,21.625,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.75,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.304,0.0,0.0,0.035,0.036,0.002,0.003,0.012,0.005
2062008,2210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.078,2.248,2.228,9.051,71.185,67.496,72.917,67.237,68.818,0.0,-0.028,-0.019,20.0,20.0,17.027,16.416,18.444,64.732,104.052,91.105,104.429,45.009,58.944,45.392,-10.82,20.547,18.031,72.125,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.5,72.563,0.014,63.688,150.625,68.625,65.938,98.625,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,71.063,70.375,0.029,64.5,150.625,70.5,68.563,36.719,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,71.0,0.035,64.938,150.625,70.0,68.438,21.656,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.75,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.368,0.0,0.0,0.035,0.035,0.002,0.003,0.013,0.005
2062008,2211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.078,2.248,2.228,8.479,71.185,67.496,72.917,67.131,68.711,0.0,-0.032,-0.016,20.0,20.0,16.999,16.472,18.406,64.732,104.052,90.999,104.355,45.083,58.839,45.465,-10.82,20.563,18.016,72.0,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.438,72.5,0.014,63.688,150.625,68.563,65.938,99.063,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.938,70.375,0.029,64.438,150.625,70.5,68.563,36.906,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,71.0,0.042,64.938,150.625,70.0,68.438,21.672,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.688,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.0,0.371,0.0,0.0,0.035,0.035,0.002,0.002,0.015,0.006
2062008,2212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,19.016,2.248,2.228,22.008,71.185,67.496,72.917,67.343,68.818,0.0,-0.028,-0.016,20.0,20.0,16.999,16.528,18.393,64.732,103.978,90.892,104.281,45.083,58.839,45.392,-10.82,20.547,18.016,72.0,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.5,72.5,0.014,63.688,150.625,68.625,65.875,99.438,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.938,70.438,0.029,64.438,150.625,70.438,68.563,40.875,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,70.75,0.034,64.938,150.625,70.0,68.438,24.563,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.688,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,0.3,0.0,0.0,0.035,0.035,0.002,0.002,0.014,0.006
2062008,2213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.141,2.248,2.228,7.294,71.293,67.602,73.022,67.237,68.818,0.0,-0.032,-0.019,20.0,20.0,16.999,16.528,18.367,64.732,103.904,90.892,104.281,45.156,58.735,45.465,-10.82,20.547,18.0,72.0,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.5,72.563,0.014,63.688,150.625,68.563,65.938,99.813,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.938,70.438,0.029,64.438,150.625,70.313,68.563,41.063,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,71.0,0.034,64.938,150.625,70.0,68.438,24.594,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.688,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.306,0.0,0.0,0.035,0.035,0.002,0.002,0.012,0.006
2062008,2214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.203,2.248,2.228,7.882,71.293,67.496,72.917,67.237,68.818,0.0,-0.028,-0.019,20.0,20.0,16.999,16.444,18.354,64.947,103.756,90.892,104.06,45.083,58.944,45.392,-10.82,20.531,18.0,72.0,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.438,72.563,0.014,63.688,150.625,68.563,65.875,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,70.438,0.029,64.438,150.625,70.438,68.563,41.25,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,71.0,0.04,64.938,150.625,70.0,68.438,21.75,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.688,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.298,0.0,0.0,0.035,0.035,0.002,0.001,0.014,0.006
2062008,2215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,19.109,2.248,2.228,4.116,71.293,67.602,73.022,67.343,68.818,0.0,-0.028,-0.019,20.0,20.0,16.999,16.444,18.367,64.839,103.608,90.68,103.986,45.083,58.839,45.465,-10.82,20.531,18.0,72.0,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.5,72.5,0.014,63.688,150.625,68.563,65.875,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,70.375,0.029,64.438,150.625,70.438,68.438,41.438,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,70.75,0.034,64.875,150.625,70.0,68.438,21.766,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.688,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,0.372,0.0,0.0,0.035,0.036,0.002,0.002,0.013,0.006
