DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,2216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.078,2.248,2.228,7.183,71.293,67.496,73.022,67.237,68.925,0.0,-0.028,-0.019,20.0,20.0,16.971,16.36,18.38,64.947,103.608,90.68,103.912,45.083,58.839,45.392,-10.82,20.531,17.984,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.5,72.5,0.014,63.469,150.625,68.563,65.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,70.438,0.029,64.438,150.625,70.5,68.438,41.625,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,70.688,0.034,64.875,150.625,70.0,68.438,24.656,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.625,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.149,-0.0,0.301,0.0,0.0,0.035,0.035,0.002,0.001,0.013,0.005
2062008,2217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.109,2.248,2.228,9.056,71.293,67.602,73.022,67.343,68.818,0.0,-0.028,-0.019,20.0,20.0,16.971,16.472,18.354,64.839,103.46,90.68,103.764,45.156,58.735,45.465,-10.82,20.531,17.984,72.0,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.5,72.5,0.014,63.469,150.625,68.563,65.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,70.438,0.029,64.438,150.625,70.5,68.563,41.813,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,70.75,0.038,64.875,150.625,70.0,68.438,21.828,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.625,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.0,0.305,0.0,0.0,0.035,0.036,0.002,0.001,0.014,0.006
2062008,2218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.141,2.248,2.228,7.793,71.293,67.602,73.022,67.237,68.818,0.0,-0.028,-0.019,20.0,20.0,16.971,16.36,18.367,64.839,103.386,90.574,103.764,45.156,58.944,45.465,-10.82,20.516,17.984,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.5,72.25,0.014,63.469,150.625,68.563,65.875,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,70.438,0.029,64.438,150.625,70.438,68.438,44.875,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,70.75,0.04,64.938,150.625,69.875,68.438,24.719,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.625,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.299,0.0,0.0,0.035,0.036,0.003,0.001,0.015,0.006
2062008,2219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.156,2.248,2.228,6.237,71.4,67.602,73.022,67.343,68.925,0.0,-0.028,-0.019,20.0,20.0,16.999,16.472,18.302,65.054,103.312,90.361,103.691,45.156,58.839,45.465,-10.82,20.516,17.984,72.125,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.5,72.563,0.014,63.469,150.625,68.563,65.875,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,70.438,0.029,64.313,150.625,70.438,68.438,42.219,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,70.688,0.036,64.875,150.625,70.0,68.438,24.766,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.5,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.304,0.0,0.0,0.035,0.036,0.002,0.001,0.014,0.005
2062008,2220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.125,2.248,2.228,9.552,71.293,67.708,72.917,67.343,68.818,0.0,-0.028,-0.016,20.0,20.0,16.971,16.556,18.224,64.947,103.164,90.361,103.543,45.156,58.839,45.465,-10.82,20.516,17.984,72.0,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.438,72.5,0.014,63.469,150.625,68.563,65.875,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,70.438,0.029,64.438,150.625,70.438,68.438,45.313,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,70.75,0.034,64.875,150.625,70.0,68.313,24.813,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.5,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,0.303,0.0,0.0,0.035,0.035,0.002,0.001,0.012,0.005
2062008,2221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.203,2.248,2.228,6.424,71.293,67.708,73.127,67.343,68.818,0.0,-0.028,-0.019,20.0,20.0,16.943,16.472,18.185,64.947,103.09,90.361,103.469,45.156,58.839,45.465,-10.82,20.5,17.969,72.125,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.5,72.563,0.014,63.469,150.625,68.563,65.875,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,70.438,0.029,64.313,150.625,70.438,68.563,45.5,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,70.75,0.034,64.875,150.625,70.0,68.438,24.859,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.5,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.303,0.0,0.0,0.035,0.035,0.002,0.001,0.012,0.005
2062008,2222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.156,2.248,2.228,20.096,71.293,67.602,73.022,67.343,68.818,0.0,-0.028,-0.019,20.0,20.0,16.971,16.444,18.172,64.947,102.942,90.149,103.247,44.277,58.839,44.809,-10.82,20.484,17.969,71.938,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.438,72.5,0.014,63.469,150.625,68.563,65.875,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,70.438,0.029,64.438,150.625,70.438,68.438,42.844,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,70.688,0.032,64.875,150.625,70.0,68.313,24.906,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.5,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.489,0.0,0.0,0.035,0.035,0.002,0.001,0.011,0.005
2062008,2223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.031,2.248,2.228,21.578,71.293,67.602,73.127,67.237,68.818,0.0,-0.028,-0.019,20.0,20.0,16.943,16.472,18.198,64.947,102.942,90.361,103.247,43.69,58.735,44.081,-10.82,20.469,17.969,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.438,72.5,0.014,63.469,150.625,68.563,65.875,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,70.438,0.029,64.438,150.625,70.438,68.438,43.063,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,70.688,0.034,64.875,150.625,69.875,68.313,24.969,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.5,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.349,0.0,0.0,0.035,0.035,0.002,0.0,0.012,0.006
2062008,2224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.109,2.248,2.228,19.073,71.293,67.708,73.127,67.343,68.818,0.0,-0.028,-0.019,20.0,20.0,16.943,16.5,18.224,65.054,102.868,90.042,103.174,43.471,58.735,43.862,-10.82,20.469,17.969,72.0,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.438,72.5,0.014,63.469,150.625,68.438,65.875,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,70.438,0.029,64.438,150.625,70.438,68.313,43.281,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,70.688,0.036,64.875,150.625,70.0,68.313,25.016,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.375,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.343,0.0,0.0,0.035,0.035,0.002,0.0,0.013,0.005
2062008,2225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.0,2.248,2.228,17.595,71.293,67.602,73.127,67.448,68.818,0.0,-0.028,-0.019,20.0,20.0,16.943,16.5,18.237,64.947,102.72,90.042,103.1,43.324,58.944,43.717,-10.82,20.469,17.938,72.0,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.438,72.563,0.014,63.469,150.625,68.563,65.875,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,70.438,0.029,64.313,150.625,70.438,68.438,43.469,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,70.75,0.034,64.875,150.625,70.0,68.313,25.063,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.375,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.337,0.0,0.0,0.035,0.035,0.002,-0.0,0.012,0.005
2062008,2226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,19.078,2.248,2.228,15.237,71.293,67.602,73.022,67.343,68.711,0.0,-0.028,-0.019,20.0,20.0,16.943,16.472,18.198,64.947,102.572,89.936,102.952,43.178,58.839,43.571,-10.82,20.438,17.953,72.0,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.5,72.563,0.014,63.469,150.625,68.563,65.875,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,70.5,0.029,64.438,150.625,70.438,68.438,43.688,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,70.688,0.028,64.875,150.625,70.0,68.313,25.109,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.375,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.335,0.0,0.0,0.035,0.035,0.002,0.0,0.01,0.005
2062008,2227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.295,0.0,80.0,65.0,1.4,19.172,2.248,2.228,8.994,71.293,67.602,73.022,67.343,68.818,0.0,-0.028,-0.019,20.0,20.0,16.943,16.5,18.237,64.947,102.498,89.83,102.878,42.958,58.839,43.353,-10.828,20.438,17.938,72.0,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.438,72.5,0.014,63.469,150.625,68.438,65.875,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,70.5,0.029,64.438,150.625,70.438,68.438,46.75,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,70.563,0.031,64.875,150.625,70.0,68.313,25.156,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.375,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.331,0.0,0.0,0.035,0.035,0.002,-0.001,0.011,0.006
2062008,2228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.063,2.248,2.228,34.367,71.293,67.602,73.127,67.343,68.818,0.0,-0.028,-0.019,20.0,20.0,16.943,16.528,18.276,65.054,102.424,89.83,102.804,42.885,58.944,43.28,-10.82,20.438,17.938,72.0,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.438,72.5,0.014,63.469,150.625,68.438,65.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,70.5,0.029,64.313,150.625,70.438,68.438,46.938,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,70.563,0.035,64.875,150.625,70.0,68.313,25.203,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.375,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.328,0.0,0.0,0.035,0.035,0.002,-0.001,0.012,0.005
2062008,2229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.016,2.248,2.228,4.632,71.293,67.708,73.022,67.343,68.818,0.0,-0.028,-0.019,20.0,20.0,16.915,16.5,18.276,65.054,102.35,89.83,102.73,42.592,58.839,43.061,-10.828,20.438,17.938,72.0,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.438,72.5,0.014,63.469,150.625,68.438,65.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,70.5,0.029,64.313,150.625,70.438,68.438,47.156,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,70.563,0.029,64.875,150.625,70.0,68.188,25.266,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.188,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.388,0.0,0.0,0.035,0.035,0.002,-0.001,0.011,0.005
2062008,2230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.047,2.248,2.228,14.611,71.293,67.602,73.022,67.343,68.925,0.0,-0.028,-0.019,20.0,20.0,16.943,16.388,18.276,65.161,102.202,89.618,102.656,42.518,58.839,42.916,-10.82,20.438,17.938,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.438,72.5,0.014,63.375,150.625,68.438,65.875,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,70.5,0.029,64.313,150.625,70.438,68.438,44.531,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,70.563,0.035,64.875,150.625,70.0,68.313,28.047,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.188,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,0.327,0.0,0.0,0.035,0.035,0.002,-0.001,0.013,0.005
2062008,2231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.063,2.248,2.228,4.235,71.293,67.602,73.022,67.343,68.925,0.0,-0.028,-0.019,20.0,20.0,16.915,16.219,18.315,65.161,102.128,89.618,102.509,42.298,58.839,42.697,-10.82,20.422,17.938,71.938,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.438,72.5,0.014,63.469,150.625,68.438,65.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,70.5,0.029,64.313,150.625,70.438,68.438,47.594,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,70.563,0.033,64.875,150.625,69.875,68.188,25.359,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.188,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.323,0.0,0.0,0.035,0.035,0.002,-0.001,0.011,0.005
2062008,2232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.172,2.248,2.228,17.501,71.293,67.602,73.127,67.343,68.818,0.0,-0.028,-0.019,20.0,20.0,16.915,16.416,18.328,65.054,102.054,89.511,102.435,42.885,58.735,43.134,-10.828,20.422,17.922,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.438,72.563,0.014,63.375,150.625,68.563,65.875,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,70.75,0.029,64.313,150.625,70.438,68.313,47.813,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,70.5,0.031,64.875,150.625,70.0,68.188,28.156,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.188,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,-0.072,-0.0,0.21,0.0,0.0,0.035,0.036,0.002,-0.003,0.011,0.005
2062008,2233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.156,2.248,2.228,7.134,71.293,67.708,73.127,67.448,68.925,0.0,-0.028,-0.019,20.0,20.0,16.915,16.472,18.263,65.161,101.98,89.511,102.361,43.471,58.839,43.862,-10.82,20.422,17.922,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.438,72.5,0.014,63.375,150.625,68.438,65.875,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,70.75,0.029,64.313,150.625,70.438,68.313,55.594,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,70.563,0.033,64.75,150.625,69.875,68.188,28.234,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.125,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.341,0.0,0.0,0.035,0.035,0.002,-0.003,0.011,0.005
2062008,2234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.984,2.248,2.228,4.523,71.293,67.602,73.127,67.343,68.818,0.0,-0.028,-0.019,20.0,20.0,16.915,16.388,18.276,65.054,101.906,89.405,102.287,43.69,58.735,44.008,-10.82,20.438,17.891,71.938,150.625,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.438,72.5,0.014,63.469,150.625,68.438,65.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,70.75,0.029,64.313,150.625,70.438,68.313,48.281,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,70.5,0.036,64.75,150.625,70.0,68.188,28.313,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.188,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.0,0.283,0.0,0.0,0.035,0.035,0.002,-0.003,0.013,0.005
2062008,2235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.047,2.248,2.228,9.579,71.293,67.602,73.022,67.343,68.818,0.0,-0.028,-0.019,20.0,20.0,16.887,16.444,18.25,65.161,101.758,89.405,102.139,43.764,58.526,44.081,-10.82,20.422,17.922,72.0,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.438,72.5,0.014,63.375,150.625,68.438,65.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,70.813,0.029,64.313,150.625,70.438,68.438,48.531,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,70.563,0.029,64.75,150.625,69.875,68.188,28.375,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.125,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.287,0.0,0.0,0.035,0.035,0.002,-0.003,0.01,0.005
2062008,2236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.047,2.248,2.228,14.256,71.293,67.708,73.022,67.343,68.818,0.0,-0.028,-0.019,20.0,20.0,16.887,16.388,18.25,65.161,101.684,89.405,102.066,43.617,58.526,44.008,-10.82,20.391,17.891,71.938,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.5,72.5,0.014,63.375,150.625,68.438,65.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,70.813,0.029,64.313,150.625,70.438,68.313,48.75,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,70.563,0.034,64.75,150.625,69.875,68.188,28.453,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.0,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.351,0.0,0.0,0.035,0.035,0.002,-0.003,0.011,0.005
2062008,2237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.984,2.248,2.228,14.657,71.4,67.602,73.022,67.343,68.818,0.0,-0.028,-0.019,20.0,20.0,16.887,16.416,18.237,65.269,101.61,89.193,102.066,43.69,58.63,44.081,-10.82,20.375,17.891,71.938,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.5,72.5,0.014,63.375,150.625,68.438,65.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,70.813,0.029,64.313,150.625,70.438,68.313,48.969,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,70.5,0.03,64.75,150.625,69.875,68.188,28.531,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.125,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.0,0.349,0.0,0.0,0.035,0.035,0.002,-0.003,0.01,0.005
2062008,2238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.938,2.248,2.228,6.379,71.4,67.814,73.127,67.448,68.925,0.0,-0.028,-0.016,20.0,20.0,16.887,16.332,18.172,65.269,101.536,89.299,101.918,43.764,58.735,44.154,-10.82,20.375,17.875,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.438,72.5,0.014,63.375,150.625,68.438,65.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,70.938,0.029,64.313,150.625,70.438,68.313,49.188,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,70.5,0.033,64.75,150.625,69.875,68.188,28.609,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.0,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.35,0.0,0.0,0.035,0.035,0.002,-0.004,0.01,0.005
2062008,2239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.109,2.248,2.228,19.389,71.4,67.708,73.022,67.448,68.925,0.0,-0.032,-0.019,20.0,20.0,16.887,16.332,18.101,65.161,101.462,89.086,101.918,43.91,58.63,44.227,-10.82,20.359,17.891,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.5,72.5,0.014,63.375,150.625,68.313,65.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,70.938,0.029,64.313,150.625,70.438,68.313,56.969,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,70.5,0.021,64.75,150.625,69.875,68.063,28.672,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.0,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.288,0.0,0.0,0.035,0.035,0.002,-0.004,0.006,0.005
2062008,2240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.047,2.248,2.228,8.825,71.293,67.708,73.022,67.448,68.818,0.0,-0.028,-0.019,20.0,20.0,16.859,16.36,18.023,65.161,101.389,89.193,101.77,44.057,58.839,44.372,-10.82,20.359,17.875,71.938,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.438,72.5,0.014,63.375,150.625,68.313,65.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,70.938,0.029,64.313,150.625,70.438,68.313,57.219,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,70.5,0.035,64.75,150.625,69.875,68.313,28.75,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.125,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.286,0.0,0.0,0.035,0.035,0.002,-0.004,0.01,0.006
2062008,2241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.969,2.248,2.228,7.108,71.293,67.708,72.917,67.343,68.818,0.0,-0.028,-0.019,20.0,20.0,16.887,16.388,17.997,65.161,101.241,88.98,101.549,43.91,58.944,44.299,-10.828,20.344,17.875,72.0,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.438,72.5,0.014,63.375,150.625,68.438,65.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,71.063,0.029,64.313,150.625,70.438,68.313,57.5,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,70.5,0.029,64.75,150.625,69.813,68.188,28.828,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.0,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,0.346,0.0,0.0,0.035,0.035,0.002,-0.005,0.008,0.006
2062008,2242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.047,2.248,2.228,6.029,71.4,67.602,72.917,67.448,68.818,0.0,-0.028,-0.019,20.0,20.0,16.859,16.36,17.997,65.269,101.167,88.874,101.622,43.984,58.63,44.372,-10.82,20.344,17.875,72.0,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.438,72.5,0.014,63.375,150.625,68.313,65.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,71.063,0.029,64.313,150.625,70.438,68.313,50.188,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,70.5,0.022,64.75,150.625,69.875,68.188,32.688,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.0,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.149,-0.0,0.355,0.0,0.0,0.036,0.035,0.002,-0.005,0.006,0.005
2062008,2243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.094,2.248,2.228,8.28,71.4,67.708,72.917,67.448,68.818,0.0,-0.028,-0.019,20.0,20.0,16.859,16.332,18.036,65.161,101.241,88.98,101.475,43.984,58.63,44.372,-10.82,20.344,17.875,71.938,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.438,72.5,0.014,63.375,150.625,68.438,65.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,71.063,0.029,64.125,150.625,70.438,68.188,58.031,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,70.5,0.024,64.75,150.625,69.875,68.188,29.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,72.0,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.354,0.0,0.0,0.035,0.035,0.002,-0.005,0.007,0.005
2062008,2244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.969,2.248,2.228,7.344,71.293,67.708,72.917,67.448,68.818,0.0,-0.028,-0.019,20.0,20.0,16.831,16.332,18.062,65.269,100.945,88.768,101.327,44.057,58.735,44.445,-10.82,20.328,17.875,71.938,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.438,72.5,0.014,63.25,150.625,68.438,65.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,71.063,0.029,64.125,150.625,70.438,68.313,58.313,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,70.5,0.029,64.75,150.625,69.813,68.063,29.078,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,71.875,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.353,0.0,0.0,0.035,0.035,0.002,-0.004,0.008,0.005
2062008,2245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.047,2.248,2.228,7.54,71.293,67.814,73.022,67.554,68.818,0.0,-0.028,-0.019,20.0,20.0,16.831,16.444,18.062,65.161,100.871,88.874,101.327,44.13,58.735,44.518,-10.82,20.328,17.859,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.438,72.5,0.014,63.375,150.625,68.438,65.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,71.125,0.029,64.125,150.625,70.438,68.313,58.594,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,70.375,0.021,64.75,150.625,69.875,68.063,29.156,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,71.875,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.356,0.0,0.0,0.035,0.035,0.002,-0.004,0.006,0.005
2062008,2246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.156,2.248,2.228,19.888,71.293,67.814,72.917,67.448,68.818,0.0,-0.028,-0.019,20.0,20.0,16.859,16.332,18.023,65.161,100.871,88.662,101.253,44.13,58.735,44.445,-10.82,20.297,17.844,72.0,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.438,72.5,0.014,63.156,150.625,68.313,65.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,71.125,0.029,64.313,150.625,70.438,68.188,58.875,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,70.375,0.021,64.625,150.625,69.875,68.188,33.031,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,71.875,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.288,0.0,0.0,0.035,0.035,0.002,-0.004,0.006,0.005
2062008,2247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.0,2.248,2.228,6.02,71.508,67.814,73.022,67.554,68.925,0.0,-0.028,-0.019,20.0,20.0,16.859,16.444,17.997,65.376,100.723,88.555,101.105,44.13,58.839,44.518,-10.82,20.328,17.844,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.5,72.5,0.014,63.25,150.625,68.313,65.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,71.125,0.029,64.125,150.625,70.438,68.313,59.188,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,70.375,0.021,64.625,150.625,69.875,68.063,29.344,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.875,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,0.354,0.0,0.0,0.034,0.036,0.002,-0.003,0.006,0.006
2062008,2248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.969,2.248,2.228,7.815,71.4,67.708,72.917,67.448,68.818,0.0,-0.025,-0.019,20.0,20.0,16.831,16.163,17.971,65.269,100.649,88.555,101.031,44.203,58.735,44.518,-10.82,20.297,17.844,71.938,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.438,72.5,0.014,63.375,150.625,68.313,65.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,71.125,0.029,64.125,150.625,70.438,68.188,59.469,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,70.375,0.023,64.625,150.625,69.875,68.063,33.219,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,71.813,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.291,0.0,0.0,0.035,0.035,0.002,-0.003,0.006,0.006
2062008,2249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.078,2.248,2.228,5.711,71.293,67.814,73.022,67.554,68.925,0.0,-0.028,-0.019,20.0,20.0,16.831,16.191,17.907,65.376,100.501,88.449,100.884,44.13,58.63,44.518,-10.82,20.297,17.828,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.438,72.5,0.014,63.25,150.625,68.313,65.563,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,71.125,0.029,64.125,150.625,70.438,68.188,59.75,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,70.375,0.021,64.75,150.625,69.875,68.063,29.531,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,71.875,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.0,0.359,0.0,0.0,0.035,0.035,0.002,-0.002,0.005,0.006
2062008,2250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.047,2.248,2.228,8.701,71.4,67.814,73.022,67.554,68.818,0.0,-0.028,-0.019,20.0,20.0,16.831,16.388,17.907,65.269,100.501,88.343,100.884,44.13,58.526,44.591,-10.82,20.297,17.844,72.0,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.438,72.5,0.014,63.25,150.625,68.313,65.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,71.125,0.029,64.125,150.625,70.438,68.063,60.031,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.375,0.021,64.625,150.625,69.875,68.063,33.406,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,71.813,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.429,0.0,0.0,0.035,0.036,0.002,-0.002,0.005,0.006
2062008,2251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.109,2.248,2.228,0.764,71.293,67.708,73.022,67.448,68.818,0.0,-0.032,-0.019,20.0,20.0,16.802,16.36,17.874,65.376,100.353,88.343,100.736,44.277,58.839,44.591,-10.82,20.297,17.844,72.0,150.625,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.5,72.5,0.014,63.375,150.625,68.313,65.563,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,70.938,71.125,0.029,64.125,150.625,70.313,68.188,60.344,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,70.5,0.021,64.625,150.625,69.875,68.063,33.531,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,71.813,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.289,0.0,0.0,0.035,0.035,0.002,-0.001,0.004,0.006
2062008,2252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.969,2.248,2.228,9.099,71.4,67.814,73.022,67.448,68.818,0.0,-0.028,-0.019,20.0,20.0,16.831,16.416,17.835,65.269,100.279,88.343,100.736,44.277,58.839,44.664,-10.82,20.281,17.828,71.938,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.438,72.5,0.014,63.25,150.625,68.313,65.563,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,71.063,71.063,0.029,64.125,150.625,70.438,68.188,60.625,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,70.375,0.021,64.625,150.625,69.875,68.063,33.625,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.356,0.0,0.0,0.035,0.036,0.002,0.0,0.004,0.006
2062008,2253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.094,2.248,2.228,9.998,71.4,67.708,72.917,67.448,68.925,0.0,-0.028,-0.019,20.0,20.0,16.802,16.304,17.822,65.269,100.205,88.343,100.662,44.277,58.735,44.736,-10.82,20.281,17.828,72.0,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.438,72.5,0.014,63.25,150.625,68.313,65.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,71.25,71.063,0.033,64.125,150.625,70.438,68.188,53.375,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.375,0.026,64.625,150.625,69.875,68.063,33.75,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,71.813,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.425,0.0,0.0,0.035,0.035,0.002,0.001,0.005,0.006
2062008,2254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,19.109,2.248,2.228,5.483,71.4,67.814,72.917,67.554,68.925,0.0,-0.028,-0.019,20.0,20.0,16.802,16.36,17.809,65.269,100.131,88.343,100.514,44.277,58.735,44.591,-10.82,20.297,17.813,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.438,72.25,0.014,63.25,150.625,68.313,65.563,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,71.625,70.938,0.039,64.0,150.625,70.438,68.188,61.219,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,70.375,0.021,64.625,150.625,69.875,68.063,33.875,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,71.813,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.29,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.006
2062008,2255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.324,0.0,80.0,65.0,1.4,19.109,2.248,2.228,4.433,71.293,67.814,72.917,67.448,68.925,0.0,-0.028,-0.019,20.0,20.0,16.802,16.5,17.809,65.269,99.983,88.024,100.441,44.277,58.735,44.591,-10.82,20.281,17.813,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.438,72.5,0.014,63.375,150.625,68.313,65.563,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,70.813,0.045,64.125,150.625,70.438,68.188,61.5,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,70.5,0.021,64.625,150.625,69.813,68.063,33.969,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.289,0.0,0.0,0.034,0.035,0.002,0.007,0.003,0.006
2062008,2256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.063,2.248,2.228,4.056,71.4,67.814,73.022,67.554,69.032,0.0,-0.028,-0.019,20.0,20.0,16.802,16.332,17.732,65.591,99.909,88.024,100.367,44.203,58.839,44.591,-10.82,20.25,17.828,71.938,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.438,72.25,0.014,63.25,150.625,68.313,65.563,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.25,70.75,0.042,64.125,150.625,70.438,68.313,61.781,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,70.5,0.021,64.625,150.625,69.875,68.063,34.094,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,70.313,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.355,0.0,0.0,0.035,0.035,0.002,0.009,0.003,0.006
2062008,2257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.063,2.248,2.228,4.589,71.508,67.814,72.917,67.554,69.032,0.0,-0.028,-0.019,20.0,20.0,16.802,16.388,17.719,65.484,99.835,88.024,100.219,44.277,58.63,44.664,-10.82,20.266,17.813,72.0,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.438,72.5,0.014,63.25,150.625,68.313,65.563,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.438,70.75,0.042,64.125,150.625,70.438,68.188,65.688,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.375,0.021,64.438,150.625,69.875,68.063,30.422,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.361,0.0,0.0,0.035,0.035,0.002,0.01,0.003,0.006
2062008,2258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.031,2.248,3.993,12.3,71.4,67.92,73.022,67.554,68.818,0.0,-0.028,-0.019,20.0,20.0,16.802,16.332,17.732,65.484,99.761,88.024,100.219,44.35,58.63,44.664,-10.82,20.25,17.797,72.0,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.313,72.5,0.014,63.25,150.625,68.313,65.563,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.875,70.5,0.046,64.125,150.625,70.438,68.188,62.375,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.5,0.021,64.625,150.625,69.875,68.063,34.313,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,71.813,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,-0.072,-0.148,0.001,-0.0,0.295,0.0,0.0,0.034,0.035,0.002,0.016,0.002,0.006
2062008,2259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.125,2.248,2.228,-0.782,71.293,67.92,73.022,67.554,68.818,0.0,-0.028,-0.019,20.0,20.0,16.802,16.36,17.744,65.376,99.687,87.918,100.071,44.35,58.735,44.664,-10.82,20.25,17.813,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.438,72.5,0.014,63.25,150.625,68.125,65.563,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,70.438,0.046,64.125,150.625,70.438,68.188,62.688,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.563,0.021,64.625,150.625,69.875,68.063,34.438,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,71.625,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.293,0.0,0.0,0.035,0.035,0.002,0.019,0.002,0.006
2062008,2300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.141,2.248,2.228,6.453,71.4,67.708,72.812,67.554,68.818,0.0,-0.032,-0.019,20.0,20.0,16.774,16.388,17.744,65.376,99.613,87.812,100.071,44.35,58.735,44.591,-10.82,20.234,17.797,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.438,72.5,0.014,63.25,150.625,68.125,65.563,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,70.25,0.046,64.0,150.625,70.438,68.063,66.563,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.563,0.021,64.438,150.625,69.875,68.063,41.063,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,71.625,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.224,0.0,0.0,0.035,0.035,0.002,0.022,0.002,0.006
2062008,2301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.471,0.0,80.0,65.0,1.4,19.094,2.248,2.228,16.313,71.4,67.814,72.812,67.448,68.925,0.0,-0.028,-0.019,20.0,20.0,16.802,16.388,17.744,65.376,99.465,87.812,99.924,44.35,58.526,44.664,-10.82,20.234,17.781,72.0,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.5,72.25,0.014,63.25,150.625,68.125,65.563,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,70.125,0.046,64.0,150.625,70.438,68.188,66.875,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.563,0.021,64.625,150.625,69.813,67.938,34.688,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,71.625,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,-0.072,-0.148,0.001,-0.001,0.298,0.0,0.0,0.035,0.035,0.003,0.026,0.001,0.006
2062008,2302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,19.063,1.126,2.228,10.353,71.508,67.92,72.917,67.554,69.032,0.0,-0.028,-0.019,20.0,20.0,16.774,16.472,17.686,65.484,99.391,87.706,99.85,44.35,58.526,44.664,-10.82,20.219,17.766,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.438,72.5,0.014,63.156,150.625,68.125,65.563,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,69.938,0.046,64.0,150.625,70.438,68.188,67.188,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.688,0.021,64.438,150.625,69.875,68.063,41.375,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.001,0.296,0.0,0.0,0.034,0.035,0.002,0.029,0.001,0.006
2062008,2303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,19.047,2.248,2.228,3.621,71.4,67.814,72.917,67.554,69.032,0.0,-0.028,-0.019,20.0,20.0,16.774,16.472,17.647,65.484,99.391,87.599,99.776,44.423,58.735,44.736,-10.82,20.203,17.766,72.0,150.625,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.438,72.5,0.014,63.156,150.625,68.125,65.563,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,69.938,0.046,64.0,150.625,70.438,68.188,67.5,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.688,0.021,64.438,150.625,69.813,67.938,41.531,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.294,0.0,0.0,0.035,0.035,0.002,0.032,0.0,0.006
2062008,2304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.078,2.248,2.228,7.241,71.4,67.814,72.917,67.554,68.925,0.0,-0.028,-0.019,20.0,20.0,16.774,16.444,17.582,65.376,99.317,87.493,99.628,44.35,58.735,44.736,-10.82,20.188,17.766,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.5,72.25,0.014,63.156,150.625,68.125,65.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,69.813,0.046,64.125,150.625,70.313,68.188,67.875,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.688,0.021,64.625,150.625,69.875,67.938,35.188,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.358,0.0,0.0,0.035,0.035,0.003,0.034,0.001,0.006
2062008,2305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.047,2.248,2.228,5.16,71.4,67.92,72.917,67.554,68.925,0.0,-0.028,-0.019,20.0,20.0,16.774,16.472,17.524,65.376,99.169,87.493,99.628,44.35,58.735,44.736,-10.82,20.188,17.781,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.438,72.5,0.014,63.156,150.625,68.125,65.563,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.25,69.75,0.046,64.125,150.625,70.313,68.063,68.188,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.75,0.021,64.438,150.625,69.813,67.938,41.875,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.36,0.0,0.0,0.035,0.035,0.002,0.037,-0.001,0.005
2062008,2306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.031,2.248,2.228,13.05,71.4,67.814,72.917,67.554,68.925,0.0,-0.032,-0.019,20.0,20.0,16.746,16.472,17.563,65.376,99.095,87.387,99.554,44.423,58.735,44.736,-10.82,20.156,17.766,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.438,72.25,0.014,63.156,150.625,68.125,65.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,69.625,0.046,64.0,150.625,70.438,68.188,68.5,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.0,0.021,64.438,150.625,69.875,67.938,42.031,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.293,0.0,0.0,0.035,0.035,0.002,0.04,-0.001,0.006
2062008,2307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.109,2.248,2.228,9.88,71.508,67.814,72.917,67.554,69.032,0.0,-0.032,-0.019,20.0,20.0,16.746,16.472,17.55,65.484,99.169,87.493,99.407,44.423,58.735,44.736,-10.828,20.156,17.766,72.0,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.438,72.5,0.014,63.156,150.625,68.125,65.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.875,69.625,0.046,64.0,150.625,70.438,68.063,68.813,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,71.0,0.021,64.438,150.625,69.813,67.938,42.219,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,0.0,0.001,-0.0,0.293,0.0,0.0,0.035,0.035,0.002,0.042,-0.001,0.006
