DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,2308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.203,2.248,0.462,10.992,71.4,67.814,73.022,67.554,69.032,0.0,-0.028,-0.023,20.0,20.0,16.746,16.5,17.719,65.376,98.873,87.387,99.333,44.35,58.839,44.809,-10.82,20.156,17.734,71.938,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.438,72.5,0.014,63.156,150.625,68.125,65.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,69.5,0.046,64.0,150.625,70.438,68.063,58.031,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.0,0.021,64.438,150.625,69.813,67.875,42.375,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.149,-0.001,0.425,0.0,0.0,0.035,0.035,0.002,0.044,-0.001,0.007
2062008,2309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.0,2.248,2.228,20.507,71.4,67.92,73.127,67.66,68.925,0.0,-0.028,-0.019,20.0,20.0,16.718,16.444,17.582,65.484,98.873,87.387,99.259,44.423,58.839,44.809,-10.82,20.141,17.766,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.5,72.25,0.014,63.156,150.625,68.125,65.563,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,69.313,0.046,64.0,150.625,70.313,68.063,65.938,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.125,0.021,64.438,150.625,69.875,67.938,42.563,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,71.438,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.359,0.0,0.0,0.035,0.035,0.003,0.048,-0.002,0.006
2062008,2310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.141,2.248,2.228,13.169,71.293,67.814,72.917,67.66,68.925,0.0,-0.028,-0.019,20.0,20.0,16.718,16.304,17.563,65.376,98.799,87.174,99.259,44.423,58.735,44.736,-10.82,20.141,17.766,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.438,72.5,0.014,63.156,150.625,68.125,65.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,69.188,0.046,64.0,150.625,70.438,68.188,69.813,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.125,0.021,64.438,150.625,69.813,67.938,42.75,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.292,0.0,0.0,0.034,0.035,0.002,0.05,-0.002,0.006
2062008,2311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.141,2.248,0.462,8.556,71.4,67.814,73.022,67.554,69.032,0.0,-0.028,-0.019,20.0,20.0,16.718,16.444,17.524,65.484,98.651,87.174,99.111,44.35,58.735,44.736,-10.82,20.109,17.75,72.0,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.5,72.5,0.014,63.156,150.625,68.125,65.563,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.063,69.188,0.046,63.906,150.625,70.313,68.063,70.188,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.313,0.021,64.438,150.625,69.813,67.938,42.906,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.359,0.0,0.0,0.035,0.035,0.002,0.053,-0.003,0.006
2062008,2312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.339,0.0,80.0,65.0,1.4,19.125,2.248,2.228,24.157,71.4,67.92,73.127,67.554,68.925,0.0,-0.028,-0.019,20.0,20.0,16.69,16.304,17.524,65.376,98.577,87.068,99.037,44.423,58.839,44.809,-10.82,20.109,17.75,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.438,72.5,0.014,63.156,150.625,68.125,65.563,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,69.188,0.046,64.0,150.625,70.313,68.063,70.5,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.375,0.021,64.438,150.625,69.813,67.875,43.094,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.357,0.0,0.0,0.034,0.035,0.002,0.054,-0.003,0.006
2062008,2313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.094,2.248,2.228,1.079,71.4,67.92,73.127,67.554,68.925,0.0,-0.032,-0.019,20.0,20.0,16.718,16.135,17.485,65.376,98.651,87.068,99.111,44.496,58.839,44.809,-10.82,20.125,17.734,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.438,72.25,0.014,63.156,150.625,68.125,65.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,69.188,0.046,63.906,150.625,70.438,67.938,70.813,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.563,0.021,64.375,150.625,69.813,67.875,45.219,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.293,0.0,0.0,0.034,0.035,0.002,0.057,-0.003,0.006
2062008,2314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.109,2.248,0.462,16.005,71.4,67.92,73.232,67.66,68.925,0.0,-0.032,-0.019,20.0,20.0,16.69,16.107,17.563,65.376,98.577,87.068,99.037,44.35,58.735,44.736,-10.82,20.094,17.75,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.438,72.25,0.014,63.156,150.625,68.125,65.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.0,69.125,0.046,64.0,150.625,70.313,68.063,71.188,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.688,0.021,64.438,150.625,69.813,67.875,43.469,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.359,0.0,0.0,0.035,0.035,0.002,0.06,-0.004,0.005
2062008,2315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.047,2.248,2.228,21.096,71.508,68.026,73.232,67.66,68.925,0.0,-0.028,-0.019,20.0,20.0,16.69,16.247,17.563,65.484,98.503,86.962,98.889,44.496,58.839,44.882,-10.828,20.109,17.719,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.438,72.25,0.014,63.156,150.625,68.125,65.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,69.125,0.046,63.906,150.625,70.438,68.063,74.375,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.75,0.021,64.375,150.625,69.813,67.875,43.656,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,71.0,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.361,0.0,0.0,0.034,0.036,0.002,0.062,-0.004,0.005
2062008,2316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,19.141,2.248,2.228,7.888,71.4,67.92,73.127,67.66,68.925,0.0,-0.032,-0.019,20.0,20.0,16.69,16.388,17.576,65.376,98.281,86.856,98.742,44.496,58.839,44.809,-10.82,20.172,17.75,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.438,72.25,0.014,63.156,150.625,68.125,65.563,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,69.125,0.046,64.0,150.625,70.313,68.063,74.75,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,71.875,0.021,64.438,150.625,69.813,67.875,43.844,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.291,0.0,0.0,0.035,0.035,0.002,0.065,-0.005,0.005
2062008,2317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.141,2.248,2.228,23.51,71.4,67.814,73.127,67.554,68.925,0.0,-0.028,-0.019,20.0,20.0,16.718,16.332,17.537,65.484,98.355,86.749,98.816,44.496,58.735,44.882,-10.82,20.109,17.734,72.0,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.438,72.5,0.014,63.063,150.625,68.063,65.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,69.125,0.046,63.906,150.625,70.313,68.063,72.188,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,71.938,0.021,64.375,150.625,69.813,67.875,45.969,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.0,0.363,0.0,0.0,0.034,0.035,0.002,0.068,-0.005,0.005
2062008,2318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.078,2.248,2.228,3.711,71.4,67.92,73.232,67.66,68.925,0.0,-0.028,-0.019,20.0,20.0,16.718,16.36,17.459,65.376,98.207,86.749,98.594,44.423,58.839,44.809,-10.82,20.109,17.719,71.938,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.313,72.25,0.014,63.156,150.625,68.063,65.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.563,69.188,0.046,64.0,150.625,70.313,68.063,75.438,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,72.125,0.021,64.438,150.625,69.813,67.875,44.219,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,70.938,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.359,0.0,0.0,0.034,0.035,0.002,0.07,-0.006,0.005
2062008,2319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.141,2.248,2.228,4.496,71.4,67.92,73.232,67.765,68.925,0.0,-0.028,-0.019,20.0,20.0,16.69,16.163,17.446,65.376,98.059,86.643,98.52,44.423,58.735,44.809,-10.82,20.109,17.719,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.438,72.25,0.014,63.063,150.625,68.125,65.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.0,69.188,0.046,64.0,150.625,70.438,68.063,72.875,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,72.375,0.021,64.375,150.625,69.813,67.875,46.344,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,70.938,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.361,0.0,0.0,0.034,0.035,0.002,0.073,-0.007,0.005
2062008,2320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.0,2.248,2.228,24.568,71.4,67.92,73.127,67.66,68.925,0.0,-0.032,-0.019,20.0,20.0,16.69,16.332,17.407,65.376,98.133,86.537,98.446,44.496,58.839,44.809,-10.82,20.094,17.703,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.438,72.25,0.014,63.063,150.625,68.063,65.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.25,69.125,0.046,64.0,150.625,70.313,68.063,73.25,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,72.438,0.021,64.375,150.625,69.813,67.875,46.531,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,0.0,0.001,-0.0,0.292,0.0,0.0,0.035,0.035,0.002,0.075,-0.007,0.004
2062008,2321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.078,2.248,2.228,13.955,71.4,67.92,73.127,67.66,68.925,0.0,-0.028,-0.019,20.0,20.0,16.662,16.219,17.407,65.376,97.912,86.537,98.372,44.423,58.735,44.955,-10.82,20.094,17.719,71.938,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.438,72.25,0.014,63.156,150.625,68.125,65.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.75,69.125,0.046,63.781,150.625,70.313,68.063,76.438,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,72.563,0.021,64.375,150.625,69.813,67.875,46.75,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.499,0.0,0.0,0.035,0.035,0.002,0.078,-0.007,0.004
2062008,2322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.063,1.126,2.228,16.837,71.4,67.92,73.127,67.66,68.925,0.0,-0.028,-0.019,20.0,20.0,16.662,16.163,17.433,65.376,97.764,86.537,98.299,44.57,58.735,44.882,-10.82,20.094,17.703,71.938,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.438,72.25,0.014,63.063,150.625,68.063,65.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.938,69.188,0.046,63.906,150.625,70.313,68.063,76.813,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,72.75,0.021,64.375,150.625,69.813,67.875,46.938,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,-0.001,0.296,0.0,0.0,0.035,0.035,0.002,0.079,-0.008,0.004
2062008,2323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,19.172,1.126,2.228,10.393,71.508,67.92,73.127,67.66,69.032,0.0,-0.032,-0.019,20.0,20.0,16.662,16.247,17.433,65.484,97.69,86.431,98.225,44.496,58.63,44.882,-10.82,20.078,17.703,71.938,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.438,72.5,0.014,63.156,150.625,68.063,65.563,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,81.313,69.188,0.046,64.0,150.625,70.438,67.938,77.188,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,72.938,0.021,64.375,150.625,69.813,67.875,52.75,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.368,0.0,0.0,0.035,0.035,0.002,0.081,-0.008,0.004
2062008,2324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,19.094,2.248,2.228,10.928,71.508,67.92,73.127,67.554,68.925,0.0,-0.028,-0.019,20.0,20.0,16.69,16.107,17.459,65.484,97.69,86.643,98.151,44.423,58.63,44.882,-10.82,20.078,17.688,71.938,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.438,72.5,0.014,63.063,150.625,68.125,65.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,81.625,69.313,0.046,63.781,150.625,70.438,67.938,77.5,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,73.0,0.021,64.375,150.625,69.813,67.875,47.344,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.431,0.0,0.0,0.035,0.035,0.002,0.083,-0.008,0.004
2062008,2325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,19.156,2.248,2.228,26.293,71.508,67.92,73.127,67.554,68.925,0.0,-0.028,-0.019,20.0,20.0,16.662,16.191,17.498,65.376,97.616,86.325,98.077,44.496,58.735,44.882,-10.82,20.063,17.703,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.438,72.25,0.014,63.156,150.625,68.063,65.563,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,81.875,69.625,0.046,63.906,150.625,70.313,67.938,77.875,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,73.375,0.021,64.375,150.625,69.813,67.875,47.563,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.149,-0.001,0.362,0.0,0.0,0.034,0.035,0.002,0.082,-0.01,0.004
2062008,2326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.203,2.248,0.462,12.956,71.4,67.814,73.127,67.66,68.925,0.0,-0.032,-0.019,20.0,20.0,16.634,16.332,17.511,65.376,97.542,86.325,98.003,44.423,58.735,44.882,-10.82,20.063,17.703,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.438,72.25,0.014,63.063,150.625,68.063,65.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,82.125,69.75,0.046,63.906,150.625,70.313,67.938,78.25,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,73.375,0.021,64.375,150.625,69.813,67.75,47.781,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,70.438,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.0,0.43,0.0,0.0,0.035,0.035,0.002,0.083,-0.01,0.003
2062008,2327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.094,2.248,2.228,1.529,71.4,68.026,73.232,67.765,68.925,0.0,-0.028,-0.019,20.0,20.0,16.634,16.219,17.524,65.376,97.394,86.218,97.855,44.496,58.63,44.882,-10.82,20.063,17.672,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.438,72.25,0.014,63.063,150.625,68.063,65.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,82.438,69.813,0.046,63.906,150.625,70.313,67.938,78.563,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,73.563,0.021,64.375,150.625,69.813,67.875,46.031,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,70.438,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.366,0.0,0.0,0.035,0.035,0.002,0.085,-0.01,0.003
2062008,2328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.156,2.248,2.228,9.882,71.508,68.026,73.232,67.765,69.032,0.0,-0.028,-0.019,20.0,20.0,16.634,16.332,17.537,65.484,97.542,86.112,97.929,44.57,58.839,44.955,-10.82,20.063,17.656,71.938,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.438,72.5,0.014,63.063,150.625,68.063,65.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,82.625,70.125,0.046,63.906,150.625,70.313,68.063,78.938,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,73.75,0.021,64.375,150.625,69.625,67.875,48.188,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.361,0.0,0.0,0.035,0.035,0.002,0.084,-0.011,0.002
2062008,2329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.125,2.248,2.228,13.628,71.4,67.92,73.127,67.66,68.925,0.0,-0.032,-0.019,20.0,20.0,16.634,16.332,17.576,65.484,97.246,86.112,97.708,44.57,58.839,44.882,-10.82,20.047,17.672,71.813,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.438,72.25,0.014,63.063,150.625,68.063,65.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,82.75,70.5,0.046,63.906,150.625,70.313,67.938,79.313,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,73.938,0.021,64.25,150.625,69.813,67.875,54.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.001,0.293,0.0,0.0,0.035,0.035,0.002,0.082,-0.012,0.002
2062008,2330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.141,2.248,2.228,30.677,71.4,67.92,73.127,67.66,68.925,0.0,-0.028,-0.019,20.0,20.0,16.634,16.332,17.563,65.376,97.172,86.112,97.634,44.496,58.839,44.882,-10.82,20.063,17.656,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.438,72.25,0.014,63.063,150.625,68.063,65.313,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.0,70.813,0.046,63.906,150.625,70.313,67.938,79.688,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,73.938,0.021,64.25,150.625,69.813,67.875,54.188,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.361,0.0,0.0,0.035,0.035,0.002,0.082,-0.012,0.002
2062008,2331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.047,2.248,2.228,16.61,71.615,68.026,73.232,67.765,69.139,0.0,-0.028,-0.019,20.0,20.0,16.634,16.191,17.576,65.591,97.098,86.112,97.56,44.57,58.735,44.955,-10.82,20.047,17.656,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.438,72.25,0.014,63.063,150.625,68.063,65.313,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.125,71.063,0.046,63.906,150.625,70.313,67.938,80.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,74.188,0.021,64.375,150.625,69.625,67.938,54.438,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.363,0.0,0.0,0.035,0.035,0.002,0.081,-0.013,0.001
2062008,2332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.047,2.248,2.228,12.846,71.508,67.92,73.127,67.66,69.032,0.0,-0.028,-0.019,20.0,20.0,16.634,16.051,17.576,65.484,97.098,86.006,97.486,44.57,58.839,44.955,-10.82,20.031,17.641,71.938,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.438,72.25,0.014,63.063,150.625,68.063,65.313,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.188,71.438,0.046,63.906,150.625,70.313,67.938,80.375,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,74.188,0.021,64.25,150.625,69.625,67.75,54.688,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.362,0.0,0.0,0.035,0.035,0.002,0.079,-0.013,0.001
2062008,2333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.031,2.248,2.228,7.803,71.4,68.026,73.127,67.765,68.925,0.0,-0.028,-0.019,20.0,20.0,16.606,16.332,17.511,65.269,97.098,85.9,97.56,44.643,58.839,45.028,-10.82,20.016,17.641,71.813,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.313,72.25,0.014,63.063,150.625,68.063,65.313,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.438,71.75,0.046,63.75,150.625,70.188,67.938,84.438,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,74.375,0.021,64.25,150.625,69.625,67.875,54.906,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.362,0.0,0.0,0.035,0.035,0.002,0.078,-0.013,0.001
2062008,2334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.125,2.248,2.228,10.921,71.508,68.026,73.127,67.66,69.032,0.0,-0.028,-0.019,20.0,20.0,16.606,16.332,17.498,65.484,96.876,85.9,97.338,44.57,58.839,44.955,-10.82,20.031,17.641,71.938,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.438,72.5,0.014,63.063,150.625,68.063,65.313,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.625,72.125,0.046,63.906,150.625,70.313,67.938,81.125,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,74.563,0.021,64.375,150.625,69.813,67.75,49.563,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.361,0.0,0.0,0.034,0.035,0.002,0.077,-0.014,0.001
2062008,2335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.109,2.248,2.228,34.383,71.4,68.026,73.127,67.765,68.925,0.0,-0.028,-0.019,20.0,20.0,16.606,16.163,17.446,65.376,96.802,85.9,97.264,44.57,58.839,44.882,-10.82,20.016,17.656,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.438,72.25,0.014,63.063,150.625,68.063,65.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.625,72.563,0.046,63.906,150.625,70.313,67.938,81.5,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,74.563,0.021,64.25,150.625,69.813,67.75,49.781,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.0,0.293,0.0,0.0,0.034,0.035,0.002,0.074,-0.014,0.001
2062008,2336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,19.125,2.248,2.228,10.869,71.293,67.92,73.022,67.66,68.925,0.0,-0.028,-0.019,20.0,20.0,16.606,16.191,17.433,65.269,96.728,85.793,97.191,44.643,58.839,44.955,-10.82,19.984,17.625,71.938,150.625,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.438,72.25,0.014,62.875,150.625,68.063,65.313,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.75,72.813,0.046,63.781,150.625,70.313,67.875,85.563,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,74.625,0.021,64.25,150.625,69.625,67.75,55.625,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.294,0.0,0.0,0.035,0.035,0.002,0.073,-0.014,0.0
2062008,2337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.141,2.248,0.462,17.535,71.4,67.92,73.022,67.66,69.032,0.0,-0.028,-0.019,20.0,20.0,16.606,16.135,17.382,65.376,96.802,85.687,97.117,44.57,58.839,44.955,-10.82,19.984,17.641,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.438,72.25,0.014,62.875,150.625,68.063,65.313,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.75,73.188,0.046,63.906,150.625,70.313,67.875,82.25,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,74.625,0.021,64.25,150.625,69.813,67.75,55.875,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,0.361,0.0,0.0,0.035,0.035,0.002,0.071,-0.014,0.0
2062008,2338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,19.109,2.248,2.228,11.738,71.4,67.92,73.022,67.765,68.925,0.0,-0.028,-0.019,20.0,20.0,16.578,16.107,17.433,65.269,96.58,85.687,97.043,44.643,58.735,44.955,-10.82,19.969,17.625,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.313,72.188,0.014,63.063,150.625,68.063,65.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.75,73.75,0.046,63.781,150.625,70.188,67.875,86.313,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,74.75,0.021,64.25,150.625,69.813,67.75,56.125,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.295,0.0,0.0,0.035,0.035,0.002,0.067,-0.014,0.0
2062008,2339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.109,2.248,2.228,8.888,71.508,67.92,73.022,67.66,69.032,0.0,-0.028,-0.019,20.0,20.0,16.606,16.079,17.356,65.484,96.58,85.581,96.969,44.643,58.735,44.955,-10.82,19.984,17.625,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.438,72.25,0.014,63.063,150.625,68.063,65.313,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.813,74.0,0.046,63.75,150.625,70.188,67.875,86.688,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,74.875,0.021,64.25,150.625,69.813,67.75,56.375,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.0,0.297,0.0,0.0,0.034,0.035,0.002,0.066,-0.014,0.0
2062008,2340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.094,2.248,2.228,12.315,71.4,67.92,73.022,67.66,68.925,0.0,-0.028,-0.019,20.0,20.0,16.606,16.051,17.42,65.269,96.506,85.475,96.969,44.643,58.63,45.028,-10.82,19.969,17.625,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.313,72.25,0.014,62.875,150.625,68.063,65.313,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.813,74.438,0.046,63.781,150.625,70.188,67.938,87.063,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,74.875,0.021,64.25,150.625,69.813,67.75,56.625,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.0,0.369,0.0,0.0,0.035,0.035,0.002,0.063,-0.015,-0.001
2062008,2341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.078,2.248,2.228,35.344,71.4,68.026,73.232,67.765,68.925,0.0,-0.028,-0.019,20.0,20.0,16.578,15.995,17.382,65.376,96.358,85.475,96.821,44.643,58.735,45.028,-10.82,19.969,17.609,71.938,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.313,72.25,0.014,62.875,150.625,68.063,65.313,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.813,74.688,0.046,63.781,150.625,70.188,67.875,87.438,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,74.938,0.021,64.25,150.625,69.813,67.75,56.875,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.366,0.0,0.0,0.035,0.035,0.002,0.061,-0.015,-0.001
2062008,2342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.109,2.248,2.228,13.423,71.508,68.026,73.022,67.765,68.925,0.0,-0.028,-0.019,20.0,20.0,16.606,16.051,17.42,65.376,96.284,85.475,96.674,44.643,58.735,45.028,-10.82,19.969,17.609,71.938,150.625,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.438,72.25,0.014,62.875,150.625,68.063,65.313,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.75,75.0,0.046,63.75,150.625,70.188,67.938,87.813,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,74.938,0.021,64.25,150.625,69.813,67.75,57.125,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.367,0.0,0.0,0.034,0.035,0.002,0.059,-0.014,-0.001
2062008,2343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.441,0.0,80.0,65.0,1.4,19.016,2.248,2.228,11.803,71.508,68.026,73.127,67.765,68.925,0.0,-0.028,-0.019,20.0,20.0,16.606,16.051,17.472,65.376,96.21,85.369,96.674,44.716,58.839,45.028,-10.82,19.953,17.609,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.438,72.25,0.014,62.875,150.625,68.063,65.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.813,75.313,0.046,63.781,150.625,70.313,67.875,88.25,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,74.938,0.021,64.125,150.625,69.813,67.75,57.406,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.297,0.0,0.0,0.034,0.035,0.002,0.057,-0.014,-0.001
2062008,2344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.047,2.248,2.228,11.287,71.508,68.026,73.127,67.765,68.925,0.0,-0.028,-0.019,20.0,20.0,16.55,16.051,17.485,65.376,96.21,85.369,96.674,44.643,58.735,45.028,-10.82,19.938,17.609,71.938,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.313,72.25,0.014,63.063,150.625,67.938,65.313,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.813,75.625,0.046,63.781,150.625,70.313,67.938,88.625,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,75.188,0.021,64.125,150.625,69.813,67.75,57.656,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.0,0.366,0.0,0.0,0.035,0.035,0.002,0.055,-0.015,-0.001
2062008,2345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.031,2.248,2.228,12.325,71.4,67.92,73.022,67.66,69.032,0.0,-0.028,-0.019,20.0,20.0,16.578,16.107,17.498,65.484,96.136,85.262,96.6,44.716,58.944,45.028,-10.82,19.938,17.594,71.938,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.438,72.25,0.014,62.875,150.625,68.063,65.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.813,75.938,0.046,63.781,150.625,70.313,67.875,90.875,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,74.938,0.021,64.25,150.625,69.813,67.75,60.781,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.293,0.0,0.0,0.035,0.035,0.002,0.053,-0.014,-0.001
2062008,2346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,18.984,2.248,2.228,22.728,71.508,68.133,73.232,67.871,69.032,0.0,-0.032,-0.019,20.0,20.0,16.55,16.219,17.459,65.484,95.988,85.262,96.452,44.716,58.944,45.101,-10.82,19.922,17.578,71.813,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.313,72.25,0.014,62.875,150.625,68.063,65.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.813,76.25,0.046,63.781,150.625,70.188,67.875,89.375,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,75.188,0.021,64.125,150.625,69.625,67.75,61.063,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.361,0.0,0.0,0.035,0.035,0.002,0.051,-0.015,-0.001
2062008,2347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.938,2.248,2.228,6.804,71.508,68.133,73.232,67.871,68.925,0.0,-0.028,-0.019,20.0,20.0,16.55,16.135,17.459,65.376,96.136,85.262,96.526,44.716,58.735,45.101,-10.82,19.922,17.578,71.813,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.438,72.25,0.014,62.875,150.625,67.938,65.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.75,76.438,0.046,63.781,150.625,70.188,67.938,89.813,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,75.188,0.021,64.125,150.625,69.625,67.75,61.344,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.75,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,-0.072,-0.0,0.368,0.0,0.0,0.035,0.035,0.002,0.049,-0.014,-0.001
2062008,2348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.063,2.248,2.228,24.509,71.4,68.026,73.232,67.765,69.032,0.0,-0.028,-0.019,20.0,20.0,16.55,16.191,17.446,65.484,95.988,85.156,96.452,44.789,58.735,45.101,-10.82,19.906,17.578,71.938,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.438,72.25,0.014,62.875,150.625,68.063,65.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.75,76.75,0.046,63.781,150.625,70.313,67.938,86.438,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,75.188,0.021,64.125,150.625,69.625,67.625,58.75,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.75,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.0,0.301,0.0,0.0,0.035,0.035,0.002,0.047,-0.014,-0.002
2062008,2349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.5,0.0,80.0,65.0,1.4,19.172,2.248,2.228,11.363,71.508,68.026,73.232,67.765,69.032,0.0,-0.032,-0.019,20.0,20.0,16.55,16.135,17.511,65.591,95.766,85.156,96.23,44.643,58.63,45.028,-10.82,19.969,17.578,71.938,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.313,72.25,0.014,62.875,150.625,67.938,65.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.625,76.875,0.046,63.781,150.625,70.188,67.875,90.563,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,75.188,0.021,64.25,150.625,69.625,67.75,59.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.75,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,0.372,0.0,0.0,0.035,0.035,0.002,0.045,-0.014,-0.001
2062008,2350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.109,2.248,2.228,21.491,71.508,68.133,73.337,67.871,69.032,0.0,-0.032,-0.019,20.0,20.0,16.55,16.276,17.485,65.376,95.766,85.05,96.23,44.716,58.63,45.028,-10.828,19.922,17.578,71.813,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.438,72.25,0.014,62.875,150.625,67.938,65.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.625,77.063,0.046,63.781,150.625,70.188,67.875,90.938,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,75.188,0.021,64.125,150.625,69.625,67.75,62.125,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.301,0.0,0.0,0.035,0.035,0.002,0.044,-0.014,-0.001
2062008,2351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.016,2.248,2.228,27.7,71.508,68.026,73.337,67.871,68.925,0.0,-0.032,-0.019,20.0,20.0,16.55,16.135,17.485,65.484,95.692,84.944,96.157,44.789,58.735,45.101,-10.82,19.891,17.563,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.313,72.25,0.014,62.875,150.625,68.063,65.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.75,77.188,0.046,63.781,150.625,70.0,67.875,91.313,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,75.188,0.021,64.125,150.625,69.813,67.75,62.406,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.75,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.3,0.0,0.0,0.035,0.035,0.002,0.044,-0.014,-0.002
2062008,2352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.485,0.0,80.0,65.0,1.4,19.016,2.248,2.228,5.599,71.508,68.026,73.337,67.871,69.032,0.0,-0.032,-0.019,20.0,20.0,16.55,16.135,17.498,65.376,95.618,85.05,96.083,44.716,58.839,45.101,-10.82,19.891,17.563,71.938,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.438,72.25,0.014,62.875,150.625,68.063,65.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.438,77.375,0.046,63.781,150.625,70.188,67.875,91.75,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,75.188,0.021,64.25,150.625,69.625,67.625,62.688,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.75,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.368,0.0,0.0,0.035,0.035,0.002,0.041,-0.013,-0.002
2062008,2353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.109,2.248,2.228,13.947,71.508,68.133,73.443,67.871,69.032,0.0,-0.032,-0.019,20.0,20.0,16.522,16.219,17.498,65.376,95.544,84.837,96.009,44.716,58.735,45.101,-10.82,19.922,17.563,71.813,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.5,72.25,0.014,62.875,150.625,67.938,65.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.438,77.438,0.046,63.781,150.625,70.188,67.75,92.125,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,75.188,0.021,64.125,150.625,69.625,67.625,62.969,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.75,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,0.368,0.0,0.0,0.035,0.035,0.003,0.04,-0.013,-0.002
2062008,2354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.5,0.0,80.0,65.0,1.4,19.109,2.248,0.462,5.489,71.508,68.133,73.443,67.871,68.925,0.0,-0.032,-0.019,20.0,20.0,16.578,16.079,17.511,65.376,95.396,84.944,95.861,44.789,58.839,45.101,-10.82,19.875,17.547,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.438,72.25,0.014,62.875,150.625,68.063,65.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.438,77.438,0.046,63.906,150.625,70.313,67.75,92.5,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,75.188,0.021,64.125,150.625,69.625,67.625,63.25,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.75,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.3,0.0,0.0,0.035,0.035,0.002,0.04,-0.013,-0.002
2062008,2355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.219,2.248,2.228,20.524,71.615,68.026,73.337,67.765,69.139,0.0,-0.032,-0.019,20.0,20.0,16.522,16.219,17.485,65.484,95.47,84.837,95.861,44.716,58.735,45.101,-10.82,19.875,17.563,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.438,72.25,0.014,62.875,150.625,68.063,65.063,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.375,77.563,0.046,63.781,150.625,70.313,67.875,89.188,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,74.938,0.021,64.125,150.625,69.625,67.75,63.5,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.625,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.368,0.0,0.0,0.034,0.035,0.002,0.039,-0.012,-0.003
2062008,2356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.125,2.248,2.228,5.324,71.615,68.026,73.337,67.66,69.139,0.0,-0.028,-0.019,20.0,20.0,16.522,16.051,17.524,65.484,95.322,84.731,95.787,44.789,58.944,45.101,-10.82,19.844,17.547,71.813,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.438,72.25,0.014,62.875,150.625,67.938,65.063,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.188,77.625,0.046,63.781,150.625,70.0,67.875,93.313,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,75.188,0.021,64.125,150.625,69.625,67.625,63.781,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.75,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.295,0.0,0.0,0.035,0.035,0.002,0.037,-0.013,-0.002
2062008,2357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.109,2.248,2.228,40.16,71.4,68.026,73.337,67.871,68.925,0.0,-0.028,-0.019,20.0,20.0,16.494,16.219,17.537,65.484,95.248,84.731,95.713,44.716,58.944,45.101,-10.82,19.844,17.547,71.938,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.438,72.25,0.014,62.875,150.625,68.063,65.063,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.188,77.625,0.046,63.75,150.625,70.188,67.875,95.563,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,74.938,0.021,64.125,150.625,69.625,67.625,64.063,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.625,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.363,0.0,0.0,0.035,0.035,0.002,0.037,-0.012,-0.003
2062008,2358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.953,2.248,2.228,11.581,71.508,68.026,73.337,67.765,69.139,0.0,-0.032,-0.016,20.0,20.0,16.494,16.191,17.498,65.484,95.174,84.731,95.713,44.789,58.944,45.101,-10.82,19.844,17.531,71.813,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.313,72.188,0.014,62.875,150.625,67.938,65.063,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.188,77.75,0.046,63.781,150.625,70.188,67.875,94.063,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,74.938,0.021,64.125,150.625,69.625,67.625,64.313,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.295,0.0,0.0,0.035,0.035,0.002,0.037,-0.011,-0.003
2062008,2359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.047,2.248,2.228,9.52,71.615,68.133,73.443,67.871,69.032,0.0,-0.028,-0.019,20.0,20.0,16.494,16.135,17.537,65.484,95.174,84.625,95.566,44.716,58.944,45.101,-10.82,19.813,17.531,71.938,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.313,72.25,0.014,62.875,150.625,67.938,65.063,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.0,77.75,0.046,63.781,150.625,70.188,67.75,94.438,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,74.938,0.021,64.125,150.625,69.625,67.625,64.625,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.625,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,0.363,0.0,0.0,0.035,0.035,0.002,0.035,-0.011,-0.003
