DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,0,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,15.992,15.829,3.107,13.959,71.191,67.615,71.418,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,21.133,21.613,25.185,66.926,87.311,78.715,90.77,45.089,59.057,44.829,-10.852,110.0,110.0,71.688,150.625,70.688,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.992,72.438,72.188,0.012,64.5,150.625,75.0,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,89.688,94.625,0.022,64.938,150.625,72.813,72.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.313,96.563,0.026,64.125,150.625,71.25,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.0,91.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.243,0.0,0.0,0.035,0.034,0.0,-0.016,-0.012,-0.018
2062008,1,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.914,28.435,3.107,16.822,71.191,67.615,71.31,66.957,67.581,0.0,-0.03,-0.026,20.0,20.0,21.161,21.613,25.198,66.926,87.164,78.502,90.622,44.944,59.057,44.756,-10.852,110.0,110.0,71.688,150.625,70.688,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.969,72.438,72.063,0.012,64.5,150.625,74.938,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,89.375,94.438,0.022,64.875,150.625,72.813,72.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,94.188,95.25,0.039,64.313,150.625,71.25,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.125,91.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.149,-0.004,-0.174,0.0,0.0,0.035,0.035,0.001,-0.016,-0.006,-0.022
2062008,2,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.992,28.435,3.107,12.528,71.191,67.615,71.31,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,21.161,21.584,25.211,66.926,87.237,78.502,90.696,45.017,59.162,44.829,-10.867,110.0,110.0,71.688,150.625,70.688,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.891,72.563,72.063,0.012,64.563,150.625,74.938,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,89.375,93.813,0.022,64.875,150.625,72.813,72.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,94.813,93.563,0.039,64.313,150.625,71.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.188,91.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.004,-0.174,0.0,0.0,0.035,0.035,0.001,-0.014,0.007,-0.026
2062008,3,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.992,23.391,3.107,38.289,71.191,67.615,71.31,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,21.161,21.584,25.236,66.926,87.164,78.609,90.622,45.017,59.057,44.829,-10.852,110.0,110.0,71.688,150.625,70.688,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.844,72.375,72.063,0.012,64.563,150.625,74.813,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,89.625,93.188,0.022,64.875,150.625,72.813,72.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.688,91.125,0.039,64.125,150.625,71.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,92.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.004,-0.175,0.0,0.0,0.035,0.035,0.001,-0.011,0.026,-0.031
2062008,4,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.781,28.435,3.107,18.253,71.191,67.615,71.31,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,21.189,21.584,25.249,66.819,87.164,78.609,90.548,45.089,59.162,44.902,-10.852,110.0,110.0,71.688,150.625,70.688,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.852,72.438,72.188,0.012,64.5,150.625,74.813,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,89.688,92.313,0.022,64.875,150.625,72.813,72.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,97.0,88.625,0.057,64.125,150.625,71.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.688,92.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.174,0.0,0.0,0.035,0.035,0.0,-0.008,0.069,-0.035
2062008,5,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.891,28.435,3.107,39.72,71.191,67.615,71.418,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,21.133,21.584,25.262,66.604,87.09,78.609,90.548,45.089,58.953,44.902,-10.852,110.0,110.0,71.688,150.625,70.688,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.766,72.438,72.188,0.012,64.5,150.625,74.813,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,89.688,91.063,0.022,64.938,150.625,72.813,72.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.438,86.875,0.057,64.313,150.625,71.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.188,93.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.176,0.0,0.0,0.035,0.035,0.0,-0.004,0.096,-0.041
2062008,6,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.166,0.0,80.0,65.0,1.4,15.664,28.435,3.107,23.978,71.191,67.615,71.418,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,21.078,21.642,25.301,66.283,86.942,78.502,90.4,45.089,59.162,44.902,-10.867,110.0,110.0,71.688,150.625,70.688,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.906,72.375,72.188,0.012,64.5,150.625,74.813,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,89.188,89.875,0.022,64.875,150.625,72.813,72.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.688,86.063,0.057,64.125,150.625,71.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.813,94.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.175,0.0,0.0,0.035,0.035,0.0,-0.002,0.113,-0.046
2062008,7,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.313,28.435,3.107,19.684,71.191,67.615,71.418,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,21.078,21.671,25.301,66.069,86.942,78.502,90.4,45.089,59.057,44.902,-10.852,110.0,110.0,71.688,150.625,70.688,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.281,72.438,72.188,0.012,64.5,150.625,74.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,88.438,88.625,0.022,64.875,150.625,72.875,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.938,85.813,0.057,64.125,150.625,71.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.813,95.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.175,0.0,0.0,0.035,0.035,0.0,-0.001,0.125,-0.05
2062008,8,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.313,28.435,3.107,44.013,71.191,67.401,71.202,66.957,67.363,0.0,-0.03,-0.026,20.0,20.0,20.994,21.728,25.34,65.64,86.795,78.502,90.253,45.017,58.953,44.829,-10.867,110.0,110.0,71.688,150.625,70.688,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.922,72.375,72.063,0.012,64.5,150.625,74.5,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,87.375,87.688,0.022,64.813,150.625,72.813,72.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.813,86.063,0.057,64.125,150.625,71.125,69.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.125,96.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.176,0.0,0.0,0.035,0.035,0.001,-0.001,0.13,-0.052
2062008,9,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,15.938,28.435,3.107,23.978,71.191,67.615,71.418,66.957,67.581,0.0,-0.03,-0.026,20.0,20.0,20.994,21.671,25.366,65.747,86.869,78.502,90.327,45.089,59.057,44.902,-10.852,110.0,110.0,71.688,150.625,70.688,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.875,72.563,72.063,0.012,64.5,150.625,74.625,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,86.313,86.938,0.022,64.875,150.625,72.875,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.625,86.5,0.057,64.125,150.625,70.938,69.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.5,97.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.175,0.0,0.0,0.035,0.035,0.001,-0.002,0.133,-0.054
2062008,10,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,15.914,28.435,3.107,42.582,71.191,67.615,71.418,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,21.05,21.584,25.405,65.64,86.795,78.396,90.253,45.089,59.162,44.975,-10.852,110.0,110.0,71.563,150.625,70.688,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.813,72.438,72.063,0.012,64.375,150.625,74.5,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.563,86.5,0.022,64.813,150.625,72.813,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.25,87.0,0.057,64.125,150.625,70.938,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.125,97.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,0.0,0.001,-0.004,-0.106,0.0,0.0,0.035,0.035,0.001,-0.003,0.134,-0.054
2062008,11,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.922,28.435,3.107,21.116,71.191,67.615,71.418,66.957,67.581,0.0,-0.03,-0.026,20.0,20.0,21.022,21.613,25.418,65.425,86.795,78.396,90.179,45.089,59.057,44.902,-10.852,110.0,110.0,71.563,150.625,70.688,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.828,72.438,72.063,0.012,64.375,150.625,74.5,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,84.625,86.0,0.022,64.875,150.625,72.813,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.625,88.313,0.057,64.313,150.625,70.813,69.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.688,98.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.175,0.0,0.0,0.035,0.035,0.001,-0.004,0.127,-0.053
2062008,12,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.962,0.0,80.0,65.0,1.4,15.922,28.435,3.107,22.547,71.191,67.615,71.527,67.177,67.472,0.0,-0.03,-0.026,20.0,20.0,20.939,21.613,25.463,65.425,86.721,78.396,90.179,45.089,59.162,44.902,-10.852,110.0,110.0,71.688,150.625,70.688,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.906,72.438,72.188,0.012,64.375,150.625,74.438,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,83.875,85.688,0.022,64.813,150.625,72.75,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.938,89.438,0.057,64.125,150.625,70.938,69.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.188,98.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.004,-0.172,0.0,0.0,0.035,0.035,0.0,-0.006,0.12,-0.052
2062008,13,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.891,28.435,3.107,12.528,71.191,67.615,71.527,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,20.939,21.699,25.502,65.533,86.647,78.289,90.031,45.017,59.057,44.902,-10.852,110.0,110.0,71.688,150.625,70.688,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.859,72.375,72.188,0.012,64.375,150.625,74.313,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,83.375,85.438,0.022,64.813,150.625,72.75,72.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.125,90.813,0.057,64.125,150.625,70.938,69.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.688,98.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.107,0.0,0.0,0.035,0.035,0.0,-0.007,0.11,-0.052
2062008,14,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,15.906,28.435,3.107,16.822,71.191,67.615,71.635,66.957,67.581,0.0,-0.033,-0.026,20.0,20.0,20.967,21.728,25.515,65.533,86.647,78.396,90.105,45.162,59.162,44.975,-10.852,110.0,110.0,71.563,150.625,70.688,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.93,72.438,72.063,0.012,64.375,150.625,74.313,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,82.75,85.313,0.022,64.875,150.625,72.75,72.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.125,92.0,0.057,64.0,150.625,70.938,69.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.125,99.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.174,0.0,0.0,0.035,0.035,0.001,-0.008,0.1,-0.051
2062008,15,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.961,28.435,3.107,6.802,71.191,67.615,71.635,67.177,67.472,0.0,-0.03,-0.026,20.0,20.0,20.967,21.584,25.528,65.64,86.647,78.183,89.957,45.089,59.057,44.975,-10.867,110.0,110.0,71.688,150.625,70.625,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.828,72.375,72.063,0.012,64.375,150.625,74.188,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,82.188,85.063,0.022,64.813,150.625,72.813,72.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.125,93.125,0.057,64.0,150.625,70.813,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,99.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.107,0.0,0.0,0.035,0.035,0.001,-0.009,0.091,-0.049
2062008,16,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,15.852,28.435,3.107,35.427,71.191,67.615,71.744,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,20.939,21.44,25.554,65.747,86.574,78.183,89.957,44.871,59.162,44.756,-10.852,110.0,110.0,71.688,150.625,70.688,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.859,72.438,72.063,0.012,64.375,150.625,74.313,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,81.813,84.938,0.022,64.813,150.625,72.75,72.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.125,94.063,0.057,64.0,150.625,70.938,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.313,99.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.004,-0.105,0.0,0.0,0.035,0.035,0.001,-0.01,0.083,-0.047
2062008,17,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.852,28.435,3.107,1.076,70.977,67.615,71.744,67.177,67.363,0.0,-0.03,-0.026,20.0,20.0,20.967,21.412,25.58,65.64,86.574,78.183,89.884,43.926,59.057,43.881,-10.852,110.0,110.0,71.563,150.625,70.625,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.813,72.375,72.063,0.012,64.25,150.625,74.188,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,81.313,84.813,0.022,64.813,150.625,72.75,72.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.0,94.813,0.057,64.0,150.625,70.938,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.938,99.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.039,0.0,0.0,0.035,0.035,0.001,-0.011,0.076,-0.045
2062008,18,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.766,28.435,3.107,16.822,71.191,67.615,71.744,67.177,67.472,0.0,-0.03,-0.026,20.0,20.0,20.967,21.412,25.619,65.961,86.426,78.183,89.81,43.49,59.162,43.371,-10.852,110.0,110.0,71.563,150.625,70.688,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.031,72.375,72.063,0.012,64.375,150.625,74.188,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,81.0,84.688,0.022,64.813,150.625,72.75,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.938,95.438,0.057,64.0,150.625,70.938,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.375,99.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.099,0.0,0.0,0.035,0.035,0.001,-0.012,0.07,-0.044
2062008,19,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,16.063,28.435,3.107,9.665,71.191,67.615,71.852,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,20.967,21.325,25.645,66.069,86.426,78.183,89.81,44.362,59.267,44.027,-10.852,110.0,110.0,71.688,150.625,70.688,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.984,72.375,72.063,0.012,64.375,150.625,74.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,80.813,84.5,0.022,64.813,150.625,72.813,72.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.938,95.813,0.057,64.0,150.625,70.813,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.938,99.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.294,0.0,0.0,0.035,0.034,0.001,-0.012,0.067,-0.042
2062008,20,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.969,28.435,3.107,35.427,71.191,67.615,71.96,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,20.939,21.268,25.684,66.176,86.352,78.076,89.736,44.726,59.162,44.537,-10.867,110.0,110.0,71.688,150.625,70.813,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.953,72.438,72.063,0.012,64.375,150.625,74.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,80.625,84.438,0.022,64.875,150.625,72.75,72.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.625,96.125,0.057,64.0,150.625,70.813,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.375,99.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.171,0.0,0.0,0.035,0.035,0.001,-0.012,0.062,-0.041
2062008,21,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,15.961,28.435,3.107,15.391,71.191,67.615,71.96,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,20.994,21.239,25.735,66.176,86.352,78.076,89.662,44.944,59.162,44.683,-10.867,110.0,110.0,71.563,150.625,70.625,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.938,72.438,72.063,0.012,64.375,150.625,74.0,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,80.313,84.438,0.022,64.813,150.625,72.75,72.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.563,96.438,0.057,64.0,150.625,70.813,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,99.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.238,0.0,0.0,0.035,0.035,0.001,-0.013,0.059,-0.039
2062008,22,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,15.984,28.435,3.107,11.096,71.191,67.615,72.069,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,20.939,21.21,25.735,66.283,86.279,78.076,89.662,44.871,59.057,44.683,-10.867,110.0,110.0,71.563,150.625,70.625,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.047,72.375,72.188,0.012,64.375,150.625,73.875,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,84.313,0.022,64.813,150.625,72.75,72.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.438,96.563,0.057,64.0,150.625,70.813,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.25,99.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.172,0.0,0.0,0.035,0.035,0.0,-0.013,0.057,-0.038
2062008,23,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.984,28.435,3.107,9.665,71.191,67.722,72.069,67.177,67.363,0.0,-0.03,-0.026,20.0,20.0,20.939,21.21,25.554,66.069,86.279,78.076,89.588,44.726,59.162,44.537,-10.852,110.0,110.0,71.688,150.625,70.688,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.922,72.375,72.188,0.012,64.25,150.625,73.875,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,80.0,84.188,0.022,64.875,150.625,72.813,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.313,96.625,0.057,64.0,150.625,70.688,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.438,100.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,-0.072,0.001,-0.148,0.001,-0.004,-0.171,0.0,0.0,0.035,0.035,0.0,-0.013,0.055,-0.038
2062008,24,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.031,28.435,3.107,13.959,71.191,67.615,72.069,67.177,67.472,0.0,-0.03,-0.026,20.0,20.0,20.939,21.182,25.211,66.39,86.279,78.076,89.588,44.726,59.057,44.465,-10.852,110.0,110.0,71.563,150.625,70.625,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.078,72.375,72.063,0.012,64.375,150.625,73.875,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.813,84.125,0.022,64.813,150.625,72.75,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.063,96.625,0.057,64.0,150.625,70.813,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.75,100.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.004,-0.237,0.0,0.0,0.035,0.035,0.001,-0.014,0.053,-0.037
2062008,25,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.898,28.435,3.107,19.684,71.191,67.615,72.069,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,20.911,21.153,24.945,66.497,86.205,78.076,89.514,44.726,59.057,44.61,-10.852,110.0,110.0,71.563,150.625,70.688,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.859,72.375,72.25,0.012,64.25,150.625,73.875,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.688,84.125,0.022,64.813,150.625,72.75,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.938,96.625,0.057,64.0,150.625,70.813,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,100.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.106,0.0,0.0,0.035,0.035,0.0,-0.014,0.052,-0.037
2062008,26,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.977,28.435,3.107,22.547,70.977,67.722,72.069,67.177,67.254,0.0,-0.03,-0.026,20.0,20.0,20.911,21.124,24.562,66.283,86.131,78.076,89.367,44.871,58.953,44.683,-10.867,110.0,110.0,71.563,150.625,70.625,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.852,72.375,72.188,0.012,64.25,150.625,73.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.625,83.938,0.022,64.813,150.625,72.75,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.813,96.563,0.057,64.0,150.625,70.813,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.938,100.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.175,0.0,0.0,0.035,0.035,0.0,-0.014,0.052,-0.036
2062008,27,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,15.922,28.435,3.107,9.665,71.191,67.722,72.177,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,20.883,21.124,24.362,66.497,86.057,77.97,89.367,44.871,58.953,44.683,-10.852,110.0,110.0,71.688,150.625,70.688,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.078,72.438,72.063,0.012,64.25,150.625,73.813,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.5,83.75,0.022,64.813,150.625,72.75,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.75,96.438,0.057,64.0,150.625,70.813,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.125,100.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.175,0.0,0.0,0.035,0.035,0.001,-0.014,0.052,-0.036
2062008,28,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.922,22.13,3.107,11.096,71.191,67.722,72.177,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,20.939,21.095,24.174,66.604,86.057,78.076,89.367,44.944,58.953,44.756,-10.852,110.0,110.0,71.688,150.625,70.625,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.031,72.375,72.063,0.012,64.375,150.625,73.813,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.188,83.75,0.022,64.813,150.625,72.625,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.438,96.438,0.056,64.0,150.625,70.813,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.125,100.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.175,0.0,0.0,0.035,0.035,0.001,-0.015,0.049,-0.036
2062008,29,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,15.992,28.435,3.107,19.684,71.191,67.615,72.069,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,20.911,21.095,24.05,66.604,85.984,78.076,89.293,44.944,59.162,44.683,-10.852,110.0,110.0,71.563,150.625,70.688,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.766,72.375,72.063,0.012,64.25,150.625,73.813,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.188,83.75,0.022,64.875,150.625,72.75,72.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.313,96.125,0.054,64.0,150.625,70.813,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.125,100.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.241,0.0,0.0,0.035,0.035,0.001,-0.015,0.048,-0.036
2062008,30,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.141,27.174,3.107,12.528,71.191,67.722,72.177,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,20.911,21.067,23.94,66.604,85.91,77.864,89.293,44.871,59.057,44.683,-10.852,110.0,110.0,71.563,150.625,70.688,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.906,72.438,72.063,0.012,64.25,150.625,73.75,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.0,83.5,0.022,64.813,150.625,72.75,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.188,96.063,0.043,64.0,150.625,70.813,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.313,100.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.174,0.0,0.0,0.035,0.035,0.001,-0.014,0.038,-0.034
2062008,31,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.766,28.435,3.107,13.959,71.191,67.615,72.069,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,20.967,21.038,23.901,66.712,85.91,77.864,89.219,44.871,59.057,44.756,-10.867,110.0,110.0,71.563,150.625,70.688,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.063,72.375,72.188,0.012,64.25,150.625,73.75,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.0,83.313,0.022,64.813,150.625,72.75,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.0,95.938,0.043,64.0,150.625,70.813,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.313,100.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.004,-0.106,0.0,0.0,0.035,0.035,0.0,-0.014,0.038,-0.034
2062008,32,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.984,28.435,3.107,18.253,71.191,67.722,72.177,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,20.967,21.038,23.862,66.604,85.836,77.864,89.145,44.944,59.162,44.756,-10.867,110.0,110.0,71.563,150.625,70.688,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.875,72.375,72.063,0.012,64.25,150.625,73.625,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.875,83.188,0.022,64.813,150.625,72.75,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.0,95.813,0.043,63.906,150.625,70.813,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.313,99.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.172,0.0,0.0,0.035,0.035,0.001,-0.014,0.039,-0.033
2062008,33,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.984,28.435,3.107,16.822,71.191,67.722,72.069,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,20.994,21.038,23.837,66.712,85.836,77.97,89.145,45.017,59.162,44.829,-10.852,110.0,110.0,71.563,150.625,70.688,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.695,72.438,72.063,0.012,64.25,150.625,73.625,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,83.188,0.022,64.813,150.625,72.625,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.813,95.563,0.043,63.906,150.625,70.813,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.125,99.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.173,0.0,0.0,0.035,0.035,0.001,-0.014,0.039,-0.034
2062008,34,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.789,28.435,3.107,12.528,71.191,67.722,72.069,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,20.994,21.038,23.798,66.712,85.762,77.864,89.071,45.017,59.057,44.829,-10.867,110.0,110.0,71.688,150.625,70.688,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.945,72.438,72.063,0.012,64.188,150.625,73.625,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.625,83.0,0.022,64.688,150.625,72.75,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.625,95.313,0.043,63.906,150.625,70.813,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.313,99.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.175,0.0,0.0,0.035,0.035,0.001,-0.014,0.039,-0.032
2062008,35,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.188,28.435,3.107,15.391,71.191,67.722,72.069,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,20.994,21.038,23.649,66.604,85.762,77.864,88.997,45.017,59.162,44.829,-10.867,110.0,110.0,71.563,150.625,70.688,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.844,72.438,72.063,0.012,64.25,150.625,73.625,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,82.938,0.022,64.813,150.625,72.625,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.563,95.25,0.043,64.0,150.625,70.813,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.125,99.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.004,-0.173,0.0,0.0,0.035,0.035,0.001,-0.014,0.039,-0.032
2062008,36,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.078,0.0,80.0,65.0,1.4,15.898,28.435,3.107,32.565,71.191,67.722,72.069,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.994,21.038,23.441,66.712,85.615,77.757,88.924,45.017,59.162,44.829,-10.852,110.0,110.0,71.563,150.625,70.625,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.984,72.375,72.063,0.012,64.25,150.625,73.625,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.438,82.938,0.022,64.688,150.625,72.625,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.438,95.063,0.043,63.906,150.625,70.813,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.125,99.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.174,0.0,0.0,0.034,0.035,0.001,-0.014,0.04,-0.031
2062008,37,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,15.898,28.435,3.107,28.272,71.191,67.722,72.069,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,20.994,21.067,23.357,66.604,85.689,77.757,88.924,45.017,59.162,44.829,-10.852,110.0,110.0,71.688,150.625,70.688,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.93,72.375,72.063,0.012,64.25,150.625,73.438,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.438,82.688,0.022,64.813,150.625,72.75,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.25,94.813,0.043,63.906,150.625,70.813,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.063,98.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.173,0.0,0.0,0.035,0.035,0.001,-0.014,0.04,-0.031
2062008,38,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.938,28.435,3.107,6.802,71.191,67.722,72.069,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.994,21.038,23.214,66.604,85.615,77.864,88.924,45.089,59.162,44.829,-10.852,110.0,110.0,71.563,150.625,70.688,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,72.375,72.063,0.012,64.25,150.625,73.438,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.188,82.625,0.022,64.813,150.625,72.625,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.125,94.625,0.043,63.906,150.625,70.813,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.063,98.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.004,-0.241,0.0,0.0,0.035,0.035,0.001,-0.014,0.041,-0.03
2062008,39,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.75,28.435,3.107,9.665,71.191,67.722,71.96,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.994,21.038,23.111,66.712,85.541,77.757,88.85,45.017,59.162,44.902,-10.852,110.0,110.0,71.688,150.625,70.688,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.766,72.375,72.063,0.012,64.25,150.625,73.313,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.188,82.625,0.022,64.813,150.625,72.75,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.0,94.625,0.043,63.906,150.625,70.813,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.063,98.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.004,-0.106,0.0,0.0,0.035,0.035,0.001,-0.014,0.04,-0.029
2062008,40,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.234,28.435,3.107,13.959,71.191,67.722,71.96,67.177,67.363,0.0,-0.03,-0.026,20.0,20.0,20.967,21.038,23.026,66.497,85.541,77.651,88.776,45.017,59.057,44.902,-10.867,110.0,110.0,71.688,150.625,70.688,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.313,72.375,72.063,0.012,64.25,150.625,73.313,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,82.375,0.022,64.813,150.625,72.625,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.0,94.313,0.043,63.906,150.625,70.813,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.938,98.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.107,0.0,0.0,0.035,0.035,0.001,-0.014,0.042,-0.029
2062008,41,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.992,28.435,3.107,29.703,71.191,67.722,71.96,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.967,21.009,22.962,66.604,85.541,77.651,88.776,45.089,59.057,44.902,-10.852,110.0,110.0,71.563,150.625,70.688,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.836,72.375,72.063,0.012,64.188,150.625,73.313,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,82.313,0.022,64.688,150.625,72.75,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.938,94.25,0.043,63.906,150.625,70.813,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,97.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.175,0.0,0.0,0.035,0.035,0.001,-0.014,0.042,-0.028
2062008,42,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,15.992,30.958,3.107,32.565,71.191,67.722,71.96,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.994,21.009,22.988,66.604,85.467,77.757,88.702,45.089,59.162,44.902,-10.867,110.0,110.0,71.563,150.625,70.688,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.977,72.375,72.063,0.012,64.188,150.625,73.313,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,82.125,0.022,64.688,150.625,72.625,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.813,94.063,0.043,63.906,150.625,70.813,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,97.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.173,0.0,0.0,0.035,0.034,0.001,-0.013,0.042,-0.027
2062008,43,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.031,28.435,3.107,9.665,71.191,67.722,71.96,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,20.967,21.009,22.923,66.604,85.394,77.544,88.628,45.089,59.057,44.902,-10.852,110.0,110.0,71.563,150.625,70.688,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.852,72.438,72.063,0.012,64.25,150.625,73.313,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,82.125,0.022,64.688,150.625,72.625,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.625,93.813,0.043,63.906,150.625,70.813,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.75,97.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.175,0.0,0.0,0.035,0.035,0.001,-0.014,0.043,-0.026
2062008,44,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.961,23.391,3.107,3.939,71.191,67.722,71.852,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,20.967,20.98,22.884,66.604,85.394,77.651,88.628,45.017,59.162,44.902,-10.852,110.0,110.0,71.563,150.625,70.688,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.813,72.438,71.938,0.012,64.188,150.625,73.313,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,82.125,0.022,64.688,150.625,72.625,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.5,93.75,0.043,63.844,150.625,70.813,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.563,97.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.106,0.0,0.0,0.035,0.035,0.001,-0.014,0.042,-0.027
2062008,45,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.977,28.435,3.107,25.409,71.191,67.722,71.852,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.967,21.009,22.884,66.712,85.32,77.544,88.554,45.089,59.162,44.902,-10.852,110.0,110.0,71.563,150.625,70.688,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.898,72.375,72.063,0.012,64.188,150.625,73.188,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.75,82.0,0.022,64.688,150.625,72.625,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.375,93.625,0.043,63.844,150.625,70.688,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.438,97.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.004,-0.174,0.0,0.0,0.035,0.035,0.001,-0.014,0.042,-0.026
2062008,46,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.977,28.435,3.107,9.665,71.191,67.722,71.852,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.994,21.009,22.832,66.604,85.246,77.544,88.554,45.162,59.057,44.975,-10.867,110.0,110.0,71.688,150.625,70.688,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.82,72.438,72.063,0.012,64.188,150.625,73.188,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.75,82.0,0.022,64.688,150.625,72.625,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.375,93.563,0.043,63.906,150.625,70.688,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.375,96.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.176,0.0,0.0,0.035,0.035,0.001,-0.014,0.043,-0.026
2062008,47,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,16.125,28.435,3.107,11.096,71.191,67.722,71.852,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,20.994,21.009,22.761,66.712,85.246,77.438,88.481,45.089,59.057,44.975,-10.852,110.0,110.0,71.563,150.625,70.625,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.758,72.375,72.063,0.012,64.188,150.625,73.125,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.625,81.875,0.022,64.688,150.625,72.75,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.313,93.563,0.043,63.844,150.625,70.813,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.25,96.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.107,0.0,0.0,0.035,0.034,0.001,-0.014,0.042,-0.025
2062008,48,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.828,28.435,3.107,13.959,71.191,67.722,71.852,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.994,21.038,22.709,66.604,85.172,77.544,88.407,45.089,59.057,44.975,-10.852,110.0,110.0,71.563,150.625,70.688,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.0,72.375,72.063,0.012,64.188,150.625,73.125,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,81.813,0.022,64.688,150.625,72.625,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.0,93.25,0.043,63.844,150.625,70.813,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.25,96.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.004,-0.106,0.0,0.0,0.035,0.035,0.001,-0.014,0.042,-0.024
2062008,49,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.219,28.435,3.107,22.547,71.191,67.722,71.744,67.177,67.581,0.0,-0.03,-0.026,20.0,20.0,20.994,21.038,22.644,66.604,85.172,77.438,88.407,45.162,59.057,44.902,-10.852,110.0,110.0,71.688,150.625,70.688,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.063,72.188,72.063,0.012,63.969,150.625,73.0,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,81.875,0.022,64.688,150.625,72.625,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.25,93.438,0.043,63.906,150.625,70.813,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.0,96.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.245,0.0,0.0,0.036,0.035,0.0,-0.015,0.043,-0.025
2062008,50,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,15.977,28.435,3.107,16.822,71.191,67.722,71.744,67.286,67.581,0.0,-0.033,-0.026,20.0,20.0,20.994,21.009,22.579,66.604,85.098,77.438,88.333,45.162,59.057,44.975,-10.867,110.0,110.0,71.688,150.625,70.625,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.922,72.375,72.063,0.012,64.188,150.625,73.125,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,81.875,0.022,64.688,150.625,72.75,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.0,93.25,0.043,63.906,150.625,70.688,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,96.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.176,0.0,0.0,0.035,0.034,0.001,-0.015,0.042,-0.025
2062008,51,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.977,28.435,3.107,13.959,71.191,67.722,71.744,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.994,21.009,22.527,66.604,85.025,77.438,88.259,45.089,59.162,44.902,-10.852,110.0,110.0,71.563,150.625,70.625,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.945,72.375,72.188,0.012,63.969,150.625,73.0,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.125,81.875,0.022,64.563,150.625,72.625,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.938,93.125,0.043,63.844,150.625,70.688,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.688,96.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.173,0.0,0.0,0.035,0.035,0.0,-0.015,0.043,-0.025
2062008,52,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.914,28.435,3.107,16.822,71.191,67.722,71.744,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,21.022,21.067,22.527,66.604,85.025,77.544,88.259,45.162,59.162,44.975,-10.852,110.0,110.0,71.688,150.625,70.688,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.898,72.375,71.938,0.012,64.188,150.625,73.0,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,82.0,0.022,64.688,150.625,72.75,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.813,93.0,0.057,63.906,150.625,70.813,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.688,95.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.004,-0.175,0.0,0.0,0.035,0.035,0.001,-0.016,0.056,-0.024
