DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,53,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,15.875,28.435,3.107,15.391,71.191,67.722,71.635,67.286,67.581,0.0,-0.033,-0.026,20.0,20.0,20.967,21.067,22.45,66.604,84.951,77.544,88.185,45.162,59.162,44.975,-10.867,110.0,110.0,71.563,150.625,70.625,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.219,72.375,72.063,0.012,64.188,150.625,73.0,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.813,82.125,0.022,64.688,150.625,72.625,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.688,93.0,0.056,63.844,150.625,70.688,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.375,95.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.004,-0.174,0.0,0.0,0.035,0.035,0.001,-0.017,0.054,-0.025
2062008,54,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.016,28.435,3.107,11.096,71.191,67.722,71.635,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.994,21.067,22.411,66.604,84.951,77.331,88.111,45.235,59.057,44.975,-10.867,110.0,110.0,71.563,150.625,70.688,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.969,72.375,71.938,0.012,64.188,150.625,73.0,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.688,82.125,0.022,64.688,150.625,72.625,71.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.813,93.0,0.057,63.906,150.625,70.813,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.313,95.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.245,0.0,0.0,0.035,0.035,0.001,-0.017,0.056,-0.025
2062008,55,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.016,28.435,3.107,8.234,71.191,67.722,71.635,67.286,67.581,0.0,-0.033,-0.026,20.0,20.0,20.994,21.038,22.359,66.712,84.951,77.331,88.111,45.162,59.162,44.975,-10.867,110.0,110.0,71.563,150.625,70.625,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.859,72.375,72.063,0.012,63.969,150.625,72.813,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.563,82.375,0.022,64.688,150.625,72.625,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.688,92.938,0.057,63.906,150.625,70.813,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.063,95.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.149,0.001,-0.148,0.001,-0.004,-0.175,0.0,0.0,0.035,0.035,0.001,-0.019,0.056,-0.025
2062008,56,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.977,28.435,3.107,3.939,71.191,67.722,71.635,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.994,21.038,22.346,66.604,84.877,77.331,88.037,45.162,59.372,45.048,-10.852,110.0,110.0,71.563,150.625,70.625,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.953,72.188,72.063,0.012,64.188,150.625,72.813,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.25,82.5,0.022,64.688,150.625,72.625,71.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.625,92.938,0.057,63.844,150.625,70.688,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.938,95.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.105,0.0,0.0,0.036,0.035,0.0,-0.02,0.055,-0.025
2062008,57,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.734,28.435,3.107,13.959,71.191,67.722,71.635,67.286,67.581,0.0,-0.033,-0.026,20.0,20.0,20.994,21.038,22.294,66.712,84.803,77.438,87.964,45.235,59.162,45.048,-10.852,110.0,110.0,71.563,150.625,70.688,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.766,72.375,71.938,0.012,63.969,150.625,72.813,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.063,82.938,0.022,64.688,150.625,72.625,71.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.625,92.813,0.057,63.844,150.625,70.813,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.688,95.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.176,0.0,0.0,0.035,0.035,0.001,-0.022,0.056,-0.026
2062008,58,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.734,28.435,3.107,18.253,71.191,67.722,71.635,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.994,21.038,22.281,66.712,84.803,77.331,87.964,45.235,59.162,45.048,-10.852,110.0,110.0,71.563,150.625,70.688,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.953,72.375,71.938,0.012,64.188,150.625,72.75,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,83.125,0.022,64.688,150.625,72.625,71.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.375,92.813,0.057,63.688,150.625,70.688,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.625,95.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.004,-0.175,0.0,0.0,0.035,0.035,0.001,-0.023,0.054,-0.026
2062008,59,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.906,28.435,3.107,5.371,71.191,67.615,71.31,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.994,21.009,22.197,66.712,84.73,77.331,87.89,45.235,59.057,45.048,-10.867,110.0,110.0,71.563,150.625,70.688,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.898,72.375,71.938,0.012,64.188,150.625,72.75,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,83.5,0.022,64.688,150.625,72.625,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.313,92.813,0.057,63.844,150.625,70.688,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.5,95.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.004,-0.177,0.0,0.0,0.035,0.035,0.001,-0.025,0.054,-0.026
2062008,100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,15.844,28.435,3.107,16.822,71.191,67.722,71.635,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.994,21.009,22.184,66.712,84.73,77.225,87.89,45.235,59.057,45.048,-10.867,110.0,110.0,71.563,150.625,70.625,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.141,72.375,72.063,0.012,64.188,150.625,72.75,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,83.813,0.022,64.688,150.625,72.625,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.313,92.813,0.057,63.844,150.625,70.625,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.188,94.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.176,0.0,0.0,0.035,0.035,0.001,-0.026,0.054,-0.026
2062008,101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.047,27.174,3.107,9.665,71.191,67.722,71.635,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.994,21.009,22.119,66.712,84.73,77.331,87.816,45.235,59.162,45.048,-10.852,110.0,110.0,71.688,150.625,70.625,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.219,72.375,71.938,0.012,63.969,150.625,72.75,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.5,84.188,0.022,64.563,150.625,72.625,71.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.313,92.625,0.057,63.688,150.625,70.688,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.063,94.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.175,0.0,0.0,0.035,0.035,0.001,-0.028,0.055,-0.026
2062008,102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,17.078,28.435,3.107,26.841,71.191,67.722,71.744,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.967,21.009,21.977,66.712,84.656,77.225,87.816,45.307,59.162,45.048,-10.867,110.0,110.0,71.563,150.625,70.625,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.688,72.375,72.063,0.012,63.969,150.625,72.75,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.5,84.5,0.022,64.688,150.625,72.625,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.188,92.813,0.057,63.844,150.625,70.688,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.0,94.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.244,0.0,0.0,0.035,0.035,0.001,-0.029,0.053,-0.026
2062008,103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.797,28.435,3.107,22.547,71.191,67.829,71.635,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.967,21.009,21.964,66.712,84.582,77.119,87.668,45.307,59.057,45.121,-10.852,110.0,110.0,71.563,150.625,70.688,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.813,72.375,72.063,0.012,63.969,150.625,72.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.438,85.0,0.022,64.563,150.625,72.625,71.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.125,92.625,0.057,63.844,150.625,70.688,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.938,94.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.177,0.0,0.0,0.035,0.035,0.001,-0.031,0.054,-0.026
2062008,104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.797,18.349,20.025,16.822,71.191,67.722,71.635,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.939,21.009,21.879,66.712,84.582,77.119,87.668,45.307,59.057,45.048,-10.867,110.0,110.0,71.563,150.625,70.688,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.813,72.375,71.938,0.012,63.969,150.625,72.625,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.438,85.438,0.022,64.563,150.625,72.625,71.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.125,92.625,0.057,63.688,150.625,70.688,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.625,94.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.004,-0.246,0.0,0.0,0.035,0.035,0.001,-0.032,0.054,-0.027
2062008,105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.758,28.435,3.107,9.665,71.191,67.722,71.635,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.967,20.98,21.892,66.712,84.582,77.119,87.668,45.235,59.057,45.048,-10.852,110.0,110.0,71.563,150.625,70.688,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.727,72.375,71.938,0.012,63.969,150.625,72.5,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,86.0,0.022,64.563,150.625,72.5,71.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.0,92.5,0.057,63.844,150.625,70.688,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.5,94.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.177,0.0,0.0,0.035,0.035,0.001,-0.034,0.054,-0.027
2062008,106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,15.797,28.435,3.107,15.391,71.191,67.722,71.635,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.967,20.98,21.905,66.712,84.508,77.119,87.594,45.307,59.162,45.121,-10.852,110.0,110.0,71.563,150.625,70.625,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.031,72.188,71.938,0.012,63.875,150.625,72.625,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.438,86.25,0.022,64.563,150.625,72.625,71.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.0,92.5,0.057,63.844,150.625,70.688,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.313,94.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.176,0.0,0.0,0.035,0.035,0.0,-0.035,0.054,-0.027
2062008,107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.898,28.435,3.107,22.547,71.191,67.829,71.527,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.967,20.98,21.892,66.712,84.435,77.225,87.594,45.307,59.057,45.121,-10.852,110.0,110.0,71.563,150.625,70.625,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.945,72.188,71.938,0.012,63.969,150.625,72.625,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.438,86.688,0.022,64.563,150.625,72.625,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.75,92.5,0.057,63.5,150.625,70.625,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.188,94.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.177,0.0,0.0,0.035,0.035,0.0,-0.036,0.052,-0.027
2062008,108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,15.984,28.435,3.107,9.665,71.191,67.829,71.527,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.967,20.98,21.853,66.712,84.435,77.119,87.594,45.307,59.162,45.121,-10.852,110.0,110.0,71.563,150.625,70.625,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,72.188,71.938,0.012,63.969,150.625,72.625,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.5,87.25,0.022,64.688,150.625,72.625,71.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.75,92.5,0.057,63.688,150.625,70.688,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.0,94.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,-0.072,0.001,-0.148,0.001,-0.004,-0.175,0.0,0.0,0.035,0.034,0.0,-0.038,0.052,-0.028
2062008,109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.984,28.435,3.107,8.234,71.084,67.722,71.635,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.967,20.98,21.931,66.712,84.361,77.119,87.521,45.235,59.057,45.121,-10.852,110.0,110.0,71.563,150.625,70.625,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.906,72.188,71.938,0.012,63.969,150.625,72.5,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,87.688,0.022,64.563,150.625,72.625,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.688,92.438,0.057,63.688,150.625,70.625,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.813,93.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.108,0.0,0.0,0.035,0.035,0.0,-0.039,0.052,-0.028
2062008,110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.109,28.435,3.107,8.234,71.191,67.829,71.527,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.967,20.98,21.892,66.712,84.361,77.012,87.447,45.235,59.162,45.048,-10.852,110.0,110.0,71.563,150.625,70.688,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.836,72.375,71.875,0.012,63.969,150.625,72.5,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,88.0,0.022,64.375,150.625,72.5,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.688,92.438,0.057,63.844,150.625,70.688,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,93.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.176,0.0,0.0,0.035,0.035,0.001,-0.039,0.052,-0.028
2062008,111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.875,28.435,3.107,16.822,71.191,67.829,71.527,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.939,20.98,21.905,66.712,84.213,77.012,87.373,45.307,59.267,45.048,-10.852,110.0,110.0,71.563,150.625,70.625,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.063,72.188,71.938,0.012,63.969,150.625,72.5,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,88.5,0.022,64.563,150.625,72.625,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.688,92.438,0.057,63.688,150.625,70.688,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.625,93.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.004,-0.242,0.0,0.0,0.035,0.035,0.0,-0.04,0.052,-0.028
2062008,112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.953,28.435,3.107,49.737,71.191,67.829,71.527,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.967,21.009,21.905,66.712,84.287,76.906,87.373,45.307,59.162,45.121,-10.852,110.0,110.0,71.375,150.625,70.375,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.891,72.188,71.875,0.012,63.875,150.625,72.5,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,88.938,0.022,64.563,150.625,72.625,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.625,92.438,0.057,63.844,150.625,70.688,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.438,93.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.004,-0.175,0.0,0.0,0.035,0.035,0.001,-0.041,0.051,-0.028
2062008,113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,15.813,28.435,3.107,12.528,71.084,67.829,71.527,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.967,20.951,21.977,66.712,84.287,76.906,87.373,45.307,59.057,45.194,-10.852,110.0,110.0,71.563,150.625,70.625,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.898,72.188,71.938,0.012,63.875,150.625,72.5,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.438,89.25,0.022,64.563,150.625,72.625,71.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.625,92.313,0.057,63.5,150.625,70.625,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.25,93.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.004,-0.108,0.0,0.0,0.035,0.035,0.0,-0.041,0.052,-0.028
2062008,114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.137,0.0,80.0,65.0,1.4,15.859,28.435,3.107,38.289,71.084,67.829,71.418,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.967,21.009,21.931,66.712,84.213,76.906,87.299,45.38,59.057,45.121,-10.852,110.0,110.0,71.563,150.625,70.625,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.859,72.188,71.938,0.012,63.875,150.625,72.438,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.688,89.625,0.022,64.563,150.625,72.625,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.625,92.313,0.057,63.688,150.625,70.625,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.125,93.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.249,0.0,0.0,0.035,0.035,0.0,-0.042,0.052,-0.028
2062008,115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,15.859,28.435,3.107,18.253,71.084,67.829,71.418,67.286,67.472,0.0,-0.033,-0.026,20.0,20.0,20.967,20.98,21.964,66.712,84.14,76.906,87.225,45.38,59.162,45.121,-10.852,110.0,110.0,71.563,150.625,70.625,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.969,72.188,71.938,0.012,63.875,150.625,72.438,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,89.875,0.022,64.563,150.625,72.625,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.5,92.0,0.057,63.688,150.625,70.625,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.875,93.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.009,-0.246,0.0,0.0,0.035,0.035,0.0,-0.041,0.054,-0.028
2062008,116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.953,28.435,3.107,19.684,71.084,67.829,71.418,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.967,20.98,21.951,66.712,84.066,76.799,87.151,45.235,59.057,45.121,-10.867,110.0,110.0,71.563,150.625,70.688,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.938,72.375,71.875,0.012,63.875,150.625,72.438,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.125,90.25,0.022,64.563,150.625,72.5,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.5,92.0,0.057,63.688,150.625,70.625,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.875,93.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.004,-0.108,0.0,0.0,0.035,0.035,0.001,-0.042,0.054,-0.028
2062008,117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.992,28.435,3.107,5.371,71.084,67.829,71.418,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.967,20.98,21.989,66.712,84.066,76.799,87.151,45.38,59.267,45.194,-10.852,110.0,110.0,71.563,150.625,70.375,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.156,72.188,71.938,0.012,63.875,150.625,72.438,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,90.375,0.022,64.375,150.625,72.5,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.625,92.0,0.057,63.5,150.625,70.563,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.688,92.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.004,-0.175,0.0,0.0,0.035,0.035,0.0,-0.042,0.055,-0.029
2062008,118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,15.977,28.435,3.107,13.959,71.191,67.829,71.418,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.967,20.98,22.015,66.712,84.066,76.799,87.078,45.307,59.057,45.121,-10.867,110.0,110.0,71.563,150.625,70.375,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.953,72.188,71.875,0.012,63.875,150.625,72.438,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,90.688,0.022,64.375,150.625,72.625,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.5,92.0,0.057,63.5,150.625,70.625,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.563,92.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.177,0.0,0.0,0.035,0.035,0.001,-0.041,0.054,-0.029
2062008,119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.063,28.435,3.107,11.096,71.084,67.829,71.418,67.286,67.472,0.0,-0.03,-0.026,20.0,20.0,20.967,21.009,22.028,66.712,83.992,76.906,87.078,45.38,59.162,45.194,-10.852,110.0,110.0,71.563,150.625,70.625,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.938,72.375,71.875,0.012,63.875,150.625,72.188,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,90.938,0.022,64.375,150.625,72.5,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.625,91.938,0.057,63.5,150.625,70.625,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.438,92.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.148,0.001,0.001,-0.148,0.001,-0.004,-0.176,0.0,0.0,0.035,0.035,0.001,-0.041,0.055,-0.029
2062008,120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.0,28.435,3.107,16.822,71.084,67.829,71.418,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.939,21.009,22.002,66.712,83.992,76.906,87.004,45.453,59.057,45.194,-10.867,110.0,110.0,71.563,150.625,70.625,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.141,72.375,71.875,0.012,63.875,150.625,72.188,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.438,91.0,0.022,64.375,150.625,72.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.5,91.938,0.057,63.5,150.625,70.625,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.25,92.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.004,-0.25,0.0,0.0,0.035,0.035,0.001,-0.04,0.054,-0.029
2062008,121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.0,28.435,3.107,19.684,71.191,67.829,71.418,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.967,21.009,22.028,66.604,83.992,76.799,87.004,45.38,59.162,45.194,-10.852,110.0,110.0,71.563,150.625,70.625,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.984,72.375,71.875,0.012,63.875,150.625,72.188,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.625,91.313,0.022,64.375,150.625,72.625,71.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.5,91.75,0.057,63.688,150.625,70.563,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.063,92.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.177,0.0,0.0,0.035,0.035,0.001,-0.041,0.056,-0.029
2062008,122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,15.984,28.435,3.107,9.665,71.084,67.829,71.418,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.939,21.009,22.041,66.604,83.845,76.799,86.856,45.38,59.162,45.194,-10.852,110.0,110.0,71.563,150.625,70.625,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.961,72.188,71.875,0.012,63.875,150.625,72.188,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,91.375,0.022,64.375,150.625,72.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.5,91.813,0.057,63.5,150.625,70.563,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.0,92.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.176,0.0,0.0,0.035,0.035,0.001,-0.04,0.055,-0.029
2062008,123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.766,28.435,3.107,16.822,71.084,67.829,71.418,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.939,21.009,22.015,66.604,83.845,76.693,86.93,45.38,59.162,45.267,-10.852,110.0,110.0,71.563,150.625,70.625,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.852,72.188,71.875,0.012,63.875,150.625,72.188,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,91.563,0.022,64.375,150.625,72.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.5,91.813,0.057,63.5,150.625,70.563,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.875,92.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.107,0.0,0.0,0.035,0.035,0.001,-0.04,0.055,-0.029
2062008,124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,15.992,28.435,3.107,13.959,71.084,67.829,71.418,67.286,67.472,0.0,-0.03,-0.026,20.0,20.0,20.939,21.009,22.015,66.604,83.845,76.799,86.856,45.38,59.057,45.194,-10.852,110.0,110.0,71.375,150.625,70.375,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.047,72.375,71.938,0.012,63.781,150.625,72.188,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.625,91.625,0.022,64.375,150.625,72.625,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.5,91.813,0.057,63.688,150.625,70.563,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.688,92.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,-0.178,0.0,0.0,0.035,0.035,0.001,-0.039,0.055,-0.03
2062008,125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.094,28.435,3.107,11.096,71.084,67.829,71.418,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.939,21.009,21.989,66.604,83.771,76.799,86.782,45.453,59.162,45.194,-10.852,110.0,110.0,71.563,150.625,70.375,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.234,72.188,71.938,0.012,63.875,150.625,72.125,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,91.625,0.022,64.375,150.625,72.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.438,91.813,0.057,63.5,150.625,70.563,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,92.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.004,-0.247,0.0,0.0,0.035,0.035,0.0,-0.038,0.055,-0.03
2062008,126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.094,28.435,3.107,25.409,71.084,67.829,71.527,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.939,20.98,21.977,66.604,83.697,76.693,86.782,45.38,59.162,45.194,-10.852,110.0,110.0,71.375,150.625,70.625,70.438,0.0,85.563,72.0,70.0,1000.0,500.0,0.0,15.805,72.375,71.875,0.012,63.875,150.625,72.188,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.125,91.688,0.022,64.313,150.625,72.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.5,91.813,0.057,63.438,150.625,70.563,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.5,92.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.176,0.0,0.0,0.035,0.035,0.001,-0.037,0.055,-0.03
2062008,127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.82,28.435,3.107,13.959,71.084,67.829,71.418,67.286,67.472,0.0,-0.03,-0.026,20.0,20.0,20.911,21.009,22.015,66.712,83.697,76.586,86.782,45.38,59.162,45.267,-10.867,110.0,110.0,71.375,150.625,70.625,70.438,0.0,84.375,72.0,70.0,1000.0,500.0,0.0,16.078,72.188,71.875,0.012,63.875,150.625,72.188,67.188,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,91.688,0.022,64.375,150.625,72.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.438,91.813,0.052,63.438,150.625,70.563,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.375,92.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.107,0.0,0.0,0.035,0.035,0.001,-0.036,0.05,-0.031
2062008,128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,15.984,28.435,3.107,6.802,71.084,67.829,71.418,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.939,21.009,22.041,66.712,83.697,76.693,86.708,45.38,59.162,45.267,-10.852,110.0,110.0,71.563,150.625,70.625,70.438,0.0,83.25,72.0,70.0,1000.0,500.0,0.0,16.094,72.188,71.875,0.012,63.875,150.625,72.188,67.188,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,80.188,91.938,0.022,64.375,150.625,72.5,71.438,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,98.188,91.625,0.026,63.5,150.625,70.375,67.938,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,84.125,92.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.107,0.0,0.0,0.035,0.035,0.001,-0.038,0.025,-0.031
2062008,129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,15.984,28.435,3.107,12.528,71.084,67.829,71.527,67.286,67.581,0.0,-0.033,-0.026,20.0,20.0,20.911,21.009,22.08,66.712,83.623,76.693,86.634,45.453,59.057,45.267,-10.867,110.0,110.0,71.563,150.625,70.375,70.375,0.0,82.125,72.0,70.0,1000.0,500.0,0.0,15.945,72.188,71.875,0.012,63.875,150.625,72.188,67.188,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,80.0,91.625,0.022,64.375,150.625,72.5,71.438,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,97.625,91.0,0.026,63.5,150.625,70.375,67.938,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,83.813,91.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.179,0.0,0.0,0.035,0.035,0.001,-0.037,0.025,-0.032
2062008,130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.984,28.435,3.107,23.978,71.084,67.829,71.527,67.286,67.472,0.0,-0.033,-0.026,20.0,20.0,20.939,20.98,22.119,66.712,83.55,76.693,86.561,45.453,59.267,45.267,-10.867,110.0,110.0,71.563,150.625,70.625,70.438,0.0,81.0,72.0,70.0,1000.0,500.0,0.0,15.844,72.188,71.875,0.012,63.875,150.625,72.125,67.063,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,91.313,0.022,64.375,150.625,72.5,71.438,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,97.188,90.75,0.026,63.438,150.625,70.375,67.938,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,83.375,91.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.176,0.0,0.0,0.035,0.035,0.001,-0.037,0.024,-0.032
2062008,131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.844,28.435,3.107,31.134,71.084,67.829,71.527,67.396,67.581,0.0,-0.03,-0.026,20.0,20.0,20.939,20.951,22.171,66.712,83.55,76.693,86.561,45.453,59.057,45.267,-10.852,110.0,110.0,71.563,150.625,70.375,70.438,0.0,79.813,72.0,70.0,1000.0,500.0,0.0,15.859,72.188,71.688,0.012,63.781,150.625,72.188,67.188,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.625,90.938,0.022,64.375,150.625,72.625,71.5,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,96.813,90.438,0.026,63.5,150.625,70.375,67.875,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,83.188,91.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.179,0.0,0.0,0.035,0.035,0.001,-0.036,0.024,-0.031
2062008,132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.977,28.435,3.107,16.822,71.084,67.829,71.527,67.286,67.472,0.0,-0.03,-0.026,20.0,20.0,20.939,20.951,22.197,66.712,83.476,76.586,86.561,45.38,59.267,45.267,-10.852,110.0,110.0,71.375,150.625,70.375,70.438,0.0,78.688,72.0,70.0,1000.0,500.0,0.0,16.188,72.188,71.875,0.012,63.781,150.625,72.188,67.188,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,90.688,0.022,64.375,150.625,72.625,71.5,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,96.438,90.125,0.026,63.5,150.625,70.375,67.938,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,82.938,90.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.106,0.0,0.0,0.035,0.035,0.001,-0.036,0.024,-0.031
2062008,133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,16.141,28.435,3.107,5.371,71.084,67.829,71.527,67.286,67.581,0.0,-0.03,-0.026,20.0,20.0,20.939,20.951,22.236,66.712,83.476,76.586,86.487,45.453,59.267,45.267,-10.852,110.0,110.0,71.375,150.625,70.375,70.438,0.0,77.563,72.0,70.0,1000.0,500.0,0.0,15.992,72.188,71.688,0.012,63.781,150.625,72.188,67.188,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.438,90.375,0.022,64.375,150.625,72.5,71.438,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,96.063,89.938,0.026,63.438,150.625,70.25,67.938,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,82.75,90.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.176,0.0,0.0,0.035,0.034,0.001,-0.035,0.023,-0.03
2062008,134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.359,28.435,3.107,16.822,71.084,67.829,71.527,67.286,67.472,0.0,-0.033,-0.026,20.0,20.0,20.883,20.923,22.242,66.712,83.402,76.586,86.413,45.453,59.162,45.267,-10.852,110.0,110.0,71.563,150.625,70.375,70.375,0.0,76.375,72.0,70.0,1000.0,500.0,0.0,16.156,72.188,71.688,0.012,63.781,150.625,72.188,67.188,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,90.063,0.022,64.375,150.625,72.313,71.188,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,95.688,89.813,0.026,63.438,150.625,70.25,67.938,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,82.563,90.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.004,-0.177,0.0,0.0,0.035,0.035,0.001,-0.035,0.022,-0.03
2062008,135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.359,28.435,3.107,12.528,71.084,67.829,71.635,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.883,20.951,22.242,66.712,83.402,76.586,86.413,45.453,59.267,45.267,-10.852,110.0,110.0,71.563,150.625,70.375,70.438,0.0,75.25,72.0,70.0,1000.0,500.0,0.0,16.016,72.188,71.875,0.012,63.781,150.625,72.125,67.063,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,89.875,0.022,64.375,150.625,72.5,71.438,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,95.5,89.563,0.026,63.5,150.625,70.25,67.875,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,82.25,90.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.176,0.0,0.0,0.035,0.035,0.001,-0.035,0.022,-0.031
2062008,136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.938,28.435,3.107,21.116,70.871,67.829,71.527,67.286,67.363,0.0,-0.033,-0.026,20.0,20.0,20.911,20.923,22.242,66.604,83.402,76.586,86.339,45.453,59.267,45.34,-10.852,110.0,110.0,71.563,150.625,70.625,70.375,0.0,74.063,72.0,70.0,1000.0,500.0,0.0,16.063,72.188,71.688,0.012,63.781,150.625,72.125,67.188,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,89.625,0.022,64.375,150.625,72.5,71.438,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,95.063,89.438,0.026,63.438,150.625,70.25,67.875,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,82.0,89.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.107,0.0,0.0,0.035,0.035,0.001,-0.034,0.021,-0.031
2062008,137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.25,28.435,3.107,25.409,71.084,67.829,71.635,67.286,67.472,0.0,-0.033,-0.026,20.0,20.0,20.911,20.923,22.281,66.819,83.402,76.48,86.339,45.525,59.267,45.267,-10.867,110.0,110.0,71.375,150.625,70.625,70.5,0.0,72.938,72.0,70.0,1000.0,500.0,0.0,15.969,72.188,71.688,0.012,63.781,150.625,72.125,67.188,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.875,89.313,0.022,64.313,150.625,72.313,71.438,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,94.875,89.25,0.026,63.438,150.625,70.25,67.938,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,81.75,89.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.246,0.0,0.0,0.034,0.035,0.001,-0.034,0.021,-0.031
2062008,138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.922,28.435,3.107,16.822,71.084,67.829,71.527,67.286,67.472,0.0,-0.033,-0.026,20.0,20.0,20.883,20.923,22.294,66.712,83.328,76.48,86.339,45.453,59.267,45.34,-10.852,110.0,110.0,71.375,150.625,70.688,70.438,0.0,71.813,72.0,70.0,1000.0,500.0,0.0,16.031,72.375,71.688,0.012,63.781,150.625,72.125,67.063,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,89.063,0.022,64.375,150.625,72.5,71.438,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,94.563,88.938,0.026,63.5,150.625,70.25,67.875,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,81.563,89.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.107,0.0,0.0,0.035,0.035,0.001,-0.033,0.021,-0.031
2062008,139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,15.898,28.435,3.107,19.684,71.084,67.829,71.527,67.396,67.472,0.0,-0.03,-0.026,20.0,20.0,20.883,20.951,22.294,66.712,83.328,76.48,86.265,45.453,59.372,45.34,-10.852,110.0,110.0,71.375,150.625,70.625,70.375,0.0,70.688,72.0,70.0,1000.0,500.0,0.0,15.898,72.375,71.688,0.012,63.688,150.625,72.125,67.063,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.625,88.938,0.022,64.313,150.625,72.313,71.188,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,94.25,88.813,0.026,63.438,150.625,70.25,67.938,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,89.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.004,-0.106,0.0,0.0,0.035,0.035,0.001,-0.033,0.021,-0.03
2062008,140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.898,28.435,3.107,9.665,71.084,67.829,71.527,67.286,67.581,0.0,-0.033,-0.026,20.0,20.0,20.883,20.923,22.294,66.712,83.255,76.374,86.265,45.453,59.162,45.267,-10.852,110.0,110.0,71.375,150.625,70.375,70.438,0.0,69.5,72.0,70.0,1000.0,500.0,0.0,15.977,72.188,71.688,0.012,63.781,150.625,72.125,67.063,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,88.625,0.022,64.313,150.625,72.313,71.188,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,94.0,88.625,0.026,63.438,150.625,70.25,67.875,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,81.125,88.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.177,0.0,0.0,0.035,0.035,0.001,-0.033,0.02,-0.031
2062008,141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.0,28.435,3.107,9.665,71.084,67.829,71.635,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.883,20.923,22.268,66.712,83.181,76.48,86.191,45.525,59.162,45.413,-10.852,110.0,110.0,71.375,150.625,70.375,70.375,0.0,68.375,72.0,70.0,1000.0,500.0,0.0,15.938,72.188,71.688,0.012,63.781,150.625,72.125,67.063,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.438,88.438,0.022,64.375,150.625,72.313,71.188,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,93.625,88.438,0.026,63.438,150.625,70.188,67.875,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,81.125,88.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.004,-0.107,0.0,0.0,0.035,0.035,0.001,-0.032,0.02,-0.03
2062008,142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.82,28.435,3.107,18.253,71.084,67.829,71.527,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.883,20.923,22.268,66.712,83.181,76.374,86.118,45.525,59.162,45.34,-10.852,110.0,110.0,71.375,150.625,70.625,70.438,0.0,67.25,72.0,70.0,1000.0,500.0,0.0,15.867,72.375,71.688,0.012,63.875,150.625,72.125,67.063,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.313,88.125,0.022,64.313,150.625,72.313,71.188,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,93.375,88.188,0.026,63.438,150.625,70.188,67.875,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,80.875,88.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.004,-0.177,0.0,0.0,0.035,0.035,0.001,-0.032,0.02,-0.03
2062008,143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,15.813,28.435,3.107,18.253,71.084,67.829,71.635,67.286,67.581,0.0,-0.033,-0.026,20.0,20.0,20.883,20.923,22.268,66.712,83.181,76.374,86.118,45.598,59.162,45.34,-10.867,110.0,110.0,71.563,150.625,70.625,70.438,0.0,66.125,72.0,70.0,1000.0,500.0,0.0,15.773,72.188,71.688,0.012,63.688,150.625,72.125,67.063,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.188,87.875,0.022,64.313,150.625,72.313,71.188,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,93.188,88.125,0.026,63.344,150.625,70.188,67.875,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,80.875,88.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.25,0.0,0.0,0.035,0.035,0.001,-0.031,0.019,-0.03
2062008,144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.047,28.435,3.107,12.528,71.084,67.829,71.527,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.828,20.923,22.307,66.712,83.107,76.374,86.118,45.453,59.267,45.34,-10.867,110.0,110.0,71.563,150.625,70.625,70.438,0.0,65.0,72.0,70.0,1000.0,500.0,0.0,15.852,72.188,71.688,0.012,63.688,150.625,72.125,67.063,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.188,87.688,0.022,64.313,150.625,72.313,71.188,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,93.0,87.813,0.026,63.438,150.625,70.188,67.875,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,80.5,88.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.107,0.0,0.0,0.035,0.035,0.001,-0.031,0.02,-0.031
2062008,145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.984,28.435,3.107,18.253,71.084,67.829,71.635,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.883,20.923,22.294,66.712,83.107,76.374,85.97,45.525,59.267,45.34,-10.852,110.0,110.0,71.563,150.625,70.375,70.375,0.0,63.844,72.0,70.0,1000.0,500.0,0.0,15.883,72.188,71.688,0.012,63.781,150.625,72.125,66.938,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,87.438,0.022,64.188,150.625,72.313,71.188,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,92.625,87.688,0.026,63.438,150.625,70.188,67.875,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,87.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.175,0.0,0.0,0.036,0.035,0.001,-0.03,0.019,-0.03
