DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.961,28.435,3.107,6.802,71.084,67.829,71.635,67.396,67.581,0.0,-0.033,-0.026,20.0,20.0,20.828,20.894,22.294,66.712,83.033,76.374,85.97,45.598,59.267,45.34,-10.852,110.0,110.0,71.375,150.625,70.375,70.438,0.0,62.688,72.0,70.0,1000.0,500.0,0.0,15.945,72.188,71.688,0.012,63.688,150.625,72.125,66.938,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,87.25,0.022,64.313,150.625,72.313,71.188,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,92.438,87.5,0.026,63.344,150.625,70.188,67.875,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,80.188,87.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,0.001,-0.148,-0.072,-0.004,-0.247,0.0,0.0,0.035,0.035,0.001,-0.03,0.019,-0.03
2062008,147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,16.047,28.435,3.107,13.959,71.084,67.829,71.744,67.286,67.581,0.0,-0.033,-0.026,20.0,20.0,20.828,20.894,22.307,66.712,83.033,76.267,85.97,45.598,59.162,45.34,-10.867,110.0,110.0,71.375,150.625,70.375,70.438,0.0,61.563,72.0,70.0,1000.0,500.0,0.0,15.938,72.188,71.563,0.012,63.688,150.625,72.0,66.938,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,87.125,0.022,64.313,150.625,72.313,71.063,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,92.188,87.438,0.026,63.438,150.625,70.188,67.75,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,80.0,87.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.004,-0.247,0.0,0.0,0.035,0.035,0.001,-0.03,0.018,-0.03
2062008,148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.047,28.435,3.107,13.959,71.084,67.829,71.744,67.396,67.472,0.0,-0.03,-0.026,20.0,20.0,20.855,20.894,22.32,66.712,82.96,76.161,85.97,45.598,59.267,45.34,-10.852,110.0,110.0,71.375,150.625,70.625,70.438,0.0,60.438,72.0,70.0,1000.0,500.0,0.0,15.867,72.188,71.563,0.012,63.688,150.625,72.125,66.938,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,86.813,0.022,64.313,150.625,72.313,71.188,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,91.875,87.125,0.026,63.344,150.625,70.188,67.875,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,87.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.246,0.0,0.0,0.035,0.035,0.001,-0.029,0.018,-0.03
2062008,149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.991,0.0,80.0,65.0,1.4,15.805,25.913,3.107,11.096,71.084,67.829,71.635,67.396,67.581,0.0,-0.033,-0.026,20.0,20.0,20.8,20.894,22.268,66.712,82.96,76.161,85.822,45.162,59.162,45.121,-10.852,110.0,110.0,71.375,150.625,70.375,70.375,0.0,59.313,72.0,70.0,1000.0,500.0,0.0,15.852,72.188,71.688,0.012,63.688,150.625,72.0,66.938,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.625,86.688,0.022,64.313,150.625,72.313,71.063,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,91.563,87.0,0.026,63.344,150.625,70.188,67.75,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.688,87.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.038,0.0,0.0,0.035,0.034,0.001,-0.029,0.017,-0.03
2062008,150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.859,28.435,3.107,13.959,71.084,67.829,71.635,67.286,67.472,0.0,-0.033,-0.026,20.0,20.0,20.828,20.865,22.307,66.712,82.886,76.161,85.748,44.362,59.162,44.246,-10.852,110.0,110.0,71.375,150.625,70.375,70.375,0.0,58.156,72.0,70.0,1000.0,500.0,0.0,15.938,72.063,71.563,0.012,63.688,150.625,72.0,66.938,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,86.5,0.022,64.313,150.625,72.313,71.063,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,91.375,86.875,0.026,63.344,150.625,70.063,67.875,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.625,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.004,-0.102,0.0,0.0,0.035,0.035,0.001,-0.029,0.017,-0.029
2062008,151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.961,25.913,3.107,18.253,71.084,67.829,71.635,67.396,67.472,0.0,-0.03,-0.026,20.0,20.0,20.8,20.865,22.32,66.712,82.812,76.161,85.822,43.926,59.372,43.808,-10.852,110.0,110.0,71.375,150.625,70.375,70.438,0.0,57.0,72.0,70.0,1000.0,500.0,0.0,15.977,72.188,71.563,0.012,63.781,150.625,72.0,66.938,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,86.188,0.022,64.188,150.625,72.188,71.063,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,91.188,86.625,0.026,63.344,150.625,70.188,67.75,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.438,86.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.005,-0.1,0.0,0.0,0.035,0.035,0.001,-0.028,0.017,-0.03
2062008,152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.906,9.53,3.107,8.234,71.084,67.829,71.635,67.396,67.581,0.0,-0.03,-0.026,20.0,20.0,20.8,20.865,22.333,66.819,82.812,76.161,85.675,43.781,59.267,43.59,-10.852,110.0,110.0,71.375,150.625,70.375,70.438,0.0,55.875,72.0,70.0,1000.0,500.0,0.0,15.961,72.063,71.563,0.012,63.688,150.625,72.0,66.938,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,86.063,0.022,64.313,150.625,72.313,71.0,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,90.75,86.5,0.026,63.344,150.625,70.063,67.75,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,86.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.004,-0.161,0.0,0.0,0.035,0.035,0.001,-0.028,0.016,-0.029
2062008,153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.891,22.13,3.107,13.959,71.084,67.722,71.418,67.396,67.581,0.0,-0.033,-0.026,20.0,20.0,20.8,20.865,22.333,66.712,82.812,76.161,85.675,43.563,59.267,43.371,-10.852,110.0,110.0,71.375,150.625,70.375,70.375,0.0,54.719,72.0,70.0,1000.0,500.0,0.0,16.172,72.188,71.688,0.012,63.688,150.625,72.0,66.938,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,85.938,0.022,64.313,150.625,72.313,71.063,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,90.688,86.375,0.026,63.344,150.625,70.063,67.875,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.125,86.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.159,0.0,0.0,0.035,0.035,0.001,-0.028,0.016,-0.029
2062008,154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.906,28.435,3.107,12.528,70.871,67.936,71.744,67.396,67.363,0.0,-0.033,-0.029,20.0,20.0,20.828,20.865,22.359,66.497,82.812,76.267,85.675,43.563,59.372,43.371,-10.852,110.0,110.0,71.563,150.625,70.375,70.375,0.0,53.594,72.0,70.0,1000.0,500.0,0.0,15.945,72.188,71.563,0.012,63.688,150.625,72.0,66.938,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.125,85.625,0.022,64.188,150.625,72.313,71.188,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,90.375,86.188,0.026,63.344,150.625,70.063,67.875,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,86.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.158,0.0,0.0,0.035,0.035,0.001,-0.027,0.016,-0.029
2062008,155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,15.867,28.435,3.107,16.822,70.871,67.936,71.635,67.396,67.363,0.0,-0.03,-0.026,20.0,20.0,20.8,20.865,22.359,66.497,82.738,76.161,85.675,43.49,59.267,43.225,-10.852,110.0,110.0,71.563,150.625,70.375,70.375,0.0,52.469,72.0,70.0,1000.0,500.0,0.0,15.852,72.063,71.563,0.012,63.688,150.625,72.0,66.938,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.125,85.438,0.022,64.313,150.625,72.188,71.063,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,90.063,85.938,0.026,63.438,150.625,70.063,67.75,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,86.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.004,-0.219,0.0,0.0,0.035,0.035,0.001,-0.027,0.016,-0.029
2062008,156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,15.867,28.435,3.107,25.409,70.871,67.936,71.635,67.396,67.581,0.0,-0.033,-0.026,20.0,20.0,20.8,20.865,22.372,66.712,82.665,76.054,85.601,44.217,59.267,43.881,-10.852,110.0,110.0,71.563,150.625,70.313,70.375,0.0,51.313,72.0,70.0,1000.0,500.0,0.0,16.0,72.063,71.688,0.012,63.688,150.625,71.875,66.938,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,85.313,0.022,64.313,150.625,72.313,71.063,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,90.0,85.938,0.026,63.344,150.625,70.063,67.75,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,85.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.292,0.0,0.0,0.035,0.034,0.001,-0.027,0.015,-0.028
2062008,157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.109,28.435,3.107,15.391,71.084,67.936,71.635,67.396,67.581,0.0,-0.033,-0.026,20.0,20.0,20.8,20.836,22.372,66.712,82.665,76.054,85.601,44.508,59.267,44.319,-10.852,110.0,110.0,71.563,150.625,70.375,70.375,0.0,50.188,72.0,70.0,1000.0,500.0,0.0,15.953,72.375,71.563,0.012,63.688,150.625,71.875,66.938,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.813,85.0,0.022,64.313,150.625,72.313,71.0,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,89.5,85.75,0.026,63.344,150.625,70.063,67.75,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,85.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.167,0.0,0.0,0.035,0.035,0.001,-0.026,0.014,-0.029
2062008,158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.938,28.435,3.107,16.822,71.084,67.936,71.635,67.396,67.581,0.0,-0.033,-0.026,20.0,20.0,20.828,20.836,22.333,66.712,82.665,76.054,85.527,44.508,59.267,44.319,-10.852,110.0,110.0,71.375,150.625,70.375,70.375,0.0,49.0,72.0,70.0,1000.0,500.0,0.0,16.125,72.188,71.563,0.012,63.563,150.625,71.875,66.875,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.813,84.938,0.022,64.188,150.625,72.313,71.063,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,89.438,85.625,0.026,63.219,150.625,70.063,67.75,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,85.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,-0.167,0.0,0.0,0.035,0.035,0.001,-0.026,0.014,-0.028
2062008,159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.984,28.435,3.107,26.841,70.871,67.722,71.418,67.177,67.363,0.0,-0.033,-0.026,20.0,20.0,20.828,20.836,22.333,66.497,82.591,76.054,85.453,44.58,59.267,44.319,-10.852,110.0,110.0,71.563,150.625,70.375,70.375,0.0,47.875,72.0,70.0,1000.0,500.0,0.0,15.945,72.188,71.563,0.012,63.563,150.625,71.875,66.875,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,84.813,0.022,64.313,150.625,72.188,71.0,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,89.125,85.313,0.026,63.344,150.625,70.063,67.75,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,85.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.232,0.0,0.0,0.035,0.035,0.001,-0.026,0.014,-0.028
2062008,200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.93,28.435,3.107,11.096,71.084,67.936,71.635,67.396,67.581,0.0,-0.03,-0.026,20.0,20.0,20.828,20.836,22.32,66.604,82.517,76.054,85.379,44.508,59.057,44.319,-10.852,110.0,110.0,71.375,150.625,70.375,70.438,0.0,46.781,72.0,70.0,1000.0,500.0,0.0,15.805,72.063,71.563,0.012,63.688,150.625,71.875,66.875,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.688,84.5,0.022,64.188,150.625,72.188,71.063,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,88.938,85.313,0.026,63.344,150.625,70.063,67.75,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,78.125,85.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,0.0,-0.072,-0.004,-0.17,0.0,0.0,0.035,0.035,0.001,-0.025,0.014,-0.028
2062008,201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.898,28.435,3.107,15.391,71.084,67.936,71.635,67.177,67.472,0.0,-0.033,-0.026,20.0,20.0,20.828,20.836,22.32,66.712,82.591,76.054,85.453,44.653,59.057,44.392,-10.852,110.0,110.0,71.375,150.625,70.375,70.375,0.0,45.625,72.0,70.0,1000.0,500.0,0.0,15.789,72.188,71.563,0.012,63.563,150.625,71.875,66.875,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.688,84.313,0.022,64.313,150.625,72.313,71.063,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,88.75,85.188,0.026,63.219,150.625,70.063,67.75,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,85.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.149,-0.004,-0.237,0.0,0.0,0.035,0.035,0.001,-0.025,0.013,-0.029
2062008,202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.758,28.435,3.107,2.508,71.084,67.829,71.635,67.396,67.581,0.0,-0.033,-0.026,20.0,20.0,20.8,20.836,22.32,66.712,82.591,76.054,85.379,44.653,59.372,44.392,-10.867,110.0,110.0,71.375,150.625,70.313,70.375,0.0,44.531,72.0,70.0,1000.0,500.0,0.0,15.742,72.063,71.438,0.012,63.563,150.625,71.875,66.875,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.563,84.188,0.022,64.313,150.625,72.188,71.0,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,88.438,85.0,0.026,63.344,150.625,69.938,67.75,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,85.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.231,0.0,0.0,0.035,0.035,0.001,-0.025,0.013,-0.028
2062008,203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.805,28.435,3.107,13.959,71.084,67.936,71.635,67.396,67.581,0.0,-0.033,-0.026,20.0,20.0,20.8,20.836,22.32,66.712,82.443,76.054,85.305,44.799,59.372,44.537,-10.852,110.0,110.0,71.375,150.625,70.625,70.438,0.0,43.375,72.0,70.0,1000.0,500.0,0.0,15.898,72.188,71.438,0.012,63.563,150.625,71.875,66.875,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.438,84.125,0.022,64.188,150.625,72.125,71.063,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,88.375,84.813,0.026,63.219,150.625,69.938,67.75,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,84.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.004,-0.235,0.0,0.0,0.035,0.035,0.001,-0.025,0.013,-0.028
2062008,204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.078,28.435,20.025,13.959,71.084,67.936,71.744,67.396,67.581,0.0,-0.033,-0.026,20.0,20.0,20.828,20.836,22.307,66.712,82.517,76.054,85.379,44.871,59.267,44.683,-10.852,110.0,110.0,71.375,150.625,70.375,70.375,0.0,42.188,72.0,70.0,1000.0,500.0,0.0,16.016,72.188,71.563,0.012,63.688,150.625,71.813,66.75,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.438,83.813,0.022,64.188,150.625,72.188,71.0,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,88.125,84.625,0.026,63.344,150.625,69.938,67.688,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,84.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.004,-0.171,0.0,0.0,0.035,0.035,0.001,-0.024,0.013,-0.028
2062008,205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.078,15.829,3.107,12.528,71.084,67.722,71.527,67.396,67.581,0.0,-0.033,-0.026,20.0,20.0,20.8,20.836,22.307,66.604,82.37,76.054,85.232,44.799,59.162,44.61,-10.852,110.0,110.0,71.375,150.625,70.313,70.375,0.0,41.063,72.0,70.0,1000.0,500.0,0.0,16.141,72.063,71.563,0.012,63.563,150.625,71.813,66.875,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.25,83.625,0.022,64.188,150.625,72.188,71.0,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,87.813,84.5,0.026,63.344,150.625,70.063,67.75,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.563,84.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,-0.172,0.0,0.0,0.035,0.035,0.001,-0.024,0.013,-0.028
2062008,206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.109,14.569,3.107,44.013,71.084,67.936,71.635,67.396,67.581,0.0,-0.033,-0.026,20.0,20.0,20.8,20.808,22.294,66.712,82.443,76.054,85.232,44.799,59.267,44.61,-10.852,110.0,110.0,71.375,150.625,70.375,70.375,0.0,39.969,72.0,70.0,1000.0,500.0,0.0,15.703,72.188,71.563,0.012,63.563,150.625,71.813,66.875,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,83.5,0.022,64.188,150.625,72.313,71.0,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,87.688,84.438,0.026,63.344,150.625,69.938,67.75,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,84.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.171,0.0,0.0,0.035,0.035,0.001,-0.024,0.012,-0.027
2062008,207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.781,28.435,3.107,6.802,71.084,67.936,71.635,67.396,67.472,0.0,-0.03,-0.026,20.0,20.0,20.8,20.836,22.281,66.712,82.296,75.948,85.084,44.871,59.267,44.683,-10.867,110.0,110.0,71.375,150.625,70.375,70.438,0.0,38.813,72.0,70.0,1000.0,500.0,0.0,15.883,72.063,71.563,0.012,63.563,150.625,71.813,66.875,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,83.313,0.022,64.188,150.625,72.188,71.0,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,87.563,84.438,0.026,63.344,150.625,69.938,67.688,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,84.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.17,0.0,0.0,0.035,0.035,0.001,-0.023,0.012,-0.027
2062008,208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.031,27.174,3.107,12.528,71.084,67.936,71.635,67.396,67.254,0.0,-0.033,-0.026,20.0,20.0,20.772,20.808,22.268,66.497,82.296,75.841,85.158,44.799,59.267,44.61,-10.852,110.0,110.0,71.313,150.625,70.313,70.375,0.0,37.688,72.0,70.0,1000.0,500.0,0.0,15.813,72.063,71.563,0.012,63.563,150.625,71.813,66.875,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.063,83.188,0.022,64.188,150.625,72.188,71.0,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,87.25,84.125,0.026,63.219,150.625,69.938,67.688,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.25,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.146,-0.222,-0.072,-0.004,-0.17,0.0,0.0,0.036,0.035,0.001,-0.023,0.012,-0.027
2062008,209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.172,28.435,20.025,11.096,71.084,67.936,71.635,67.396,67.581,0.0,-0.033,-0.026,20.0,20.0,20.744,20.808,22.268,66.712,82.222,75.948,85.084,44.871,59.057,44.683,-10.852,110.0,110.0,71.375,150.625,70.625,70.375,0.0,36.531,72.0,70.0,1000.0,500.0,0.0,16.016,72.188,71.438,0.012,63.563,150.625,71.813,66.875,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,83.0,0.022,64.188,150.625,72.188,71.0,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,87.063,84.125,0.026,63.344,150.625,69.938,67.688,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,84.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.005,-0.173,0.0,0.0,0.035,0.035,0.001,-0.023,0.011,-0.027
2062008,210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,15.93,27.174,3.107,11.096,70.871,67.936,71.635,67.396,67.581,0.0,-0.033,-0.026,20.0,20.0,20.744,20.779,22.268,66.712,82.296,75.948,85.158,44.944,59.267,44.829,-10.852,110.0,110.0,71.375,150.625,70.375,70.375,0.0,35.344,72.0,70.0,1000.0,500.0,0.0,16.125,72.188,71.438,0.012,63.563,150.625,71.625,66.875,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,82.938,0.022,64.188,150.625,72.125,71.0,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,87.0,83.938,0.026,63.219,150.625,69.938,67.688,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,77.0,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.005,-0.104,0.0,0.0,0.035,0.035,0.001,-0.023,0.012,-0.027
2062008,211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.063,28.435,3.107,35.427,71.084,67.936,71.635,67.396,67.581,0.0,-0.033,-0.026,20.0,20.0,20.744,20.779,22.268,66.712,82.222,75.948,85.01,44.944,59.162,44.756,-10.852,110.0,110.0,71.563,150.625,70.375,70.375,0.0,34.188,72.0,70.0,1000.0,500.0,0.0,16.109,72.188,71.438,0.012,63.563,150.625,71.625,66.875,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,82.625,0.022,64.063,150.625,72.125,70.938,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,83.938,0.026,63.219,150.625,69.938,67.688,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,83.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.173,0.0,0.0,0.035,0.035,0.001,-0.022,0.01,-0.027
2062008,212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.945,28.435,3.107,28.272,71.084,67.936,71.635,67.396,67.363,0.0,-0.033,-0.026,20.0,20.0,20.716,20.779,22.268,66.497,82.222,75.841,85.01,44.944,59.267,44.756,-10.852,110.0,110.0,71.375,150.625,70.375,70.25,0.0,33.094,72.0,70.0,1000.0,500.0,0.0,16.0,72.063,71.438,0.012,63.563,150.625,71.625,66.75,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,82.5,0.022,64.188,150.625,72.188,70.938,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,86.438,83.625,0.026,63.344,150.625,69.938,67.688,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,83.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.171,0.0,0.0,0.035,0.035,0.001,-0.022,0.011,-0.026
2062008,213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.992,25.913,3.107,19.684,71.084,67.936,71.527,67.396,67.581,0.0,-0.033,-0.026,20.0,20.0,20.689,20.808,22.268,66.604,82.222,75.841,85.01,45.017,59.162,44.829,-10.852,110.0,110.0,71.375,150.625,70.375,70.438,0.0,31.953,72.0,70.0,1000.0,500.0,0.0,15.922,72.188,71.438,0.012,63.563,150.625,71.625,66.75,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,82.375,0.022,64.188,150.625,72.188,70.938,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,86.188,83.5,0.026,63.219,150.625,69.938,67.688,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.004,-0.174,0.0,0.0,0.035,0.035,0.001,-0.022,0.01,-0.025
2062008,214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.992,28.435,3.107,6.802,71.084,67.936,71.527,67.396,67.581,0.0,-0.03,-0.026,20.0,20.0,20.716,20.779,22.255,66.604,82.148,75.735,84.936,45.017,59.057,44.829,-10.852,110.0,110.0,71.375,150.625,70.375,70.375,0.0,30.781,72.0,70.0,1000.0,500.0,0.0,16.094,72.188,71.438,0.012,63.563,150.625,71.625,66.75,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,82.313,0.022,64.313,150.625,72.188,70.938,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,86.063,83.375,0.026,63.219,150.625,69.938,67.688,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,-0.175,0.0,0.0,0.035,0.035,0.001,-0.022,0.01,-0.025
2062008,215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.109,28.435,3.107,16.822,70.871,67.936,71.527,67.396,67.363,0.0,-0.033,-0.026,20.0,20.0,20.689,20.836,22.268,66.497,82.075,75.841,84.862,45.017,59.267,44.829,-10.852,110.0,110.0,71.375,150.625,70.375,70.375,0.0,29.656,72.0,70.0,1000.0,500.0,0.0,16.016,72.188,71.438,0.012,63.563,150.625,71.563,66.75,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.5,82.0,0.022,64.188,150.625,72.188,70.938,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,85.938,83.313,0.026,63.125,150.625,69.938,67.688,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.438,83.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.004,-0.172,0.0,0.0,0.035,0.035,0.001,-0.021,0.01,-0.026
2062008,216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,15.977,28.435,3.107,26.841,71.084,67.936,71.527,67.396,67.581,0.0,-0.03,-0.026,20.0,20.0,20.716,20.808,22.268,66.712,82.148,75.841,84.862,45.089,59.267,44.902,-10.852,110.0,110.0,71.375,150.625,70.375,70.375,0.0,28.5,72.0,70.0,1000.0,500.0,0.0,16.016,72.063,71.438,0.012,63.563,150.625,71.625,66.75,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.5,81.875,0.022,64.188,150.625,72.188,70.938,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,85.75,83.313,0.026,63.219,150.625,69.75,67.688,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.438,82.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.172,0.0,0.0,0.035,0.034,0.001,-0.021,0.009,-0.026
2062008,217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.898,28.435,3.107,16.822,71.084,67.936,71.527,67.396,67.581,0.0,-0.033,-0.026,20.0,20.0,20.689,20.808,22.255,66.604,82.001,75.841,84.862,45.089,59.267,44.902,-10.852,110.0,110.0,71.375,150.625,70.313,70.375,0.0,27.375,72.0,70.0,1000.0,500.0,0.0,15.891,72.063,71.438,0.012,63.563,150.625,71.563,66.563,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.438,81.813,0.022,64.188,150.625,72.188,71.0,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,85.563,83.0,0.026,63.219,150.625,69.938,67.563,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,82.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.172,0.0,0.0,0.035,0.035,0.001,-0.021,0.01,-0.025
2062008,218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.898,28.435,3.107,26.841,71.084,67.936,71.527,67.396,67.472,0.0,-0.03,-0.029,20.0,20.0,20.716,20.808,22.242,66.604,81.927,75.841,84.788,45.017,59.162,44.829,-10.852,110.0,110.0,71.375,150.625,70.313,70.375,0.0,26.266,72.0,70.0,1000.0,500.0,0.0,15.781,72.063,71.438,0.012,63.563,150.625,71.438,66.563,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,81.75,0.022,64.063,150.625,72.188,70.938,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,85.375,82.938,0.026,63.219,150.625,69.75,67.563,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,82.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,-0.173,0.0,0.0,0.035,0.035,0.001,-0.021,0.009,-0.025
2062008,219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.82,28.435,3.107,25.409,71.084,67.936,71.527,67.396,67.581,0.0,-0.033,-0.026,20.0,20.0,20.689,20.779,22.268,66.604,82.001,75.629,84.788,45.089,59.267,44.902,-10.852,110.0,110.0,71.375,150.625,70.313,70.375,0.0,25.125,72.0,70.0,1000.0,500.0,0.0,15.883,72.063,71.438,0.012,63.563,150.625,71.563,66.563,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,81.5,0.022,64.188,150.625,72.125,70.938,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,85.25,82.938,0.026,63.219,150.625,69.75,67.563,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,82.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.172,0.0,0.0,0.035,0.035,0.001,-0.02,0.009,-0.025
2062008,220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.109,28.435,3.107,12.528,71.084,67.936,71.527,67.396,67.581,0.0,-0.033,-0.026,20.0,20.0,20.689,20.779,22.255,66.604,82.001,75.735,84.788,45.089,59.162,44.902,-10.852,110.0,110.0,71.313,150.625,70.313,70.375,0.0,23.953,72.0,70.0,1000.0,500.0,0.0,15.938,71.938,71.438,0.012,63.563,150.625,71.438,66.563,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,81.313,0.022,64.188,150.625,72.188,70.938,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,84.938,82.688,0.026,63.219,150.625,69.75,67.563,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,82.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.004,-0.173,0.0,0.0,0.035,0.035,0.001,-0.019,0.009,-0.025
2062008,221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.109,28.435,3.107,22.547,71.084,67.936,71.527,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.689,20.808,22.268,66.712,82.001,75.629,84.715,45.162,59.267,44.975,-10.867,110.0,110.0,71.375,150.625,70.375,70.375,0.0,22.828,72.0,70.0,1000.0,500.0,0.0,15.828,72.063,71.438,0.012,63.563,150.625,71.563,66.563,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,81.188,0.022,64.063,150.625,72.188,70.813,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,84.875,82.375,0.026,63.219,150.625,69.75,67.563,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,82.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.174,0.0,0.0,0.035,0.035,0.001,-0.019,0.009,-0.024
2062008,222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.852,27.174,3.107,23.978,71.084,67.936,71.527,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.716,20.779,22.268,66.712,81.927,75.629,84.715,45.089,59.267,44.902,-10.867,110.0,110.0,71.313,150.625,70.313,70.375,0.0,21.656,72.0,70.0,1000.0,500.0,0.0,16.125,72.063,71.438,0.012,63.406,150.625,71.563,66.563,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,81.188,0.022,64.063,150.625,72.125,70.813,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,84.75,82.375,0.026,63.219,150.625,69.75,67.563,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,81.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.172,0.0,0.0,0.035,0.035,0.001,-0.02,0.009,-0.024
2062008,223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.078,28.435,3.107,9.665,70.871,67.936,71.527,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.716,20.779,22.268,66.712,81.853,75.629,84.567,45.017,59.162,44.975,-10.867,110.0,110.0,71.313,150.625,70.375,70.25,0.0,20.531,72.0,70.0,1000.0,500.0,0.0,15.953,72.063,71.313,0.012,63.563,150.625,71.438,66.563,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,81.125,0.022,64.063,150.625,72.125,70.625,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,82.313,0.026,63.125,150.625,69.75,67.563,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,81.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.149,-0.004,-0.039,0.0,0.0,0.035,0.035,0.001,-0.02,0.009,-0.024
2062008,224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,15.969,28.435,3.107,13.959,71.084,67.936,71.527,67.396,67.363,0.0,-0.033,-0.026,20.0,20.0,20.661,20.779,22.255,66.712,81.853,75.522,84.567,45.162,59.162,44.975,-10.852,110.0,110.0,71.375,150.625,70.375,70.25,0.0,19.391,72.0,70.0,1000.0,500.0,0.0,15.984,72.063,71.438,0.012,63.563,150.625,71.438,66.563,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,80.813,0.022,64.188,150.625,72.125,70.938,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,84.375,82.25,0.026,63.219,150.625,69.75,67.563,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.75,81.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.173,0.0,0.0,0.035,0.035,0.001,-0.019,0.008,-0.024
2062008,225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.109,28.435,3.107,19.684,71.084,67.936,71.527,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.633,20.779,22.281,66.712,81.853,75.629,84.567,45.162,59.267,44.975,-10.867,110.0,110.0,71.375,150.625,70.375,70.25,0.0,18.25,72.0,70.0,1000.0,500.0,0.0,16.016,71.938,71.438,0.012,63.406,150.625,71.438,66.563,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,80.688,0.022,64.063,150.625,72.125,70.813,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,82.125,0.026,63.219,150.625,69.75,67.563,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.75,81.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.004,-0.173,0.0,0.0,0.035,0.035,0.001,-0.019,0.008,-0.023
2062008,226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,16.063,28.435,3.107,29.703,71.084,67.936,71.635,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.661,20.779,22.242,66.712,81.78,75.522,84.567,45.089,59.372,44.975,-10.852,110.0,110.0,71.375,150.625,70.375,70.25,0.0,17.078,72.0,70.0,1000.0,500.0,0.0,15.977,72.063,71.313,0.012,63.406,150.625,71.438,66.5,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,80.625,0.022,64.063,150.625,72.188,70.625,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,84.188,82.125,0.026,63.344,150.625,69.75,67.563,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,81.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.104,0.0,0.0,0.035,0.035,0.001,-0.018,0.008,-0.024
2062008,227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.813,28.435,3.107,19.684,71.084,67.936,71.527,67.396,67.581,0.0,-0.033,-0.026,20.0,20.0,20.633,20.779,22.281,66.712,81.78,75.522,84.493,45.235,59.267,44.975,-10.852,110.0,110.0,71.313,150.625,70.375,70.25,0.0,15.977,72.0,70.0,1000.0,500.0,0.0,15.867,72.063,71.313,0.012,63.313,150.625,71.438,66.5,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.813,80.5,0.022,64.063,150.625,72.125,70.5,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,83.938,82.0,0.026,63.219,150.625,69.75,67.563,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,81.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.242,0.0,0.0,0.035,0.035,0.001,-0.018,0.007,-0.023
2062008,228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.945,28.435,3.107,12.528,71.084,67.936,71.527,67.396,67.472,0.0,-0.033,-0.029,20.0,20.0,20.577,20.779,22.281,66.712,81.78,75.522,84.493,45.162,59.162,44.975,-10.852,110.0,110.0,71.375,150.625,70.313,70.25,0.0,14.805,72.0,70.0,1000.0,500.0,0.0,15.992,72.063,71.313,0.012,63.406,150.625,71.375,66.5,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.813,80.188,0.022,64.063,150.625,72.125,70.625,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,83.938,81.813,0.026,63.219,150.625,69.625,67.375,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,81.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.174,0.0,0.0,0.035,0.035,0.001,-0.017,0.008,-0.024
2062008,229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.945,28.435,3.107,21.116,71.084,67.936,71.527,67.396,67.472,0.0,-0.033,-0.029,20.0,20.0,20.605,20.779,22.268,66.712,81.706,75.522,84.419,45.162,59.162,44.975,-10.867,110.0,110.0,71.375,150.625,70.313,70.25,0.0,13.672,72.0,70.0,1000.0,500.0,0.0,16.063,72.063,71.438,0.012,63.406,150.625,71.375,66.5,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,80.188,0.022,64.188,150.625,72.125,70.625,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,83.625,81.75,0.026,63.219,150.625,69.75,67.375,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,81.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.175,0.0,0.0,0.035,0.035,0.001,-0.018,0.007,-0.023
2062008,230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.281,28.435,3.107,8.234,71.084,67.936,71.527,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.605,20.75,22.255,66.819,81.706,75.522,84.419,45.162,59.267,44.975,-10.852,110.0,110.0,71.375,150.625,70.313,70.25,0.0,12.477,72.0,70.0,1000.0,500.0,0.0,16.078,72.063,71.438,0.012,63.406,150.625,71.375,66.5,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,80.0,0.022,64.063,150.625,72.188,70.5,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,83.438,81.625,0.026,63.125,150.625,69.75,67.375,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,81.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.173,0.0,0.0,0.035,0.035,0.001,-0.017,0.007,-0.023
2062008,231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.047,28.435,3.107,25.409,71.084,67.936,71.635,67.396,67.581,0.0,-0.033,-0.026,20.0,20.0,20.577,20.721,22.242,66.819,81.706,75.629,84.345,45.162,59.267,45.048,-10.852,110.0,110.0,71.375,150.625,70.313,70.25,0.0,11.367,72.0,70.0,1000.0,500.0,0.0,15.969,72.063,71.313,0.012,63.406,150.625,71.375,66.5,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,79.875,0.022,64.063,150.625,72.125,70.813,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,83.125,81.563,0.026,63.125,150.625,69.75,67.375,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,80.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.106,0.0,0.0,0.035,0.035,0.001,-0.017,0.006,-0.022
2062008,232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.203,28.435,3.107,13.959,71.084,67.936,71.635,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.577,20.721,22.223,66.819,81.706,75.522,84.345,45.307,59.162,45.048,-10.852,110.0,110.0,71.313,150.625,70.375,70.375,0.0,10.242,72.0,70.0,1000.0,500.0,0.0,15.961,72.063,71.313,0.012,63.406,150.625,71.375,66.5,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,79.75,0.022,64.063,150.625,72.125,70.625,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,83.125,81.563,0.026,63.125,150.625,69.75,67.375,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.125,80.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.244,0.0,0.0,0.035,0.035,0.001,-0.016,0.006,-0.022
2062008,233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.122,0.0,80.0,65.0,1.4,15.992,27.174,3.107,31.134,71.084,67.936,71.635,67.396,67.472,0.0,-0.033,-0.029,20.0,20.0,20.577,20.75,22.184,66.819,81.632,75.522,84.272,45.162,59.372,45.048,-10.852,110.0,110.0,71.375,150.625,70.375,70.25,0.0,9.055,72.0,70.0,1000.0,500.0,0.0,16.25,72.063,71.438,0.012,63.406,150.625,71.375,66.5,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,79.75,0.022,64.063,150.625,72.125,70.625,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,83.063,81.438,0.026,63.125,150.625,69.75,67.375,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,80.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.105,0.0,0.0,0.036,0.035,0.001,-0.017,0.006,-0.022
2062008,234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.0,27.174,3.107,21.116,71.084,67.936,71.635,67.396,67.581,0.0,-0.033,-0.026,20.0,20.0,20.577,20.721,22.197,66.819,81.558,75.416,84.272,45.235,59.267,45.048,-10.852,110.0,110.0,71.375,150.625,70.375,70.25,0.0,7.945,72.0,70.0,1000.0,500.0,0.0,15.992,72.063,71.313,0.012,63.406,150.625,71.375,66.375,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,79.5,0.022,64.063,150.625,72.125,70.625,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,82.875,81.438,0.026,63.125,150.625,69.75,67.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,80.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.174,0.0,0.0,0.035,0.035,0.001,-0.016,0.005,-0.021
2062008,235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.938,25.913,3.107,-0.356,71.084,67.936,71.635,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.633,20.721,22.236,66.819,81.558,75.416,84.272,45.235,59.267,45.048,-10.852,110.0,110.0,71.313,150.625,70.375,70.125,0.0,6.816,72.0,70.0,1000.0,500.0,0.0,15.914,72.063,71.313,0.012,63.406,150.625,71.25,66.375,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,79.5,0.022,64.0,150.625,72.188,70.625,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,82.75,81.0,0.026,63.219,150.625,69.625,67.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,80.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.004,-0.174,0.0,0.0,0.035,0.035,0.001,-0.017,0.007,-0.022
2062008,236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.938,28.435,3.107,9.665,70.871,67.936,71.635,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.633,20.721,22.21,66.819,81.558,75.416,84.198,45.235,59.372,45.048,-10.852,110.0,110.0,71.313,150.625,70.375,70.25,0.0,5.68,72.0,70.0,1000.0,500.0,0.0,15.914,72.188,71.313,0.012,63.313,150.625,71.25,66.375,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,79.438,0.022,64.063,150.625,72.125,70.625,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,82.563,81.0,0.026,63.125,150.625,69.75,67.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,80.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.173,0.0,0.0,0.035,0.035,0.002,-0.017,0.006,-0.021
2062008,237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.938,28.435,3.107,12.528,71.084,67.936,71.635,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.633,20.693,22.21,66.926,81.484,75.416,84.198,45.235,59.267,45.121,-10.852,110.0,110.0,71.375,150.625,70.375,70.25,0.0,4.527,72.0,70.0,1000.0,500.0,0.0,15.977,72.188,71.313,0.012,63.406,150.625,71.25,66.375,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.25,79.125,0.022,64.063,150.625,72.125,70.625,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,82.5,80.938,0.026,63.125,150.625,69.625,67.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,80.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,-0.106,0.0,0.0,0.035,0.035,0.002,-0.016,0.006,-0.022
2062008,238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.883,28.435,3.107,19.684,71.084,67.936,71.635,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.633,20.721,22.21,66.926,81.484,75.416,84.124,45.235,59.162,45.121,-10.867,110.0,110.0,71.375,150.625,70.313,70.25,0.0,3.391,72.0,70.0,1000.0,500.0,0.0,15.992,71.938,71.25,0.012,63.406,150.625,71.25,66.375,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.25,79.125,0.022,64.063,150.625,72.0,70.625,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,82.375,80.875,0.026,63.125,150.625,69.625,67.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,80.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.107,0.0,0.0,0.035,0.035,0.001,-0.016,0.006,-0.021
