DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.281,24.652,3.107,13.959,71.084,67.936,71.527,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.605,20.721,22.171,66.926,81.484,75.522,84.124,45.235,59.162,45.048,-10.852,110.0,110.0,71.313,150.625,70.313,70.25,0.0,2.246,72.0,70.0,1000.0,500.0,0.0,15.922,72.063,71.313,0.012,63.406,150.625,71.0,66.375,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.25,79.063,0.022,64.063,150.625,72.125,70.625,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,82.25,80.875,0.026,63.125,150.625,69.625,67.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.004,-0.176,0.0,0.0,0.035,0.035,0.001,-0.015,0.005,-0.021
2062008,240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,15.875,25.913,3.107,25.409,71.084,67.936,71.635,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.633,20.693,22.197,66.819,81.411,75.309,84.05,45.307,59.267,45.048,-10.852,110.0,110.0,71.313,150.625,70.375,70.125,0.0,1.112,72.0,70.0,1000.0,500.0,0.0,15.906,72.063,71.25,0.012,63.313,150.625,71.25,66.313,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,78.813,0.022,64.063,150.625,72.125,70.5,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,82.125,80.625,0.026,63.125,150.625,69.625,67.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,79.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.149,-0.222,0.001,-0.004,-0.242,0.0,0.0,0.035,0.034,0.001,-0.015,0.006,-0.021
2062008,241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.898,28.435,3.107,8.234,71.084,67.936,71.635,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.633,20.721,22.171,66.819,81.411,75.309,83.976,45.235,59.267,45.121,-10.852,110.0,110.0,71.375,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.945,72.063,71.313,0.012,63.313,150.625,71.0,66.375,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,78.813,0.022,64.0,150.625,72.125,70.625,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,81.938,80.563,0.026,63.125,150.625,69.625,67.063,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,79.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.004,-0.106,0.0,0.0,0.035,0.035,0.001,-0.015,0.005,-0.02
2062008,242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,15.922,24.652,3.107,28.272,71.084,67.936,71.635,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.605,20.693,22.145,66.819,81.337,75.309,84.05,45.307,59.372,45.121,-10.852,110.0,110.0,71.313,150.625,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.977,72.063,71.25,0.012,63.406,150.625,71.0,66.313,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,78.75,0.022,64.0,150.625,72.125,70.625,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,81.875,80.438,0.026,63.125,150.625,69.625,67.063,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,79.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.005,-0.173,0.0,0.0,0.035,0.035,0.001,-0.015,0.005,-0.021
2062008,243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.875,28.435,3.107,19.684,71.084,67.936,71.635,67.396,67.472,0.0,-0.033,-0.029,20.0,20.0,20.633,20.693,22.119,66.819,81.263,75.309,83.902,45.235,59.372,45.048,-10.852,110.0,110.0,71.375,150.625,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,72.063,71.313,0.012,63.406,150.625,71.0,66.313,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,78.5,0.022,64.063,150.625,72.125,70.625,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,81.688,80.438,0.026,62.938,150.625,69.563,67.063,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.004,-0.173,0.0,0.0,0.035,0.035,0.001,-0.014,0.005,-0.02
2062008,244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.914,23.391,3.107,8.234,71.084,67.936,71.635,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.633,20.693,22.08,66.819,81.337,75.309,83.902,45.307,59.162,45.121,-10.867,110.0,110.0,71.313,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.938,71.25,0.012,63.406,150.625,70.875,66.313,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,78.438,0.022,64.0,150.625,72.125,70.625,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,81.688,80.25,0.026,63.125,150.625,69.563,67.0,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.004,-0.175,0.0,0.0,0.035,0.035,0.001,-0.015,0.005,-0.02
2062008,245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.109,19.609,3.107,15.391,71.084,67.936,71.635,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.577,20.693,22.08,66.819,81.263,75.309,83.902,45.307,59.162,45.121,-10.852,110.0,110.0,71.375,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,72.063,71.25,0.012,63.406,150.625,71.0,66.313,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,78.375,0.022,64.0,150.625,72.0,70.5,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,80.25,0.026,63.125,150.625,69.625,66.75,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,79.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.176,0.0,0.0,0.035,0.035,0.001,-0.015,0.005,-0.02
2062008,246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.094,27.174,3.107,32.565,71.084,67.936,71.635,67.396,67.472,0.0,-0.03,-0.026,20.0,20.0,20.577,20.693,22.041,66.712,81.263,75.203,83.829,45.307,59.267,45.121,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.938,71.313,0.012,63.313,150.625,71.0,66.313,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,78.25,0.022,64.0,150.625,72.0,70.5,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,81.25,80.25,0.026,63.125,150.625,69.625,66.75,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,79.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.174,0.0,0.0,0.035,0.035,0.001,-0.014,0.004,-0.02
2062008,247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.953,25.913,3.107,-0.356,71.084,67.936,71.635,67.396,67.472,0.0,-0.033,-0.029,20.0,20.0,20.605,20.693,22.067,66.819,81.189,75.203,83.829,45.307,59.162,45.121,-10.852,110.0,110.0,71.313,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,72.063,71.25,0.012,63.313,150.625,71.0,66.313,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,78.25,0.022,64.063,150.625,72.125,70.5,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,81.25,80.0,0.026,62.938,150.625,69.563,66.75,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,79.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.175,0.0,0.0,0.035,0.035,0.001,-0.014,0.005,-0.02
2062008,248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,15.953,28.435,3.107,8.234,71.084,67.936,71.635,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.605,20.693,22.067,66.819,81.189,75.203,83.755,45.307,59.267,45.121,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,72.063,71.313,0.012,63.313,150.625,70.875,66.313,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,1.542,73.75,78.125,0.022,64.063,150.625,72.125,70.5,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,81.063,79.938,0.026,62.938,150.625,69.563,66.75,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,79.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.175,0.0,0.0,0.035,0.035,0.001,-0.014,0.004,-0.02
2062008,249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,17.108,28.435,3.107,15.391,71.084,67.936,71.635,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.522,20.664,22.067,66.819,81.116,75.203,83.755,45.38,59.267,45.121,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.977,71.938,71.25,0.012,63.313,150.625,70.875,66.313,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,77.938,0.022,64.0,150.625,72.125,70.5,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,81.063,79.813,0.026,62.938,150.625,69.625,66.688,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.243,0.0,0.0,0.035,0.035,0.001,-0.013,0.005,-0.02
2062008,250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.125,28.435,3.107,21.116,71.084,67.936,71.635,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.577,20.664,22.067,66.819,81.189,75.309,83.755,45.307,59.162,45.121,-10.852,110.0,110.0,71.313,150.625,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.945,72.063,71.25,0.012,63.313,150.625,71.0,66.313,0.0,37.25,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,77.813,0.022,64.0,150.625,72.0,70.5,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,80.938,79.813,0.026,63.125,150.625,69.563,66.75,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.004,-0.175,0.0,0.0,0.035,0.035,0.001,-0.013,0.004,-0.019
2062008,251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.93,28.435,3.107,31.134,71.084,67.936,71.635,67.396,67.472,0.0,-0.033,-0.029,20.0,20.0,20.55,20.635,22.08,66.819,81.116,75.203,83.681,45.307,59.267,45.121,-10.852,110.0,110.0,71.313,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.945,71.938,71.25,0.012,63.313,150.625,70.875,66.313,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,77.813,0.022,64.063,150.625,72.125,70.5,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,80.75,79.625,0.026,63.125,150.625,69.563,66.688,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,78.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.174,0.0,0.0,0.035,0.035,0.001,-0.013,0.004,-0.02
2062008,252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.281,28.435,3.107,8.234,71.084,67.936,71.635,67.396,67.472,0.0,-0.033,-0.029,20.0,20.0,20.522,20.664,22.028,66.819,81.116,75.096,83.681,45.38,59.267,45.194,-10.852,110.0,110.0,71.313,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,72.063,71.25,0.012,63.156,150.625,70.813,66.313,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,2.92,73.625,77.625,0.022,64.0,150.625,72.125,70.5,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,80.688,79.625,0.026,63.125,150.625,69.563,66.688,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.175,0.0,0.0,0.035,0.035,0.001,-0.013,0.004,-0.019
2062008,253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,19.139,28.435,3.107,25.409,71.084,67.936,71.635,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.577,20.664,22.015,66.819,81.042,75.203,83.607,45.38,59.162,45.121,-10.867,110.0,110.0,71.313,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.992,72.063,71.25,0.012,63.313,150.625,70.813,66.188,0.0,36.563,72.0,70.0,1000.0,500.0,0.0,3.652,73.5,77.625,0.022,64.0,150.625,72.0,70.5,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,79.438,0.026,63.125,150.625,69.563,66.688,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.222,0.001,-0.004,-0.246,0.0,0.0,0.035,0.035,0.001,-0.013,0.004,-0.019
2062008,254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,20.539,28.435,3.107,5.371,71.084,67.936,71.635,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.577,20.635,22.054,66.819,81.042,75.096,83.607,45.38,59.162,45.194,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.938,71.25,0.012,63.313,150.625,70.813,66.313,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,4.977,73.625,77.563,0.022,64.063,150.625,72.0,70.5,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,80.438,79.438,0.026,63.125,150.625,69.563,66.688,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,78.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.004,-0.176,0.0,0.0,0.035,0.035,0.001,-0.013,0.004,-0.019
2062008,255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,21.707,28.435,3.107,25.409,71.084,67.936,71.635,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.577,20.664,22.054,66.926,81.042,75.096,83.607,45.453,59.372,45.194,-10.852,110.0,110.0,71.313,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.945,72.063,71.0,0.012,63.156,150.625,70.813,66.188,0.0,35.594,72.0,70.0,1000.0,500.0,0.0,6.082,73.5,77.313,0.022,64.0,150.625,72.0,70.5,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,79.313,0.026,62.938,150.625,69.563,66.688,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.243,0.0,0.0,0.035,0.035,0.002,-0.012,0.004,-0.019
2062008,256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,21.707,28.435,3.107,16.822,71.084,67.936,71.635,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.577,20.664,22.067,66.819,80.968,75.096,83.459,45.38,59.477,45.121,-10.852,110.0,110.0,71.313,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,72.063,71.25,0.012,63.313,150.625,70.813,66.188,0.0,35.281,72.0,70.0,1000.0,500.0,0.0,5.695,73.5,77.313,0.022,64.0,150.625,72.0,70.5,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,79.313,0.026,62.938,150.625,69.563,66.563,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,78.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.241,0.0,0.0,0.035,0.035,0.001,-0.012,0.004,-0.019
2062008,257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,21.688,28.435,3.107,9.665,71.084,67.936,71.527,67.396,67.472,0.0,-0.033,-0.029,20.0,20.0,20.605,20.664,22.067,66.819,80.968,75.203,83.533,45.453,59.267,45.194,-10.852,110.0,110.0,71.313,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.992,72.063,71.0,0.012,63.313,150.625,70.813,66.188,0.0,34.938,72.0,70.0,1000.0,500.0,0.0,5.945,73.438,77.25,0.022,64.0,150.625,72.125,70.375,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,80.125,79.25,0.026,63.125,150.625,69.563,66.563,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,78.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.246,0.0,0.0,0.035,0.035,0.002,-0.012,0.003,-0.019
2062008,258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,22.324,27.174,3.107,26.841,70.871,67.936,71.527,67.396,67.472,0.0,-0.033,-0.029,20.0,20.0,20.605,20.664,22.041,66.819,80.968,75.203,83.459,45.38,59.162,45.194,-10.852,110.0,110.0,71.313,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.969,71.938,71.0,0.012,63.313,150.625,70.813,66.188,0.0,34.531,72.0,70.0,1000.0,500.0,0.0,5.883,73.438,77.125,0.022,64.0,150.625,72.125,70.375,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,80.063,79.063,0.026,63.125,150.625,69.438,66.5,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,77.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.176,0.0,0.0,0.035,0.035,0.002,-0.012,0.004,-0.018
2062008,259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,21.621,28.435,3.107,19.684,71.084,67.936,71.527,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.605,20.664,22.067,66.819,80.894,75.096,83.459,45.453,59.372,45.194,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.938,71.25,0.012,63.156,150.625,70.813,66.188,0.0,34.281,72.0,70.0,1000.0,500.0,0.0,5.211,73.438,77.0,0.022,64.0,150.625,72.0,70.375,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,79.938,79.063,0.026,62.938,150.625,69.438,66.688,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.243,0.0,0.0,0.035,0.035,0.001,-0.011,0.003,-0.018
2062008,300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,21.152,28.435,3.107,18.253,71.084,67.936,71.527,67.396,67.472,0.0,-0.033,-0.029,20.0,20.0,20.605,20.664,22.028,66.819,80.894,75.096,83.385,45.453,59.477,45.194,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.938,71.0,0.012,63.156,150.625,70.75,66.188,0.0,33.719,72.0,70.0,1000.0,500.0,0.0,6.785,73.25,76.938,0.022,64.0,150.625,72.125,70.375,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,78.875,0.026,62.938,150.625,69.563,66.563,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.004,-0.242,0.0,0.0,0.035,0.035,0.002,-0.012,0.004,-0.018
2062008,301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,22.254,28.435,3.107,9.665,71.084,67.936,71.527,67.396,67.472,0.0,-0.03,-0.026,20.0,20.0,20.605,20.693,22.015,66.819,80.821,75.096,83.385,45.307,59.267,45.194,-10.852,110.0,110.0,71.313,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,72.063,71.0,0.012,63.313,150.625,70.75,66.188,0.0,33.0,72.0,70.0,1000.0,500.0,0.0,9.305,73.25,76.938,0.022,64.0,150.625,72.0,70.375,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,79.75,78.875,0.026,62.938,150.625,69.438,66.563,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.105,0.0,0.0,0.035,0.035,0.002,-0.012,0.003,-0.018
2062008,302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,23.086,28.435,3.107,11.096,71.084,67.936,71.527,67.396,67.472,0.0,-0.033,-0.029,20.0,20.0,20.577,20.664,21.944,66.819,80.821,74.99,83.385,44.362,59.372,44.319,-10.852,110.0,110.0,71.313,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.938,71.25,0.012,63.313,150.625,70.75,66.188,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,8.586,73.25,76.75,0.022,64.0,150.625,72.0,70.375,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,78.75,0.026,62.938,150.625,69.438,66.563,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.038,0.0,0.0,0.035,0.035,0.001,-0.011,0.003,-0.018
2062008,303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,23.824,25.913,3.107,9.665,71.084,67.936,71.527,67.396,67.581,0.0,-0.033,-0.029,20.0,20.0,20.577,20.664,21.931,66.819,80.821,75.096,83.312,43.999,59.267,43.808,-10.852,110.0,110.0,71.313,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.953,72.063,71.0,0.012,63.156,150.625,70.75,66.188,0.0,31.875,72.0,70.0,1000.0,500.0,0.0,9.367,73.188,76.625,0.022,64.0,150.625,72.0,70.375,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,78.75,0.026,62.938,150.625,69.438,66.5,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.163,0.0,0.0,0.035,0.035,0.002,-0.011,0.003,-0.017
2062008,304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,25.461,27.174,3.107,18.253,70.977,67.936,71.527,67.396,67.254,0.0,-0.033,-0.026,20.0,20.0,20.605,20.664,21.892,66.604,80.821,75.096,83.312,44.653,59.267,44.392,-10.852,110.0,110.0,71.313,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.813,72.063,71.0,0.012,63.156,150.625,70.75,66.188,0.0,31.094,72.0,70.0,1000.0,500.0,0.0,11.094,73.188,76.625,0.022,64.0,150.625,71.875,70.375,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,78.625,0.026,62.844,150.625,69.438,66.5,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.233,0.0,0.0,0.035,0.035,0.002,-0.011,0.003,-0.017
2062008,305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,28.641,23.391,3.107,25.409,71.084,67.936,71.527,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.577,20.635,21.879,66.819,80.747,74.99,83.238,45.089,59.477,44.829,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.984,72.063,71.0,0.012,63.156,150.625,70.75,66.188,0.0,30.031,72.0,70.0,1000.0,500.0,0.0,12.898,73.063,76.438,0.022,63.781,150.625,72.0,70.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,78.625,0.026,62.938,150.625,69.438,66.5,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.004,-0.235,0.0,0.0,0.035,0.035,0.002,-0.011,0.003,-0.017
2062008,306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,29.664,27.174,3.107,11.096,71.084,67.936,71.527,67.396,67.581,0.0,-0.033,-0.029,20.0,20.0,20.577,20.635,21.84,66.819,80.747,74.884,83.238,45.235,59.372,44.975,-10.867,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.953,72.063,71.0,0.012,63.156,150.625,70.625,66.188,0.0,29.078,72.0,70.0,1000.0,500.0,0.0,14.047,73.063,76.438,0.022,64.0,150.625,72.0,70.375,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,79.25,78.5,0.026,62.844,150.625,69.438,66.5,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.242,0.0,0.0,0.035,0.035,0.002,-0.011,0.003,-0.016
2062008,307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,29.664,28.435,3.107,16.822,71.084,67.936,71.527,67.396,67.581,0.0,-0.033,-0.026,20.0,20.0,20.577,20.664,21.802,66.819,80.673,74.99,83.164,45.162,59.372,44.975,-10.852,110.0,110.0,71.313,150.625,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,72.063,71.0,0.012,63.156,150.625,70.625,66.188,0.0,28.156,72.0,70.0,1000.0,500.0,0.0,14.234,73.063,76.438,0.022,63.781,150.625,71.875,70.375,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,78.5,0.026,62.938,150.625,69.438,66.5,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.172,0.0,0.0,0.035,0.035,0.002,-0.011,0.003,-0.017
2062008,308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,30.039,28.435,3.107,11.096,71.084,67.936,71.527,67.396,67.472,0.0,-0.033,-0.029,20.0,20.0,20.577,20.635,21.763,66.712,80.673,74.884,83.164,45.017,59.267,44.902,-10.852,110.0,110.0,71.313,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.938,71.0,0.012,63.156,150.625,70.625,66.188,0.0,27.219,72.0,70.0,1000.0,500.0,0.0,14.641,72.938,76.313,0.022,64.0,150.625,72.0,70.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,79.125,78.438,0.026,62.938,150.625,69.438,66.375,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.105,0.0,0.0,0.035,0.035,0.002,-0.011,0.003,-0.016
2062008,309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,30.563,28.435,3.107,21.116,71.084,67.936,71.527,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.577,20.635,21.685,66.819,80.599,74.884,83.164,44.944,59.267,44.829,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.938,71.0,0.012,63.156,150.625,70.625,66.188,0.0,26.25,72.0,70.0,1000.0,500.0,0.0,15.07,72.938,76.125,0.022,64.0,150.625,72.0,70.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,78.25,0.026,62.938,150.625,69.563,66.375,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.105,0.0,0.0,0.035,0.035,0.002,-0.01,0.003,-0.017
2062008,310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,31.164,28.435,3.107,9.665,71.084,67.936,71.527,67.396,67.472,0.0,-0.033,-0.029,20.0,20.0,20.55,20.635,21.614,66.819,80.599,74.884,83.09,45.089,59.267,44.902,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.938,71.0,0.012,63.313,150.625,70.625,66.188,0.0,25.328,72.0,70.0,1000.0,500.0,0.0,14.992,72.938,76.0,0.022,64.0,150.625,71.875,70.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,78.25,0.026,62.844,150.625,69.438,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.173,0.0,0.0,0.035,0.035,0.002,-0.01,0.002,-0.016
2062008,311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,31.25,28.435,3.107,29.703,70.977,67.936,71.635,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.55,20.635,21.523,66.819,80.599,74.884,83.09,45.162,59.267,44.975,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.961,72.063,71.0,0.012,63.156,150.625,70.625,66.188,0.0,24.328,72.0,70.0,1000.0,500.0,0.0,15.25,72.938,76.0,0.022,64.0,150.625,72.0,70.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,78.125,0.026,62.938,150.625,69.438,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.009,-0.173,0.0,0.0,0.035,0.035,0.002,-0.01,0.003,-0.017
2062008,312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,31.313,28.435,3.107,23.978,70.977,67.936,71.527,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.55,20.606,21.484,66.712,80.526,74.884,83.016,45.162,59.267,44.975,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,72.063,71.0,0.012,63.156,150.625,70.625,66.313,0.0,23.375,72.0,70.0,1000.0,500.0,0.0,15.383,72.875,76.0,0.022,64.0,150.625,71.875,70.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,78.75,78.125,0.026,62.844,150.625,69.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.173,0.0,0.0,0.035,0.035,0.002,-0.01,0.002,-0.016
2062008,313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,31.57,28.435,3.107,22.547,71.084,67.936,71.527,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.55,20.606,21.458,66.712,80.526,74.777,83.016,45.235,59.267,44.975,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.875,71.0,0.012,63.156,150.625,70.625,66.188,0.0,22.375,72.0,70.0,1000.0,500.0,0.0,15.711,72.875,75.938,0.022,63.781,150.625,72.0,70.25,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,78.75,78.063,0.026,62.938,150.625,69.375,66.125,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.004,-0.242,0.0,0.0,0.035,0.035,0.002,-0.01,0.003,-0.016
2062008,314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,31.594,28.435,3.107,11.096,70.977,67.936,71.635,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.55,20.606,21.471,66.712,80.526,74.99,82.942,45.235,59.267,45.048,-10.852,110.0,110.0,71.313,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.938,71.0,0.012,63.156,150.625,70.625,66.313,0.0,21.375,72.0,70.0,1000.0,500.0,0.0,15.742,72.875,75.813,0.022,63.781,150.625,71.875,70.25,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,77.938,0.026,62.938,150.625,69.438,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.174,0.0,0.0,0.035,0.035,0.002,-0.009,0.003,-0.015
2062008,315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,32.117,28.435,3.107,11.096,70.764,67.936,71.635,67.396,67.254,0.0,-0.033,-0.026,20.0,20.0,20.55,20.606,21.484,66.604,80.526,74.884,82.942,45.235,59.267,45.048,-10.852,110.0,110.0,71.313,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.953,71.938,71.0,0.012,63.156,150.625,70.625,66.313,0.0,20.328,72.0,70.0,1000.0,500.0,0.0,16.203,72.625,75.75,0.022,63.781,150.625,71.875,70.25,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,78.563,78.063,0.026,62.844,150.625,69.375,66.125,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.174,0.0,0.0,0.035,0.035,0.002,-0.01,0.002,-0.016
2062008,316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,32.117,28.435,3.107,11.096,70.977,67.936,71.635,67.396,67.472,0.0,-0.033,-0.029,20.0,20.0,20.55,20.606,21.471,66.712,80.452,74.777,82.942,45.235,59.267,45.048,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.938,71.0,0.011,63.156,150.625,70.625,66.313,0.0,19.172,72.0,70.0,1000.0,500.0,0.0,17.281,72.625,75.75,0.022,63.781,150.625,71.875,70.25,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,77.813,0.026,62.844,150.625,69.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,-0.174,0.0,0.0,0.035,0.035,0.002,-0.01,0.002,-0.015
2062008,317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,33.125,28.435,3.107,28.272,70.977,67.936,71.635,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.55,20.606,21.445,66.712,80.452,74.777,82.869,45.235,59.372,45.048,-10.852,110.0,110.0,71.188,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.938,71.0,0.012,63.156,150.625,70.625,66.313,0.0,18.281,72.0,70.0,1000.0,500.0,0.0,15.961,72.875,75.5,0.022,63.781,150.625,71.875,70.25,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,77.813,0.026,62.938,150.625,69.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.009,-0.173,0.0,0.0,0.035,0.035,0.002,-0.008,0.002,-0.015
2062008,318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,32.281,28.435,3.107,33.996,70.977,67.936,71.635,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,20.55,20.578,21.419,66.819,80.452,74.884,82.869,45.235,59.162,45.121,-10.852,110.0,110.0,71.313,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.938,71.938,71.0,0.012,63.156,150.625,70.625,66.313,0.0,17.25,72.0,70.0,1000.0,500.0,0.0,16.281,72.563,75.438,0.022,63.781,150.625,71.875,69.938,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,77.625,0.026,62.844,150.625,69.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.009,-0.107,0.0,0.0,0.035,0.035,0.002,-0.009,0.002,-0.014
2062008,319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,31.922,28.435,3.107,19.684,71.084,67.936,71.635,67.396,67.472,0.0,-0.033,-0.029,20.0,20.0,20.577,20.578,21.432,66.712,80.378,74.777,82.869,45.307,59.162,45.121,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.922,71.938,71.0,0.012,63.313,150.625,70.625,66.375,0.0,16.219,72.0,70.0,1000.0,500.0,0.0,16.391,72.625,75.438,0.022,63.781,150.625,71.875,70.25,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,78.188,77.625,0.026,62.844,150.625,69.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.176,0.0,0.0,0.035,0.035,0.002,-0.009,0.002,-0.014
2062008,320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,32.398,28.435,3.107,19.684,70.977,67.936,71.744,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.522,20.549,21.393,66.819,80.378,74.671,82.795,45.235,59.267,45.121,-10.852,110.0,110.0,71.313,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.953,72.063,71.0,0.012,63.156,150.625,70.625,66.375,0.0,15.117,72.0,70.0,1000.0,500.0,0.0,16.922,72.563,75.438,0.022,63.781,150.625,71.875,69.938,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,78.188,77.563,0.026,62.844,150.625,69.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.004,-0.106,0.0,0.0,0.035,0.035,0.002,-0.009,0.002,-0.015
2062008,321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,32.398,28.435,3.107,21.116,70.977,67.936,71.635,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.55,20.578,21.406,66.819,80.378,74.777,82.795,45.307,59.162,45.121,-10.852,110.0,110.0,71.313,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.938,71.0,0.012,63.156,150.625,70.625,66.375,0.0,13.914,72.0,70.0,1000.0,500.0,0.0,17.797,72.563,75.375,0.022,64.0,150.625,71.875,69.875,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,77.563,0.026,62.844,150.625,69.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.175,0.0,0.0,0.035,0.035,0.002,-0.009,0.002,-0.015
2062008,322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,33.578,28.435,3.107,1.076,70.977,67.936,71.635,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.522,20.549,21.38,66.712,80.304,74.671,82.721,45.307,59.162,45.121,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.938,71.0,0.012,63.156,150.625,70.625,66.5,0.0,12.805,72.0,70.0,1000.0,500.0,0.0,17.781,72.563,75.25,0.022,63.781,150.625,71.75,69.875,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,77.438,0.026,62.844,150.625,69.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.175,0.0,0.0,0.035,0.035,0.002,-0.009,0.002,-0.015
2062008,323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.02,13.049,0.0,80.0,65.0,1.4,33.961,28.435,3.107,41.151,70.977,67.936,71.635,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.522,20.549,21.432,66.819,80.304,74.671,82.721,45.307,59.267,45.121,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.953,71.938,71.0,0.011,63.156,150.625,70.625,66.5,0.0,11.633,72.0,70.0,1000.0,500.0,0.0,18.266,72.563,75.125,0.022,63.781,150.625,71.875,69.875,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,77.375,0.026,62.844,150.625,69.375,66.375,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,0.0,-0.072,-0.009,-0.174,0.0,0.0,0.036,0.035,0.002,-0.008,0.002,-0.015
2062008,324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,34.75,28.435,3.107,25.409,70.977,67.936,71.635,67.396,67.472,0.0,-0.033,-0.026,20.0,20.0,20.522,20.549,21.38,66.712,80.304,74.671,82.647,45.38,59.372,45.121,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.938,71.0,0.012,63.156,150.625,70.438,66.5,0.0,10.406,72.0,70.0,1000.0,500.0,0.0,18.797,72.438,75.125,0.022,63.781,150.625,71.75,69.813,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,77.438,0.026,62.844,150.625,69.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.242,0.0,0.0,0.035,0.035,0.002,-0.009,0.001,-0.014
2062008,325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,34.781,28.435,3.107,18.253,70.977,67.936,71.635,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,20.494,20.52,21.393,66.819,80.231,74.671,82.721,45.38,59.267,45.194,-10.867,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.875,71.0,0.012,63.094,150.625,70.625,66.563,0.0,9.281,72.0,70.0,1000.0,500.0,0.0,18.406,72.438,74.938,0.022,63.781,150.625,71.75,69.813,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,77.375,0.026,62.844,150.625,69.375,66.375,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,-0.176,0.0,0.0,0.035,0.035,0.002,-0.008,0.002,-0.014
2062008,326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,34.781,28.435,3.107,16.822,70.977,67.936,71.635,67.396,67.472,0.0,-0.033,-0.029,20.0,20.0,20.494,20.52,21.406,66.712,80.231,74.777,82.647,45.307,59.372,45.194,-10.867,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.938,71.0,0.012,63.094,150.625,70.625,66.563,0.0,8.117,72.0,70.0,1000.0,500.0,0.0,18.563,72.438,74.938,0.022,63.781,150.625,71.75,69.813,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,77.625,77.25,0.026,62.844,150.625,69.375,66.375,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.105,0.0,0.0,0.035,0.035,0.002,-0.008,0.001,-0.014
2062008,327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,34.453,28.435,3.107,15.391,70.977,67.936,71.635,67.506,67.581,0.0,-0.033,-0.026,20.0,20.0,20.494,20.549,21.38,66.712,80.231,74.671,82.573,45.307,59.372,45.194,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.984,71.875,71.0,0.012,63.094,150.625,70.625,66.75,0.0,6.938,72.0,70.0,1000.0,500.0,0.0,18.703,72.375,74.813,0.022,63.781,150.625,71.75,69.813,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,77.563,77.063,0.026,62.844,150.625,69.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,-0.001,0.0,72.125,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.105,0.0,0.0,0.035,0.035,0.002,-0.008,0.002,-0.014
2062008,328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,34.813,28.435,3.107,28.272,70.977,67.936,71.635,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,20.438,20.549,21.361,66.712,80.231,74.671,82.573,45.453,59.267,45.194,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.875,71.0,0.012,63.094,150.625,70.625,66.563,0.0,5.73,72.0,70.0,1000.0,500.0,0.0,18.922,72.438,74.813,0.022,63.656,150.625,71.75,69.688,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,77.563,77.25,0.026,62.844,150.625,69.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.125,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.008,-0.245,0.0,0.0,0.035,0.035,0.002,-0.008,0.001,-0.014
2062008,329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,35.313,28.435,3.107,22.547,70.977,67.936,71.527,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,20.438,20.549,21.348,66.712,80.157,74.564,82.573,45.307,59.372,45.267,-10.867,110.0,110.0,71.188,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.938,71.0,0.012,63.094,150.625,70.625,66.563,0.0,4.559,72.0,70.0,1000.0,500.0,0.0,18.859,72.375,74.75,0.022,63.781,150.625,71.75,69.688,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,77.063,0.026,62.844,150.625,69.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.125,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,-0.037,0.0,0.0,0.035,0.035,0.002,-0.008,0.001,-0.014
2062008,330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,35.031,28.435,3.107,12.528,70.977,67.936,71.527,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,20.411,20.52,21.335,66.712,80.157,74.564,82.499,45.38,59.267,45.194,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.938,71.0,0.012,63.094,150.625,70.625,66.75,0.0,3.336,72.0,70.0,1000.0,500.0,0.0,19.016,72.375,74.75,0.022,64.0,150.625,71.75,69.688,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,76.938,0.026,62.844,150.625,69.125,66.375,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.004,-0.176,0.0,0.0,0.035,0.035,0.002,-0.008,0.002,-0.014
2062008,331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,34.883,28.435,3.107,23.978,70.977,67.936,71.635,67.506,67.472,0.0,-0.03,-0.029,20.0,20.0,20.411,20.52,21.27,66.712,80.157,74.564,82.499,45.38,59.372,45.267,-10.852,110.0,110.0,71.313,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.938,71.938,70.875,0.012,63.094,150.625,70.625,66.75,0.0,2.17,72.0,70.0,1000.0,500.0,0.0,18.859,72.375,74.688,0.022,63.781,150.625,71.75,69.563,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,77.375,76.938,0.026,62.844,150.625,69.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.106,0.0,0.0,0.035,0.035,0.002,-0.007,0.002,-0.013
