DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.02,13.049,0.0,80.0,65.0,1.4,34.813,28.435,3.107,8.234,70.977,67.936,71.635,67.396,67.581,0.0,-0.033,-0.026,20.0,20.0,20.411,20.549,21.192,66.712,80.083,74.671,82.426,45.38,59.372,45.267,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.938,71.0,0.011,63.094,150.625,70.625,66.75,0.0,0.982,72.0,70.0,1000.0,500.0,0.0,19.047,72.25,74.563,0.022,63.781,150.625,71.563,69.563,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,76.875,0.026,62.844,150.625,69.125,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.105,0.0,0.0,0.036,0.035,0.002,-0.007,0.001,-0.013
2062008,333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,35.125,28.435,3.107,8.234,70.977,67.936,71.635,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,20.411,20.549,21.076,66.712,80.009,74.671,82.426,45.38,59.267,45.194,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.945,71.938,71.0,0.011,63.094,150.625,70.625,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,72.25,74.563,0.022,63.781,150.625,71.563,69.563,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,76.875,0.026,62.844,150.625,69.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.175,0.0,0.0,0.035,0.035,0.002,-0.007,0.001,-0.013
2062008,334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,35.219,28.435,3.107,32.565,70.977,67.936,71.635,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,20.383,20.52,21.017,66.819,80.083,74.564,82.426,45.38,59.372,45.267,-10.852,110.0,110.0,71.313,150.625,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.938,70.875,0.012,63.094,150.625,70.625,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,72.25,74.563,0.022,63.781,150.625,71.563,69.563,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,76.875,0.026,62.844,150.625,69.125,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.106,0.0,0.0,0.035,0.035,0.002,-0.007,0.001,-0.014
2062008,335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.151,0.0,80.0,65.0,1.4,35.609,28.435,3.107,6.802,70.977,67.936,71.418,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,20.327,20.549,20.927,66.819,80.009,74.671,82.352,45.453,59.267,45.267,-10.852,110.0,110.0,71.313,150.625,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.984,71.938,70.875,0.012,63.094,150.625,70.438,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,72.063,74.313,0.022,63.781,150.625,71.563,69.375,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,76.75,0.026,62.844,150.625,69.125,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.009,-0.177,0.0,0.0,0.035,0.035,0.002,-0.007,0.001,-0.014
2062008,336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,35.609,28.435,3.107,15.391,70.977,67.936,71.635,67.506,67.254,0.0,-0.033,-0.026,20.0,20.0,20.299,20.52,20.894,66.604,80.009,74.564,82.352,45.453,59.267,45.267,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.938,71.0,0.012,63.094,150.625,70.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.797,72.25,74.313,0.022,63.781,150.625,71.563,69.375,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.938,76.75,0.026,62.844,150.625,69.125,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.176,0.0,0.0,0.035,0.035,0.002,-0.007,0.001,-0.013
2062008,337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.035,0.0,80.0,65.0,1.4,35.336,23.391,3.107,21.116,70.977,67.936,71.635,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,20.327,20.52,20.894,66.819,79.936,74.671,82.352,45.453,59.267,45.267,-10.867,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.961,71.938,70.875,0.012,63.0,150.625,70.438,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.5,72.063,74.25,0.022,63.781,150.625,71.563,69.375,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.938,76.625,0.026,62.75,150.625,69.125,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,74.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.176,0.0,0.0,0.035,0.034,0.002,-0.007,0.001,-0.013
2062008,338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,36.438,28.435,3.107,15.391,70.977,67.936,71.635,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,20.299,20.52,20.855,66.819,79.936,74.564,82.352,45.453,59.162,45.34,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.836,71.938,70.875,0.012,63.094,150.625,70.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,20.141,72.063,74.25,0.022,63.781,150.625,71.563,69.25,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.938,76.438,0.026,62.75,150.625,69.125,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,74.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.108,0.0,0.0,0.035,0.035,0.002,-0.007,0.002,-0.013
2062008,339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,36.164,18.349,3.107,26.841,70.977,67.722,71.418,67.286,67.472,0.0,-0.033,-0.026,20.0,20.0,20.244,20.52,20.881,66.712,79.936,74.564,82.278,45.453,59.267,45.34,-10.852,110.0,110.0,71.313,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.828,71.875,70.875,0.012,63.094,150.625,70.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,20.047,72.063,74.125,0.022,63.781,150.625,71.563,69.375,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,76.375,0.026,62.75,150.625,69.125,66.125,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.009,-0.107,0.0,0.0,0.035,0.035,0.002,-0.007,0.002,-0.013
2062008,340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,36.602,28.435,3.107,18.253,70.977,67.936,71.635,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,20.244,20.491,20.816,66.712,79.936,74.458,82.204,45.453,59.267,45.267,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.938,70.875,0.012,63.094,150.625,70.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.297,72.0,74.125,0.022,63.781,150.625,71.563,69.375,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,76.438,0.026,62.75,150.625,69.125,66.125,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.175,0.0,0.0,0.035,0.035,0.002,-0.007,0.001,-0.013
2062008,341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,37.258,28.435,3.107,6.802,70.977,67.722,71.418,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,20.188,20.52,20.868,66.712,79.862,74.564,82.204,45.525,59.267,45.267,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.984,71.875,70.875,0.012,63.094,150.625,70.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,20.453,72.0,74.063,0.022,63.781,150.625,71.563,69.25,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,76.375,0.026,62.75,150.625,69.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,-0.246,0.0,0.0,0.035,0.035,0.002,-0.007,0.001,-0.012
2062008,342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,37.07,28.435,3.107,11.096,70.977,67.936,71.635,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,20.16,20.52,20.771,66.712,79.862,74.564,82.13,45.453,59.372,45.267,-10.867,110.0,110.0,71.313,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.773,71.938,70.875,0.012,63.094,150.625,70.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.281,72.0,74.063,0.022,63.781,150.625,71.563,69.25,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,76.375,0.026,62.75,150.625,69.125,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,74.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.174,0.0,0.0,0.035,0.035,0.002,-0.007,0.001,-0.012
2062008,343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,37.148,28.435,3.107,16.822,70.977,67.936,71.744,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,20.133,20.491,20.816,66.712,79.862,74.564,82.13,45.453,59.267,45.34,-10.852,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.914,71.875,70.875,0.012,63.0,150.625,70.625,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.422,72.0,73.938,0.022,63.656,150.625,71.563,69.25,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.563,76.375,0.026,62.75,150.625,69.125,66.125,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,74.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.009,-0.107,0.0,0.0,0.035,0.035,0.002,-0.006,0.001,-0.013
2062008,344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,37.148,28.435,3.107,16.822,70.977,68.043,71.744,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,20.133,20.491,20.803,66.604,79.788,74.458,82.13,45.525,59.267,45.34,-10.867,110.0,110.0,71.313,150.625,70.313,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.938,70.875,0.012,63.0,150.625,70.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.578,72.0,73.938,0.022,63.781,150.625,71.563,69.25,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.563,76.25,0.026,62.75,150.625,69.125,66.125,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.176,0.0,0.0,0.035,0.035,0.002,-0.006,0.001,-0.012
2062008,345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,37.719,28.435,3.107,5.371,70.977,67.936,71.744,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,20.077,20.463,20.758,66.604,79.788,74.564,82.13,45.525,59.372,45.34,-10.852,110.0,110.0,71.313,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.875,70.875,0.012,63.094,150.625,70.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.594,71.875,73.938,0.022,63.656,150.625,71.563,69.188,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.5,76.25,0.026,62.75,150.625,69.125,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.175,0.0,0.0,0.035,0.035,0.002,-0.007,0.001,-0.012
2062008,346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.093,0.0,80.0,65.0,1.4,37.5,28.435,3.107,26.841,70.977,67.936,71.744,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,20.077,20.491,20.803,66.712,79.788,74.564,82.056,45.525,59.372,45.34,-10.867,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.891,71.938,70.875,0.012,63.094,150.625,70.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.625,71.875,73.75,0.022,63.656,150.625,71.5,69.188,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,76.125,0.026,62.75,150.625,69.375,66.125,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.004,-0.175,0.0,0.0,0.036,0.035,0.002,-0.006,0.001,-0.011
2062008,347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,37.656,28.435,3.107,9.665,70.977,67.936,71.744,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,20.021,20.463,20.771,66.712,79.714,74.458,82.056,45.525,59.267,45.34,-10.852,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.945,71.875,70.875,0.012,63.0,150.625,70.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.813,71.875,73.75,0.022,63.656,150.625,71.5,69.063,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.5,76.125,0.026,62.75,150.625,69.125,66.125,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.009,-0.176,0.0,0.0,0.035,0.035,0.002,-0.006,0.001,-0.011
2062008,348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,37.656,28.435,3.107,23.978,70.977,67.936,71.744,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,19.994,20.434,20.745,66.712,79.714,74.458,82.056,45.525,59.267,45.34,-10.867,110.0,110.0,71.313,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.891,71.875,70.75,0.012,63.094,150.625,70.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.672,71.875,73.625,0.022,63.781,150.625,71.5,69.188,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,76.063,0.026,62.75,150.625,69.063,66.125,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.004,-0.175,0.0,0.0,0.035,0.035,0.002,-0.006,0.001,-0.011
2062008,349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,37.656,28.435,3.107,11.096,70.977,67.936,71.744,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,19.966,20.491,20.771,66.712,79.714,74.564,81.982,45.525,59.372,45.34,-10.852,110.0,110.0,71.188,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.875,70.875,0.012,63.094,150.625,70.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.688,71.813,73.625,0.022,63.656,150.625,71.5,69.188,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.25,76.063,0.026,62.75,150.625,69.125,66.125,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.174,0.0,0.0,0.035,0.034,0.002,-0.006,0.001,-0.011
2062008,350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,37.633,28.435,3.107,9.665,70.977,67.829,71.635,67.286,67.581,0.0,-0.033,-0.026,20.0,20.0,19.91,20.463,20.745,66.712,79.714,74.351,81.982,45.453,59.267,45.34,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.938,71.875,70.875,0.012,63.094,150.625,70.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.672,71.875,73.625,0.022,63.656,150.625,71.563,69.188,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,75.875,0.026,62.75,150.625,69.125,66.125,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,-0.072,-0.148,-0.072,-0.008,-0.107,0.0,0.0,0.035,0.035,0.002,-0.006,0.001,-0.011
2062008,351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,37.867,28.435,3.107,5.371,70.977,67.936,71.852,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.882,20.434,20.706,66.712,79.641,74.458,81.909,44.58,59.267,44.465,-10.852,110.0,110.0,71.313,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.984,71.938,70.75,0.012,63.0,150.625,70.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.094,71.813,73.563,0.022,63.656,150.625,71.563,69.188,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,75.875,0.026,62.75,150.625,69.125,66.125,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.102,0.0,0.0,0.035,0.035,0.002,-0.006,0.001,-0.012
2062008,352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,38.008,28.435,3.107,29.703,70.977,67.936,71.744,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,19.882,20.434,20.68,66.712,79.641,74.351,81.909,44.072,59.372,43.881,-10.867,110.0,110.0,71.313,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.875,70.875,0.012,63.094,150.625,70.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.875,71.813,73.5,0.022,63.781,150.625,71.5,69.188,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,75.875,0.026,62.75,150.625,69.125,66.125,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.009,-0.163,0.0,0.0,0.035,0.035,0.002,-0.005,0.001,-0.01
2062008,353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,37.82,28.435,3.107,18.253,70.977,67.936,71.744,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.827,20.434,20.732,66.819,79.567,74.351,81.909,43.781,59.477,43.662,-10.852,110.0,110.0,71.188,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.82,71.875,70.75,0.012,63.0,150.625,70.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.906,71.813,73.5,0.022,63.656,150.625,71.5,69.063,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,75.75,0.026,62.75,150.625,69.125,66.125,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.099,0.0,0.0,0.035,0.035,0.002,-0.005,0.001,-0.01
2062008,354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,38.023,28.435,3.107,12.528,70.977,67.936,71.852,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,19.827,20.405,20.732,66.819,79.567,74.351,81.835,43.636,59.372,43.517,-10.852,110.0,110.0,71.188,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.93,71.875,70.875,0.012,63.0,150.625,70.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.891,71.813,73.5,0.022,63.656,150.625,71.5,69.188,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,75.75,0.026,62.75,150.625,69.125,66.063,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.099,0.0,0.0,0.035,0.035,0.002,-0.005,0.002,-0.011
2062008,355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,38.023,28.435,3.107,25.409,70.977,68.043,71.852,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,19.799,20.405,20.719,66.819,79.567,74.351,81.835,44.29,59.267,44.027,-10.852,110.0,110.0,71.188,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.875,70.875,0.012,63.0,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.297,71.625,73.375,0.022,63.781,150.625,71.5,69.063,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.875,75.625,0.026,62.625,150.625,69.125,66.125,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.23,0.0,0.0,0.035,0.035,0.002,-0.006,0.001,-0.011
2062008,356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,38.266,28.435,3.107,16.822,70.977,67.936,71.744,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,19.771,20.434,20.693,66.712,79.567,74.245,81.835,44.871,59.267,44.683,-10.867,110.0,110.0,71.313,150.625,70.313,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.82,71.938,70.75,0.012,63.0,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.172,71.625,73.375,0.022,63.781,150.625,71.563,69.063,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.875,75.625,0.026,62.75,150.625,69.063,66.063,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.17,0.0,0.0,0.035,0.035,0.002,-0.006,0.001,-0.011
2062008,357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,37.867,28.435,3.107,12.528,70.977,67.936,71.744,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.771,20.405,20.616,66.712,79.493,74.245,81.835,44.944,59.372,44.756,-10.852,110.0,110.0,71.313,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.797,71.875,70.875,0.012,63.0,150.625,70.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.375,71.625,73.188,0.022,63.781,150.625,71.5,69.063,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,75.563,0.026,62.75,150.625,69.063,66.063,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.171,0.0,0.0,0.035,0.035,0.002,-0.005,0.001,-0.01
2062008,358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,38.664,28.435,3.107,9.665,70.977,68.043,71.744,67.286,67.472,0.0,-0.033,-0.026,20.0,20.0,19.771,20.434,20.641,66.712,79.493,74.458,81.761,44.871,59.477,44.683,-10.867,110.0,110.0,71.313,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.828,71.875,70.75,0.012,63.0,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.984,71.625,73.188,0.022,63.656,150.625,71.5,69.063,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.875,75.625,0.026,62.625,150.625,69.063,66.125,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,-0.169,0.0,0.0,0.035,0.035,0.002,-0.005,0.001,-0.01
2062008,359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,38.703,28.435,3.107,22.547,70.977,67.936,71.744,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.743,20.405,20.654,66.712,79.493,74.245,81.761,44.799,59.372,44.61,-10.867,110.0,110.0,71.188,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.883,71.875,70.75,0.012,63.094,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.031,71.625,73.188,0.022,63.656,150.625,71.5,69.0,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,75.563,0.026,62.625,150.625,69.125,66.063,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.17,0.0,0.0,0.035,0.035,0.002,-0.005,0.001,-0.01
2062008,400,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,38.594,28.435,3.107,9.665,70.977,67.936,71.744,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,19.715,20.405,20.616,66.712,79.493,74.245,81.761,44.799,59.477,44.61,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.969,71.938,70.75,0.012,63.0,150.625,70.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.688,71.625,73.063,0.022,63.656,150.625,71.5,69.063,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,75.563,0.026,62.625,150.625,69.063,66.063,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.009,-0.169,0.0,0.0,0.035,0.035,0.002,-0.005,0.001,-0.01
2062008,401,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,39.383,28.435,3.107,42.582,70.977,68.043,71.744,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.688,20.405,20.538,66.712,79.419,74.351,81.687,44.944,59.372,44.683,-10.867,110.0,110.0,71.188,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.945,71.938,70.75,0.012,63.0,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.672,71.438,73.063,0.022,63.656,150.625,71.5,69.063,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,75.438,0.026,62.625,150.625,69.063,66.063,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.004,-0.236,0.0,0.0,0.035,0.035,0.002,-0.005,0.001,-0.01
2062008,402,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,39.383,23.391,3.107,23.978,70.977,67.936,71.744,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.688,20.434,20.564,66.604,79.419,74.351,81.613,44.944,59.372,44.756,-10.867,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.875,70.75,0.012,63.0,150.625,70.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.516,71.438,72.938,0.022,63.656,150.625,71.5,69.0,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,75.438,0.026,62.625,150.625,69.063,66.063,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.009,-0.171,0.0,0.0,0.035,0.035,0.002,-0.005,0.001,-0.01
2062008,403,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,39.531,28.435,3.107,13.959,70.977,68.043,71.744,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,19.632,20.405,20.486,66.604,79.346,74.351,81.613,45.017,59.267,44.756,-10.852,110.0,110.0,71.188,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.875,71.875,70.75,0.012,63.0,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.953,71.625,72.875,0.022,63.656,150.625,71.5,69.063,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,75.438,0.026,62.625,150.625,69.063,65.875,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.239,0.0,0.0,0.035,0.035,0.002,-0.004,0.001,-0.011
2062008,404,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,38.914,28.435,3.107,15.391,70.977,68.043,71.744,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.66,20.376,20.486,66.712,79.419,74.351,81.613,45.162,59.162,44.902,-10.852,110.0,110.0,71.188,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.945,71.875,70.75,0.012,63.0,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.734,71.625,72.938,0.022,63.656,150.625,71.438,69.063,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,75.25,0.026,62.625,150.625,69.063,66.125,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.242,0.0,0.0,0.035,0.035,0.002,-0.004,0.001,-0.01
2062008,405,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.122,0.0,80.0,65.0,1.4,39.445,28.435,3.107,9.665,70.977,67.936,71.744,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.632,20.405,20.441,66.604,79.346,74.245,81.613,45.162,59.267,44.902,-10.867,110.0,110.0,71.313,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.852,71.875,70.875,0.012,63.0,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.719,71.438,72.875,0.022,63.656,150.625,71.5,69.0,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,75.25,0.026,62.625,150.625,69.063,66.063,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.242,0.0,0.0,0.034,0.035,0.002,-0.005,0.001,-0.009
2062008,406,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.137,0.0,80.0,65.0,1.4,39.547,28.435,3.107,18.253,70.977,67.936,71.744,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.576,20.405,20.466,66.604,79.346,74.245,81.613,45.162,59.372,44.902,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.867,71.875,70.75,0.011,62.781,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.844,71.313,72.875,0.022,63.656,150.625,71.5,69.0,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,75.125,0.026,62.625,150.625,69.063,66.063,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.24,0.0,0.0,0.035,0.035,0.002,-0.005,0.002,-0.01
2062008,407,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,39.727,28.435,3.107,15.391,70.977,67.936,71.744,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.576,20.405,20.415,66.604,79.346,74.245,81.539,45.162,59.372,44.975,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.953,71.938,70.75,0.012,62.781,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.078,71.313,72.75,0.022,63.656,150.625,71.5,69.0,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.375,75.125,0.026,62.625,150.625,69.063,66.063,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.009,-0.172,0.0,0.0,0.035,0.035,0.002,-0.005,0.001,-0.009
2062008,408,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,40.023,27.174,3.107,5.371,70.977,67.936,71.744,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,19.549,20.405,20.454,66.604,79.272,74.139,81.466,45.162,59.477,44.975,-10.852,110.0,110.0,71.188,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.938,70.625,0.012,63.0,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.969,71.313,72.75,0.022,63.656,150.625,71.5,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.375,75.0,0.026,62.625,150.625,69.063,66.063,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.009,-0.171,0.0,0.0,0.035,0.035,0.002,-0.005,0.001,-0.009
2062008,409,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.977,0.0,80.0,65.0,1.4,39.945,28.435,3.107,3.939,70.977,68.043,71.744,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,19.549,20.376,20.454,66.604,79.272,74.139,81.466,45.162,59.162,44.975,-10.867,110.0,110.0,71.188,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.906,71.938,70.75,0.012,63.0,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.0,71.313,72.75,0.022,63.656,150.625,71.5,69.0,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,75.0,0.026,62.625,150.625,69.063,65.875,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.173,0.0,0.0,0.035,0.035,0.002,-0.005,0.001,-0.009
2062008,410,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,40.07,28.435,3.107,45.444,70.977,67.936,71.744,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,19.549,20.376,20.428,66.604,79.272,74.245,81.466,45.235,59.267,45.048,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.922,71.875,70.625,0.012,63.0,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.109,71.313,72.563,0.022,63.656,150.625,71.5,69.0,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.375,75.0,0.026,62.625,150.625,69.063,65.875,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.009,-0.174,0.0,0.0,0.035,0.035,0.002,-0.004,0.001,-0.009
2062008,411,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,40.07,28.435,3.107,19.684,70.977,67.936,71.635,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.493,20.376,20.428,66.604,79.272,74.245,81.466,45.235,59.477,45.048,-10.867,110.0,110.0,71.188,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.875,70.625,0.012,62.781,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.047,71.313,72.563,0.022,63.656,150.625,71.5,69.0,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,75.0,0.026,62.625,150.625,69.063,65.875,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.004,-0.172,0.0,0.0,0.035,0.035,0.002,-0.004,0.001,-0.009
2062008,412,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,40.172,28.435,3.107,25.409,70.977,68.043,71.744,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.493,20.376,20.35,66.604,79.198,74.245,81.466,45.235,59.477,45.048,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.875,70.75,0.012,62.781,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.0,71.313,72.438,0.022,63.594,150.625,71.5,69.0,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,74.938,0.026,62.625,150.625,68.938,65.875,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.172,0.0,0.0,0.035,0.035,0.002,-0.004,0.001,-0.009
2062008,413,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.991,0.0,80.0,65.0,1.4,40.031,28.435,3.107,26.841,70.977,68.043,71.635,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,19.437,20.376,20.363,66.604,79.198,74.245,81.392,45.235,59.267,45.048,-10.852,110.0,110.0,71.188,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.945,71.938,70.625,0.011,62.781,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.047,71.313,72.438,0.022,63.594,150.625,71.438,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,74.938,0.026,62.625,150.625,69.063,65.875,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.173,0.0,0.0,0.035,0.035,0.002,-0.004,0.001,-0.009
2062008,414,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,39.922,28.435,3.107,15.391,70.977,68.043,71.635,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,19.437,20.376,20.311,66.604,79.124,74.245,81.318,45.162,59.372,44.975,-10.852,110.0,110.0,71.313,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.898,71.875,70.625,0.012,63.0,150.625,70.313,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.063,71.313,72.438,0.022,63.594,150.625,71.438,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,74.938,0.026,62.625,150.625,69.063,65.875,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,-0.009,-0.173,0.0,0.0,0.035,0.035,0.002,-0.004,0.001,-0.009
2062008,415,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,39.945,28.435,3.107,9.665,70.977,68.043,71.635,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.437,20.376,20.311,66.497,79.124,74.032,81.318,45.235,59.267,45.048,-10.867,110.0,110.0,71.188,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.875,70.75,0.012,62.781,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.047,71.25,72.438,0.022,63.656,150.625,71.438,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,74.625,0.026,62.531,150.625,69.063,66.063,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.174,0.0,0.0,0.035,0.035,0.002,-0.004,0.002,-0.009
2062008,416,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,40.203,28.435,3.107,15.391,70.977,68.043,71.635,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,19.41,20.376,20.272,66.604,79.124,74.139,81.318,45.307,59.582,45.121,-10.867,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.813,70.625,0.012,63.0,150.625,70.313,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.453,71.188,72.313,0.022,63.594,150.625,71.5,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,74.813,0.026,62.625,150.625,69.063,65.875,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.009,-0.17,0.0,0.0,0.035,0.034,0.002,-0.004,0.001,-0.008
2062008,417,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,40.281,28.435,3.107,29.703,70.977,68.043,71.635,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.382,20.376,20.324,66.604,79.051,74.032,81.318,45.307,59.372,45.121,-10.867,110.0,110.0,71.313,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.938,70.625,0.011,62.781,150.625,70.313,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.766,71.188,72.313,0.022,63.656,150.625,71.438,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,74.625,0.026,62.625,150.625,69.063,65.875,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.009,-0.173,0.0,0.0,0.035,0.035,0.002,-0.004,0.002,-0.008
2062008,418,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,40.344,28.435,3.107,25.409,70.977,67.936,71.635,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.354,20.347,20.324,66.497,79.051,74.139,81.244,45.307,59.267,45.121,-10.852,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.875,70.75,0.012,62.781,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,25.094,71.25,72.313,0.022,63.656,150.625,71.5,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,74.625,0.026,62.625,150.625,69.063,65.813,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.009,-0.175,0.0,0.0,0.035,0.035,0.002,-0.003,0.002,-0.008
2062008,419,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,41.406,28.435,3.107,12.528,70.977,68.043,71.635,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.382,20.376,20.298,66.604,78.977,74.139,81.17,45.235,59.372,45.048,-10.852,110.0,110.0,71.188,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.875,70.625,0.012,62.781,150.625,70.313,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.625,71.25,72.25,0.022,63.656,150.625,71.5,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,74.625,0.026,62.531,150.625,69.063,65.875,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.009,-0.173,0.0,0.0,0.035,0.035,0.002,-0.003,0.001,-0.008
2062008,420,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,40.469,28.435,3.107,8.234,70.977,68.043,71.635,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,19.354,20.376,20.363,66.604,78.977,74.032,81.17,45.235,59.267,45.048,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.875,70.75,0.012,62.781,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.188,71.25,72.188,0.022,63.656,150.625,71.438,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,74.625,0.026,62.625,150.625,69.063,65.875,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.174,0.0,0.0,0.035,0.035,0.002,-0.003,0.001,-0.008
2062008,421,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,40.469,28.435,3.107,33.996,70.977,68.043,71.635,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.326,20.376,20.376,66.604,78.977,74.032,81.17,45.307,59.372,45.121,-10.867,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.813,70.75,0.012,62.781,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,25.266,71.188,72.25,0.022,63.594,150.625,71.438,68.688,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,74.625,0.026,62.625,150.625,68.938,65.875,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.009,-0.173,0.0,0.0,0.035,0.035,0.002,-0.003,0.0,-0.009
2062008,422,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,41.594,28.435,3.107,9.665,70.977,68.043,71.635,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.326,20.405,20.324,66.604,79.051,74.139,81.17,45.307,59.267,45.121,-10.852,110.0,110.0,71.188,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.953,71.875,70.625,0.012,62.781,150.625,70.313,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,25.484,71.188,72.188,0.022,63.594,150.625,71.438,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,74.563,0.026,62.625,150.625,69.063,65.813,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.004,-0.175,0.0,0.0,0.035,0.035,0.002,-0.003,0.001,-0.008
2062008,423,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,41.734,28.435,3.107,11.096,70.977,68.043,71.744,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.326,20.376,20.389,66.604,78.977,74.139,81.17,45.307,59.162,45.121,-10.867,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.875,70.625,0.012,62.781,150.625,70.313,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,25.0,71.188,72.188,0.022,63.594,150.625,71.438,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,74.438,0.026,62.625,150.625,69.063,65.813,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,-0.175,0.0,0.0,0.035,0.035,0.002,-0.003,0.001,-0.008
2062008,424,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,42.063,28.435,3.107,16.822,70.977,68.043,71.744,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.298,20.376,20.376,66.604,78.977,74.032,81.096,45.38,59.267,45.121,-10.852,110.0,110.0,71.188,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.875,70.625,0.012,62.688,150.625,70.313,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,25.703,71.188,71.938,0.022,63.594,150.625,71.438,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,74.438,0.026,62.625,150.625,69.063,65.813,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.243,0.0,0.0,0.035,0.035,0.002,-0.002,0.001,-0.008
