DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,425,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,42.063,28.435,3.107,11.096,70.977,68.043,71.744,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,19.298,20.347,20.363,66.604,78.977,73.926,81.096,45.38,59.372,45.194,-10.852,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.875,70.625,0.012,62.781,150.625,70.25,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.047,71.188,71.938,0.022,63.594,150.625,71.438,68.688,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,74.438,0.026,62.625,150.625,68.938,65.813,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.174,0.0,0.0,0.035,0.035,0.002,-0.002,0.001,-0.008
2062008,426,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,41.961,28.435,3.107,19.684,70.977,68.043,71.744,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.271,20.347,20.324,66.604,78.903,73.926,81.096,45.307,59.372,45.194,-10.852,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.813,70.75,0.012,62.688,150.625,70.25,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.203,71.063,71.938,0.022,63.594,150.625,71.438,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,74.438,0.026,62.531,150.625,68.938,65.813,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.105,0.0,0.0,0.035,0.034,0.002,-0.003,0.001,-0.008
2062008,427,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,41.758,28.435,3.107,23.978,70.977,68.043,71.744,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.271,20.319,20.363,66.497,78.903,74.032,81.023,45.38,59.267,45.194,-10.867,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.945,71.875,70.625,0.012,62.781,150.625,70.25,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.203,71.063,71.938,0.022,63.594,150.625,71.438,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,74.438,0.026,62.531,150.625,68.938,65.813,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.175,0.0,0.0,0.035,0.035,0.002,-0.003,0.001,-0.008
2062008,428,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,42.148,28.435,3.107,12.528,70.977,68.043,71.852,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,19.243,20.347,20.363,66.604,78.903,74.032,81.023,45.38,59.477,45.194,-10.852,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.875,70.625,0.012,62.781,150.625,70.25,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.219,71.063,71.938,0.022,63.5,150.625,71.438,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,74.313,0.026,62.531,150.625,68.938,65.625,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.004,-0.173,0.0,0.0,0.035,0.035,0.002,-0.003,0.001,-0.008
2062008,429,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,42.258,28.435,3.107,16.822,70.977,68.043,71.744,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.243,20.347,20.402,66.497,78.829,74.032,81.023,45.38,59.372,45.194,-10.852,110.0,110.0,71.188,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.875,70.625,0.012,62.688,150.625,70.25,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.25,71.063,71.875,0.022,63.656,150.625,71.438,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,74.313,0.026,62.531,150.625,68.938,65.625,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.005,-0.174,0.0,0.0,0.035,0.035,0.002,-0.003,0.001,-0.008
2062008,430,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,42.438,28.435,3.107,13.959,70.977,68.043,71.744,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.243,20.319,20.324,66.497,78.829,73.926,80.875,45.307,59.477,45.194,-10.852,110.0,110.0,71.188,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.875,70.625,0.012,62.688,150.625,70.25,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.344,71.063,71.875,0.022,63.5,150.625,71.438,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,74.313,0.026,62.531,150.625,68.938,65.5,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.004,-0.104,0.0,0.0,0.035,0.035,0.002,-0.003,0.001,-0.007
2062008,431,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,42.438,28.435,3.107,19.684,70.977,68.043,71.852,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.187,20.347,20.363,66.497,78.829,73.926,80.949,45.307,59.372,45.194,-10.852,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.875,70.625,0.012,62.688,150.625,70.25,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.422,71.063,71.75,0.022,63.594,150.625,71.438,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,74.25,0.026,62.531,150.625,68.938,65.438,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.105,0.0,0.0,0.035,0.034,0.002,-0.002,0.001,-0.007
2062008,432,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,42.453,28.435,3.107,15.391,70.977,68.043,71.852,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.215,20.319,20.415,66.497,78.829,73.926,80.949,45.453,59.267,45.267,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.875,71.875,70.625,0.012,62.688,150.625,70.25,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.328,70.875,71.875,0.022,63.594,150.625,71.438,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,74.25,0.026,62.531,150.625,68.938,65.438,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.176,0.0,0.0,0.035,0.034,0.002,-0.003,0.001,-0.007
2062008,433,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,42.273,28.435,3.107,28.272,70.977,68.043,71.852,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,19.187,20.347,20.389,66.497,78.756,73.926,80.875,44.58,59.267,44.537,-10.852,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.875,70.625,0.012,62.781,150.625,70.25,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.344,70.875,71.75,0.022,63.594,150.625,71.438,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,74.25,0.026,62.531,150.625,68.938,65.5,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.004,-0.038,0.0,0.0,0.035,0.034,0.002,-0.003,0.001,-0.007
2062008,434,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,42.469,28.435,3.107,16.822,70.977,68.043,71.852,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.187,20.319,20.402,66.497,78.756,74.032,80.875,43.999,59.372,43.808,-10.867,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.813,70.438,0.012,62.688,150.625,70.25,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.406,70.875,71.75,0.022,63.594,150.625,71.438,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,74.25,0.026,62.531,150.625,68.875,65.438,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.162,0.0,0.0,0.035,0.035,0.002,-0.003,0.0,-0.007
2062008,435,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,42.273,28.435,3.107,13.959,70.977,68.043,71.852,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.215,20.319,20.402,66.497,78.682,73.926,80.875,43.708,59.267,43.59,-10.852,110.0,110.0,71.188,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.898,71.875,70.625,0.012,62.781,150.625,70.25,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.547,70.875,71.625,0.022,63.594,150.625,71.438,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,74.0,0.026,62.344,150.625,68.875,65.438,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.005,-0.099,0.0,0.0,0.035,0.035,0.002,-0.002,0.002,-0.007
2062008,436,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,42.313,28.435,3.107,38.289,70.977,68.043,71.852,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.187,20.319,20.389,66.497,78.756,73.819,80.801,43.49,59.372,43.371,-10.867,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.875,71.875,70.625,0.012,62.688,150.625,70.25,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.453,70.875,71.563,0.022,63.594,150.625,71.438,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,74.0,0.026,62.531,150.625,68.938,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.098,0.0,0.0,0.035,0.035,0.002,-0.002,0.002,-0.006
2062008,437,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,42.391,28.435,3.107,15.391,70.977,68.043,71.852,67.506,67.472,0.0,-0.033,-0.026,20.0,20.0,19.187,20.261,20.389,66.497,78.682,73.819,80.801,43.418,59.267,43.225,-10.852,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.875,70.438,0.012,62.781,150.625,70.25,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.547,70.875,71.625,0.022,63.594,150.625,71.438,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,74.0,0.026,62.531,150.625,68.875,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.004,-0.159,0.0,0.0,0.035,0.034,0.003,-0.002,0.001,-0.007
2062008,438,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,42.484,28.435,3.107,18.253,70.977,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.187,20.29,20.376,66.497,78.682,73.926,80.801,43.345,59.267,43.152,-10.852,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.813,70.438,0.012,62.688,150.625,70.25,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.797,70.875,71.625,0.022,63.594,150.625,71.438,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,73.938,0.026,62.344,150.625,68.875,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.159,0.0,0.0,0.035,0.035,0.002,-0.002,0.002,-0.007
2062008,439,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,42.703,28.435,3.107,18.253,70.977,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.187,20.261,20.376,66.497,78.682,73.926,80.727,43.418,59.372,43.152,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.813,70.438,0.012,62.688,150.625,70.25,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.625,70.875,71.563,0.022,63.594,150.625,71.438,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.938,0.026,62.531,150.625,68.875,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.218,0.0,0.0,0.035,0.034,0.002,-0.002,0.001,-0.006
2062008,440,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,43.047,28.435,3.107,23.978,70.977,67.829,71.744,67.286,67.472,0.0,-0.033,-0.029,20.0,20.0,19.159,20.232,20.337,66.497,78.682,73.926,80.727,44.144,59.267,43.881,-10.867,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.813,70.625,0.012,62.688,150.625,70.25,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.828,70.75,71.563,0.022,63.594,150.625,71.438,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,74.0,0.026,62.531,150.625,68.875,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.227,0.0,0.0,0.035,0.035,0.002,-0.003,0.001,-0.006
2062008,441,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,43.188,28.435,3.107,26.841,70.977,68.043,71.852,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.187,20.232,20.324,66.497,78.682,73.819,80.727,44.362,59.372,44.173,-10.852,110.0,110.0,71.188,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.953,71.875,70.438,0.012,62.688,150.625,70.25,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.906,70.75,71.563,0.022,63.594,150.625,71.438,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.938,0.026,62.344,150.625,68.875,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.164,0.0,0.0,0.035,0.034,0.003,-0.003,0.0,-0.007
2062008,442,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,43.188,28.435,3.107,25.409,70.977,68.043,71.852,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.159,20.204,20.35,66.497,78.608,73.926,80.653,44.362,59.372,44.246,-10.852,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.867,71.813,70.438,0.012,62.688,150.625,70.25,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.828,70.75,71.375,0.022,63.594,150.625,71.438,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.938,0.026,62.531,150.625,68.875,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.004,-0.101,0.0,0.0,0.035,0.035,0.002,-0.002,0.001,-0.007
2062008,443,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,42.672,28.435,3.107,29.703,70.977,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.187,20.232,20.272,66.497,78.608,73.926,80.653,44.362,59.267,44.173,-10.852,110.0,110.0,71.188,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.758,71.875,70.438,0.012,62.688,150.625,70.125,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,28.078,70.75,71.375,0.022,63.594,150.625,71.438,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.875,0.026,62.344,150.625,68.875,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.166,0.0,0.0,0.035,0.035,0.003,-0.002,0.001,-0.007
2062008,444,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,44.156,28.435,3.107,19.684,70.977,68.043,71.852,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.159,20.204,20.233,66.497,78.608,73.926,80.579,44.435,59.582,44.173,-10.867,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.914,71.813,70.438,0.012,62.688,150.625,70.25,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,27.328,70.75,71.375,0.022,63.5,150.625,71.313,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.875,0.026,62.344,150.625,68.875,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.226,0.0,0.0,0.035,0.035,0.002,-0.002,0.001,-0.006
2062008,445,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,44.203,28.435,3.107,11.096,70.977,68.043,71.852,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.159,20.175,20.201,66.497,78.534,73.713,80.579,44.435,59.162,44.246,-10.867,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.945,71.813,70.438,0.012,62.688,150.625,70.25,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,27.781,70.75,71.375,0.022,63.5,150.625,71.313,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.75,0.026,62.344,150.625,68.813,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.004,-0.167,0.0,0.0,0.035,0.034,0.002,-0.002,0.001,-0.007
2062008,446,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,43.727,28.435,3.107,18.253,70.977,68.043,71.852,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.132,20.204,20.162,66.39,78.534,73.819,80.579,44.58,59.267,44.319,-10.852,110.0,110.0,71.188,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.719,71.875,70.438,0.012,62.688,150.625,70.25,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,28.875,70.75,71.25,0.022,63.5,150.625,71.313,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.875,0.026,62.344,150.625,68.813,65.25,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.004,-0.232,0.0,0.0,0.035,0.035,0.003,-0.002,0.001,-0.006
2062008,447,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,44.156,28.435,3.107,22.547,70.977,68.043,71.852,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.104,20.175,20.175,66.39,78.534,73.713,80.579,44.58,59.372,44.465,-10.867,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.852,71.875,70.438,0.011,62.688,150.625,70.25,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,28.797,70.75,71.25,0.022,63.594,150.625,71.313,68.688,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.75,0.026,62.344,150.625,68.875,65.25,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.102,0.0,0.0,0.035,0.035,0.002,-0.002,0.001,-0.006
2062008,448,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,44.781,25.913,3.107,21.116,70.977,68.043,71.852,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.132,20.204,20.162,66.39,78.534,73.926,80.579,44.726,59.162,44.465,-10.852,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.891,71.813,70.438,0.012,62.688,150.625,70.125,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,28.813,70.75,71.125,0.022,63.5,150.625,71.313,68.688,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,73.75,0.026,62.344,150.625,68.875,65.25,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.236,0.0,0.0,0.035,0.035,0.002,-0.001,0.001,-0.006
2062008,449,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,45.5,28.435,3.107,31.134,70.977,68.043,71.852,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.132,20.175,20.188,66.39,78.534,73.713,80.506,44.726,59.267,44.537,-10.867,110.0,110.0,71.063,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.813,70.438,0.012,62.688,150.625,70.125,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.641,70.625,71.25,0.022,63.5,150.625,71.313,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,73.75,0.026,62.344,150.625,68.813,65.25,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.17,0.0,0.0,0.035,0.035,0.002,-0.002,0.001,-0.006
2062008,450,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,46.234,28.435,3.107,19.684,70.977,68.043,71.744,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.132,20.204,20.162,66.283,78.461,73.819,80.506,44.726,59.162,44.537,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.547,71.813,70.625,0.012,62.688,150.625,70.125,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.766,70.625,71.125,0.022,63.5,150.625,71.313,68.688,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,73.688,0.026,62.344,150.625,68.875,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.004,-0.171,0.0,0.0,0.035,0.035,0.002,-0.002,0.001,-0.006
2062008,451,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,46.234,28.435,3.107,8.234,70.977,68.043,71.744,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.104,20.175,20.207,66.39,78.461,73.819,80.506,44.726,59.267,44.537,-10.852,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.813,70.625,0.012,62.688,150.625,70.25,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.453,70.625,71.125,0.022,63.5,150.625,71.313,68.688,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,73.75,0.026,62.531,150.625,68.875,65.25,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.17,0.0,0.0,0.035,0.034,0.002,-0.002,0.001,-0.006
2062008,452,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,45.594,28.435,3.107,23.978,70.977,68.043,71.852,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.104,20.204,20.207,66.39,78.461,73.713,80.432,44.726,59.372,44.61,-10.852,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.875,70.375,0.012,62.688,150.625,70.25,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.641,70.625,71.063,0.022,63.5,150.625,71.313,68.688,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,73.688,0.026,62.344,150.625,68.813,65.0,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.103,0.0,0.0,0.035,0.035,0.003,-0.001,0.001,-0.006
2062008,453,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,45.75,28.435,3.107,16.822,70.977,68.043,71.852,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.104,20.204,20.259,66.283,78.387,73.713,80.358,44.799,59.267,44.61,-10.867,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.969,71.813,70.375,0.012,62.594,150.625,70.125,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.891,70.625,71.063,0.022,63.5,150.625,71.313,68.75,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,73.438,0.026,62.344,150.625,68.875,65.25,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.004,-0.171,0.0,0.0,0.035,0.034,0.003,-0.001,0.002,-0.006
2062008,454,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,45.938,28.435,3.107,21.116,70.977,68.043,71.852,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.104,20.204,20.233,66.283,78.387,73.819,80.432,44.799,59.267,44.683,-10.852,110.0,110.0,71.188,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.953,71.813,70.438,0.012,62.594,150.625,70.125,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.969,70.625,71.125,0.022,63.5,150.625,71.438,68.688,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,73.438,0.026,62.344,150.625,68.813,65.25,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.105,0.0,0.0,0.034,0.034,0.002,-0.002,0.002,-0.006
2062008,455,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,46.047,28.435,3.107,19.684,70.977,68.043,71.852,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.132,20.204,20.311,66.283,78.387,73.819,80.358,44.799,59.267,44.61,-10.852,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.969,71.813,70.375,0.012,62.594,150.625,70.125,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.063,70.625,71.063,0.022,63.5,150.625,71.313,68.688,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,73.438,0.026,62.25,150.625,68.813,65.25,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.17,0.0,0.0,0.035,0.034,0.003,-0.001,0.002,-0.006
2062008,456,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,46.047,28.435,3.107,19.684,70.977,68.043,71.852,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.076,20.175,20.337,66.283,78.313,73.819,80.284,44.799,59.267,44.61,-10.852,110.0,110.0,71.188,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.938,71.875,70.375,0.012,62.594,150.625,70.125,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.063,70.563,71.063,0.022,63.5,150.625,71.313,68.688,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,73.438,0.026,62.344,150.625,68.875,65.25,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.171,0.0,0.0,0.034,0.035,0.003,-0.002,0.001,-0.006
2062008,457,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,45.93,28.435,3.107,3.939,70.977,68.043,71.852,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.076,20.204,20.337,66.283,78.387,73.819,80.358,44.871,59.267,44.61,-10.852,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.813,70.438,0.012,62.594,150.625,70.125,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.016,70.563,71.0,0.022,63.5,150.625,71.313,68.688,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,73.438,0.026,62.344,150.625,68.875,65.25,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.237,0.0,0.0,0.035,0.034,0.002,-0.001,0.002,-0.005
2062008,458,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,46.078,28.435,3.107,8.234,70.871,68.043,71.852,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.076,20.175,20.311,66.283,78.313,73.713,80.284,44.944,59.267,44.683,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.984,71.813,70.375,0.012,62.594,150.625,70.125,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.188,70.563,71.0,0.022,63.375,150.625,71.313,68.688,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,73.375,0.026,62.344,150.625,68.813,65.25,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.149,-0.004,-0.238,0.0,0.0,0.034,0.034,0.003,-0.001,0.001,-0.005
2062008,459,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,46.008,28.435,3.107,23.978,70.977,68.043,71.852,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.076,20.146,20.35,66.283,78.313,73.713,80.284,44.871,59.267,44.683,-10.852,110.0,110.0,71.063,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.813,70.375,0.012,62.594,150.625,70.125,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.063,70.563,71.0,0.022,63.594,150.625,71.313,68.688,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,73.438,0.026,62.344,150.625,68.875,65.25,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.17,0.0,0.0,0.035,0.035,0.003,-0.001,0.001,-0.005
2062008,500,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,46.125,28.435,3.107,6.802,70.977,68.043,71.852,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.076,20.146,20.363,66.283,78.313,73.606,80.284,44.871,59.267,44.756,-10.852,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.977,71.875,70.375,0.012,62.594,150.625,70.125,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.0,70.563,71.0,0.022,63.5,150.625,71.125,68.563,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,73.375,0.026,62.25,150.625,68.813,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.104,0.0,0.0,0.035,0.035,0.003,-0.001,0.001,-0.005
2062008,501,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,46.031,28.435,3.107,9.665,70.977,68.043,71.852,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.076,20.175,20.402,66.283,78.313,73.606,80.284,44.944,59.372,44.756,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.953,71.875,70.375,0.012,62.594,150.625,70.125,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.313,70.563,70.75,0.022,63.5,150.625,71.313,68.563,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,73.375,0.026,62.25,150.625,68.813,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.17,0.0,0.0,0.035,0.035,0.003,-0.001,0.001,-0.006
2062008,502,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,46.07,28.435,3.107,8.234,70.977,68.043,71.852,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.048,20.146,20.402,66.283,78.239,73.713,80.21,44.944,59.267,44.756,-10.852,110.0,110.0,71.188,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.938,71.813,70.375,0.012,62.594,150.625,70.125,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.25,70.563,70.75,0.022,63.375,150.625,71.125,68.563,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,73.375,0.026,62.25,150.625,68.875,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.172,0.0,0.0,0.035,0.035,0.003,-0.001,0.001,-0.005
2062008,503,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,46.328,28.435,3.107,12.528,70.977,68.043,71.852,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.048,20.146,20.389,66.283,78.166,73.713,80.136,44.944,59.372,44.829,-10.852,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.938,71.813,70.375,0.012,62.594,150.625,70.125,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.578,70.438,70.75,0.022,63.5,150.625,71.313,68.563,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,73.313,0.026,62.25,150.625,68.813,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.104,0.0,0.0,0.034,0.034,0.003,-0.001,0.001,-0.005
2062008,504,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,46.305,28.435,3.107,9.665,70.977,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.048,20.146,20.35,66.283,78.239,73.606,80.21,44.944,59.267,44.683,-10.852,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.813,70.438,0.012,62.688,150.625,70.125,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.172,70.438,70.688,0.022,63.375,150.625,71.125,68.688,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,73.375,0.026,62.25,150.625,68.813,65.25,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.004,-0.238,0.0,0.0,0.035,0.034,0.002,-0.001,0.001,-0.005
2062008,505,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,46.305,28.435,3.107,21.116,70.977,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.02,20.175,20.376,66.283,78.239,73.606,80.136,45.017,59.267,44.829,-10.852,110.0,110.0,71.188,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.813,70.375,0.012,62.594,150.625,70.125,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.719,70.438,70.563,0.022,63.375,150.625,71.125,68.563,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,73.313,0.026,62.25,150.625,68.875,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.004,-0.172,0.0,0.0,0.035,0.034,0.003,-0.0,0.001,-0.005
2062008,506,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.991,0.0,80.0,65.0,1.4,47.438,28.435,3.107,28.272,70.871,68.043,71.852,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.02,20.117,20.415,66.283,78.166,73.713,80.136,45.017,59.162,44.756,-10.852,110.0,110.0,71.188,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.813,70.375,0.012,62.594,150.625,70.125,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.969,70.438,70.688,0.022,63.375,150.625,71.125,68.563,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,73.313,0.026,62.25,150.625,68.813,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.24,0.0,0.0,0.035,0.034,0.003,-0.001,0.001,-0.005
2062008,507,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.137,0.0,80.0,65.0,1.4,47.078,28.435,3.107,22.547,70.871,68.043,71.852,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.02,20.146,20.376,66.176,78.166,73.713,80.063,45.017,59.267,44.756,-10.852,110.0,110.0,71.313,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.977,71.813,70.375,0.012,62.594,150.625,70.063,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.859,70.563,70.688,0.022,63.375,150.625,71.313,68.438,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,73.125,0.026,62.344,150.625,68.813,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.004,-0.241,0.0,0.0,0.034,0.034,0.003,-0.0,0.001,-0.005
2062008,508,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,46.789,28.435,3.107,12.528,70.871,68.043,71.852,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.02,20.117,20.441,66.176,78.166,73.5,80.063,45.017,59.267,44.829,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.813,70.438,0.012,62.594,150.625,70.063,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.078,70.438,70.688,0.022,63.375,150.625,71.313,68.563,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,73.125,0.026,62.25,150.625,68.813,65.438,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,-0.072,-0.004,-0.172,0.0,0.0,0.035,0.035,0.002,-0.001,0.001,-0.005
2062008,509,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,47.211,28.435,3.107,36.858,70.871,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.993,20.117,20.454,66.176,78.166,73.713,80.063,44.944,59.162,44.756,-10.852,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.813,70.375,0.012,62.594,150.625,70.125,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.344,70.438,70.688,0.022,63.375,150.625,71.125,68.438,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,73.125,0.026,62.25,150.625,68.813,65.438,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.004,-0.173,0.0,0.0,0.035,0.034,0.003,-0.001,0.001,-0.005
2062008,510,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.977,0.0,80.0,65.0,1.4,47.531,28.435,3.107,12.528,70.871,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.993,20.089,20.466,66.176,78.166,73.606,79.989,45.017,59.267,44.829,-10.852,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.813,70.438,0.012,62.594,150.625,70.063,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.25,70.438,70.688,0.022,63.5,150.625,71.125,68.563,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,73.125,0.026,62.25,150.625,68.813,65.438,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.171,0.0,0.0,0.035,0.034,0.002,-0.001,0.001,-0.005
2062008,511,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,47.625,28.435,3.107,39.72,70.871,68.043,71.852,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.993,20.117,20.454,66.176,78.092,73.606,79.989,45.017,59.372,44.829,-10.852,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.813,70.375,0.012,62.5,150.625,70.125,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.594,70.438,70.563,0.022,63.5,150.625,71.125,68.438,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,73.125,0.026,62.25,150.625,68.813,65.438,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.222,0.001,-0.004,-0.172,0.0,0.0,0.035,0.034,0.003,-0.0,0.001,-0.005
2062008,512,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,47.625,28.435,3.107,29.703,70.977,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,19.02,20.117,20.512,66.176,78.092,73.5,79.989,45.017,59.267,44.829,-10.867,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.984,71.813,70.25,0.012,62.594,150.625,70.063,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.703,70.25,70.563,0.022,63.375,150.625,71.125,68.438,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,73.125,0.026,62.344,150.625,68.813,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.172,0.0,0.0,0.035,0.035,0.003,-0.001,0.001,-0.005
2062008,513,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,47.766,28.435,3.107,18.253,70.871,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.993,20.089,20.479,66.176,78.092,73.5,79.989,45.017,59.267,44.829,-10.852,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.813,70.438,0.012,62.5,150.625,70.063,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.75,70.438,70.563,0.022,63.5,150.625,71.125,68.438,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,73.063,0.026,62.25,150.625,68.813,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.172,0.0,0.0,0.035,0.034,0.002,-0.0,0.001,-0.005
2062008,514,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,47.648,28.435,3.107,8.234,70.871,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.965,20.06,20.512,66.176,78.092,73.606,79.989,45.089,59.267,44.829,-10.867,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.813,70.375,0.012,62.594,150.625,70.063,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.781,70.438,70.563,0.022,63.375,150.625,71.125,68.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,73.063,0.026,62.25,150.625,68.813,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.004,-0.24,0.0,0.0,0.035,0.034,0.003,-0.0,0.001,-0.005
2062008,515,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,47.734,28.435,3.107,31.134,70.871,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.965,20.089,20.59,66.176,78.018,73.5,79.915,45.017,59.372,44.829,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.813,70.375,0.011,62.5,150.625,70.125,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.844,70.25,70.5,0.022,63.375,150.625,71.125,68.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,73.063,0.026,62.25,150.625,68.813,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.004,-0.171,0.0,0.0,0.034,0.034,0.002,-0.001,0.001,-0.004
2062008,516,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,47.75,28.435,3.107,25.409,70.977,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.965,20.06,20.616,66.283,78.018,73.5,79.915,45.017,59.267,44.829,-10.867,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.922,71.813,70.375,0.012,62.5,150.625,70.125,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.828,70.25,70.5,0.022,63.375,150.625,71.125,68.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.813,0.026,62.25,150.625,68.813,65.438,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.172,0.0,0.0,0.034,0.034,0.003,-0.001,0.002,-0.005
2062008,517,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,47.938,28.435,3.107,18.253,70.871,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.965,20.06,20.616,66.176,78.018,73.606,79.915,45.089,59.372,44.902,-10.852,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.813,70.375,0.012,62.594,150.625,70.063,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.734,70.25,70.5,0.022,63.375,150.625,71.125,68.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.813,0.026,62.25,150.625,68.813,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.171,0.0,0.0,0.035,0.034,0.003,-0.001,0.002,-0.004
