DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,518,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,48.344,28.435,4.643,25.409,70.871,68.043,72.069,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.965,20.06,20.616,66.283,77.944,73.606,79.841,45.089,59.372,44.829,-10.852,110.0,110.0,71.188,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.813,70.375,0.012,62.5,150.625,70.063,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.922,70.25,70.5,0.022,63.375,150.625,71.063,68.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.813,0.026,62.25,150.625,68.813,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.238,0.0,0.0,0.035,0.034,0.003,-0.001,0.002,-0.004
2062008,519,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,48.031,28.435,3.107,18.253,70.871,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.965,20.031,20.641,66.283,78.018,73.5,79.841,45.089,59.477,44.902,-10.852,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.813,70.25,0.012,62.5,150.625,70.063,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.953,70.25,70.375,0.022,63.375,150.625,71.125,68.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.813,0.026,62.25,150.625,68.813,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.004,-0.17,0.0,0.0,0.034,0.035,0.003,-0.0,0.002,-0.004
2062008,520,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,48.031,28.435,3.107,16.822,70.871,68.043,72.069,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.937,20.031,20.641,66.283,78.018,73.5,79.841,45.089,59.372,44.902,-10.852,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.813,70.375,0.012,62.5,150.625,70.063,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.938,70.25,70.375,0.022,63.375,150.625,71.063,68.125,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.813,0.026,62.344,150.625,68.813,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.004,-0.171,0.0,0.0,0.034,0.034,0.003,-0.0,0.002,-0.004
2062008,521,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,47.969,28.435,3.107,13.959,70.871,68.043,72.069,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.937,20.031,20.641,66.283,77.944,73.606,79.841,45.089,59.267,44.902,-10.867,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.813,70.375,0.012,62.5,150.625,70.063,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.891,70.25,70.375,0.022,63.375,150.625,71.063,68.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.813,0.026,62.25,150.625,68.813,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.172,0.0,0.0,0.035,0.034,0.003,-0.0,0.002,-0.004
2062008,522,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,48.078,28.435,3.107,18.253,70.871,68.043,72.069,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.937,20.002,20.667,66.283,77.944,73.606,79.767,45.089,59.267,44.902,-10.852,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.813,70.375,0.011,62.375,150.625,70.063,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.031,70.188,70.375,0.022,63.375,150.625,71.063,68.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.813,0.026,62.344,150.625,68.813,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.004,-0.172,0.0,0.0,0.034,0.034,0.002,-0.001,0.002,-0.004
2062008,523,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,47.984,28.435,3.107,16.822,70.871,68.043,72.069,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.909,20.002,20.693,66.39,77.87,73.394,79.767,45.089,59.162,44.902,-10.852,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.813,70.25,0.012,62.5,150.625,70.063,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.969,70.188,70.375,0.022,63.375,150.625,71.125,68.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.688,0.026,62.25,150.625,68.813,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.174,0.0,0.0,0.035,0.034,0.003,-0.001,0.002,-0.004
2062008,524,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,47.984,28.435,3.107,12.528,70.871,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.909,20.002,20.706,66.39,77.944,73.5,79.767,45.162,59.267,44.902,-10.852,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.813,70.375,0.012,62.5,150.625,70.063,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.0,70.188,70.188,0.022,63.375,150.625,71.063,68.125,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.813,0.026,62.25,150.625,68.563,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,-0.004,-0.24,0.0,0.0,0.034,0.034,0.003,0.0,0.001,-0.004
2062008,525,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,48.078,28.435,3.107,12.528,70.871,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.909,20.002,20.667,66.39,77.944,73.5,79.767,45.162,59.057,44.975,-10.852,110.0,110.0,71.188,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.984,71.813,70.375,0.012,62.5,150.625,70.063,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.984,70.188,70.188,0.022,63.375,150.625,71.125,68.125,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.75,0.026,62.25,150.625,68.563,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.004,-0.176,0.0,0.0,0.035,0.034,0.003,0.0,0.002,-0.004
2062008,526,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,48.219,28.435,3.107,8.234,70.871,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.909,19.974,20.745,66.283,77.87,73.394,79.693,45.162,59.372,44.902,-10.852,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.563,70.25,0.012,62.5,150.625,70.063,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.344,70.188,70.188,0.022,63.188,150.625,71.063,68.125,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.75,0.026,62.25,150.625,68.813,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.239,0.0,0.0,0.035,0.034,0.002,0.0,0.002,-0.004
2062008,527,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,48.531,28.435,3.107,13.959,70.871,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.909,19.974,20.745,66.283,77.797,73.394,79.693,45.089,59.267,44.902,-10.852,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.813,70.375,0.012,62.5,150.625,70.063,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.094,70.188,70.188,0.022,63.375,150.625,71.063,68.125,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.75,0.026,62.188,150.625,68.563,65.313,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.004,-0.172,0.0,0.0,0.034,0.034,0.003,0.0,0.002,-0.004
2062008,528,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,48.688,28.435,3.107,16.822,70.871,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.909,19.974,20.771,66.283,77.87,73.394,79.693,45.162,59.162,44.902,-10.852,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.813,70.375,0.012,62.5,150.625,70.063,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.313,70.188,70.188,0.022,63.375,150.625,71.063,68.125,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.688,0.026,62.25,150.625,68.813,65.25,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.243,0.0,0.0,0.034,0.034,0.003,0.0,0.002,-0.004
2062008,529,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,48.688,28.435,3.107,28.272,70.871,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.881,19.974,20.803,66.39,77.723,73.5,79.62,45.089,59.162,44.902,-10.852,110.0,110.0,71.188,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.977,71.813,70.25,0.012,62.5,150.625,70.063,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.438,70.188,70.188,0.022,63.188,150.625,71.063,68.125,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.688,0.026,62.25,150.625,68.813,65.25,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.174,0.0,0.0,0.035,0.034,0.003,0.0,0.002,-0.004
2062008,530,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,48.57,28.435,3.107,23.978,70.977,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.881,19.974,20.816,66.39,77.87,73.394,79.62,45.162,59.267,44.975,-10.867,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.813,70.25,0.012,62.5,150.625,70.063,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.563,70.063,70.063,0.022,63.188,150.625,71.063,68.125,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.688,0.026,62.25,150.625,68.563,65.25,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.004,-0.173,0.0,0.0,0.035,0.034,0.003,0.0,0.001,-0.003
2062008,531,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,48.703,28.435,3.107,31.134,70.871,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.881,19.974,20.855,66.283,77.797,73.5,79.62,45.162,59.372,44.975,-10.852,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.813,70.25,0.012,62.5,150.625,70.063,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.875,70.188,70.063,0.022,63.375,150.625,71.063,68.125,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.563,0.026,62.188,150.625,68.563,65.25,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.172,0.0,0.0,0.035,0.034,0.003,0.0,0.002,-0.004
2062008,532,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,48.859,28.435,3.107,16.822,70.871,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.881,19.945,20.842,66.283,77.723,73.5,79.62,45.162,59.267,44.975,-10.852,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.563,70.375,0.011,62.5,150.625,70.063,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.906,70.188,70.063,0.022,63.375,150.625,71.063,68.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.563,0.026,62.188,150.625,68.563,65.25,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.173,0.0,0.0,0.034,0.034,0.002,0.0,0.002,-0.004
2062008,533,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,49.141,28.435,3.107,11.096,70.871,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.881,19.974,20.816,66.39,77.797,73.5,79.546,45.235,59.372,44.975,-10.852,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.813,70.25,0.012,62.5,150.625,69.875,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.094,70.063,70.063,0.022,63.375,150.625,71.063,68.125,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.688,0.026,62.188,150.625,68.563,65.0,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.004,-0.24,0.0,0.0,0.035,0.034,0.003,0.0,0.001,-0.003
2062008,534,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,49.375,28.435,3.107,9.665,70.977,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.881,19.945,20.894,66.283,77.649,73.5,79.472,45.089,59.267,44.902,-10.852,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.875,70.25,0.012,62.5,150.625,70.063,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.313,70.063,70.0,0.022,63.375,150.625,71.063,68.125,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.563,0.026,62.25,150.625,68.563,65.0,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.173,0.0,0.0,0.035,0.034,0.003,0.0,0.002,-0.003
2062008,535,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,49.469,25.913,3.107,18.253,70.871,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.854,19.945,20.927,66.283,77.723,73.5,79.546,45.162,59.267,44.975,-10.852,110.0,110.0,71.313,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,70.375,0.012,62.375,150.625,70.063,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.344,70.063,70.0,0.022,63.375,150.625,71.125,68.125,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.563,0.026,62.25,150.625,68.563,64.938,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.173,0.0,0.0,0.035,0.034,0.002,0.0,0.002,-0.004
2062008,536,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,49.75,28.435,3.107,39.72,70.871,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.854,19.945,20.927,66.283,77.723,73.287,79.546,45.162,59.372,44.975,-10.852,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.813,70.25,0.012,62.375,150.625,69.875,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.625,70.063,70.0,0.022,63.188,150.625,71.125,68.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.563,0.026,62.25,150.625,68.563,64.938,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.172,0.0,0.0,0.034,0.034,0.003,0.0,0.002,-0.003
2062008,537,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,49.781,28.435,3.107,28.272,70.871,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.854,19.945,20.965,66.283,77.723,73.394,79.472,45.162,59.372,45.048,-10.852,110.0,110.0,71.188,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.813,70.25,0.012,62.5,150.625,69.875,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.656,70.063,70.0,0.022,63.375,150.625,71.063,68.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.563,0.026,62.188,150.625,68.563,65.0,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.104,0.0,0.0,0.034,0.034,0.003,0.0,0.001,-0.003
2062008,538,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,49.797,28.435,3.107,11.096,70.871,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.854,19.945,21.004,66.283,77.649,73.287,79.472,45.235,59.267,44.975,-10.852,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.563,70.25,0.012,62.5,150.625,69.875,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.719,70.063,70.0,0.022,63.188,150.625,71.063,68.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.563,0.026,62.188,150.625,68.563,64.938,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.242,0.0,0.0,0.034,0.034,0.002,0.0,0.001,-0.003
2062008,539,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,49.43,28.435,3.107,16.822,70.871,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.854,19.916,21.004,66.283,77.649,73.287,79.472,45.162,59.267,45.048,-10.852,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.961,71.813,70.25,0.012,62.5,150.625,69.875,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.594,70.063,70.0,0.022,63.188,150.625,71.063,68.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.438,0.026,62.188,150.625,68.5,64.938,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.106,0.0,0.0,0.034,0.034,0.003,0.0,0.002,-0.003
2062008,540,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,49.43,28.435,3.107,25.409,70.871,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.826,19.945,21.03,66.39,77.649,73.394,79.398,45.089,59.267,44.975,-10.852,110.0,110.0,71.188,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.813,70.25,0.012,62.5,150.625,69.875,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.75,70.063,70.0,0.022,63.188,150.625,71.063,68.125,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.438,0.026,62.188,150.625,68.563,64.938,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.105,0.0,0.0,0.034,0.034,0.003,0.0,0.002,-0.002
2062008,541,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,49.75,28.435,3.107,22.547,70.871,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.854,19.945,21.004,66.283,77.649,73.287,79.398,45.235,59.267,45.048,-10.867,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.563,70.375,0.012,62.5,150.625,69.875,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.656,69.938,69.875,0.022,63.375,150.625,71.063,68.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.438,0.026,62.188,150.625,68.5,64.813,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.174,0.0,0.0,0.034,0.034,0.002,0.0,0.002,-0.003
2062008,542,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,49.922,28.435,3.107,22.547,70.871,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.854,19.916,21.03,66.283,77.649,73.394,79.398,45.235,59.267,45.048,-10.852,110.0,110.0,71.313,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.813,70.25,0.012,62.5,150.625,69.875,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.75,69.938,69.875,0.022,63.5,150.625,71.125,68.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,72.438,0.026,62.188,150.625,68.5,64.813,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.174,0.0,0.0,0.035,0.034,0.003,0.0,0.001,-0.003
2062008,543,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,50.594,28.435,3.107,31.134,70.871,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.854,19.945,21.017,66.39,77.575,73.287,79.324,45.235,59.372,45.048,-10.867,110.0,110.0,71.188,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.641,71.813,70.25,0.012,62.375,150.625,69.875,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.75,69.938,69.875,0.022,63.188,150.625,71.063,68.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,72.438,0.026,62.188,150.625,68.5,64.813,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.004,-0.173,0.0,0.0,0.034,0.034,0.003,0.0,0.001,-0.003
2062008,544,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,50.406,28.435,3.107,39.72,70.871,68.043,72.069,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.826,19.916,20.953,66.283,77.575,73.394,79.324,45.235,59.477,45.048,-10.852,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.797,71.563,70.25,0.012,62.5,150.625,69.875,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.75,69.938,69.875,0.022,63.375,150.625,71.125,68.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,72.25,0.026,62.188,150.625,68.5,64.938,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,-0.004,-0.171,0.0,0.0,0.035,0.034,0.002,0.0,0.002,-0.003
2062008,545,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,50.406,28.435,3.107,25.409,70.871,68.043,72.069,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.854,19.916,20.965,66.283,77.575,73.394,79.324,45.307,59.477,45.048,-10.852,110.0,110.0,71.063,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.922,71.563,70.25,0.012,62.5,150.625,69.875,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.781,69.938,69.875,0.022,63.188,150.625,71.063,68.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,72.25,0.026,62.188,150.625,68.5,64.813,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.238,0.0,0.0,0.034,0.034,0.002,0.0,0.002,-0.002
2062008,546,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,50.672,28.435,3.107,6.802,70.871,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.826,19.916,20.927,66.283,77.575,73.394,79.324,45.235,59.267,45.048,-10.852,110.0,110.0,71.063,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.516,71.563,70.25,0.012,62.375,150.625,69.875,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.75,69.938,69.813,0.022,63.188,150.625,71.063,68.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,72.25,0.026,62.188,150.625,68.5,64.813,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.174,0.0,0.0,0.034,0.034,0.002,0.0,0.002,-0.003
2062008,547,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,50.391,28.435,3.107,16.822,70.871,68.043,72.069,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.826,19.916,20.907,66.283,77.575,73.394,79.25,45.089,59.372,45.048,-10.852,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,71.813,70.25,0.012,62.375,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.75,69.938,69.813,0.022,63.188,150.625,71.063,68.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,72.25,0.026,62.031,150.625,68.375,64.813,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.004,-0.037,0.0,0.0,0.034,0.034,0.003,0.0,0.002,-0.003
2062008,548,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,50.844,28.435,3.107,22.547,70.871,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.854,19.916,20.953,66.283,77.502,73.287,79.25,44.217,59.372,44.173,-10.867,110.0,110.0,71.063,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.625,71.813,70.125,0.012,62.5,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.813,69.938,69.813,0.022,63.188,150.625,70.938,68.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,72.125,0.026,62.188,150.625,68.5,64.813,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.038,0.0,0.0,0.034,0.034,0.003,0.0,0.002,-0.003
2062008,549,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,12.991,0.0,80.0,65.0,1.4,50.203,28.435,3.107,6.802,70.871,68.043,72.069,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.826,19.916,20.894,66.283,77.502,73.394,79.25,43.781,59.372,43.59,-10.852,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.563,70.125,0.012,62.375,150.625,69.875,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.75,69.938,69.813,0.022,63.188,150.625,71.063,68.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,72.25,0.026,62.188,150.625,68.5,64.688,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.004,-0.159,0.0,0.0,0.034,0.034,0.003,0.0,0.002,-0.003
2062008,550,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,50.359,28.435,3.107,16.822,70.871,68.043,71.96,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.826,19.887,20.978,66.283,77.502,73.394,79.25,43.563,59.372,43.371,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,71.563,70.25,0.012,62.375,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.844,69.938,69.813,0.022,63.188,150.625,71.063,68.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,72.125,0.026,62.188,150.625,68.5,64.688,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.159,0.0,0.0,0.035,0.034,0.002,0.0,0.002,-0.002
2062008,551,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,50.734,28.435,3.107,25.409,70.871,68.043,72.069,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.826,19.887,20.965,66.283,77.502,73.394,79.176,43.418,59.372,43.225,-10.867,110.0,110.0,71.188,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.688,71.563,70.25,0.012,62.375,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,34.094,69.875,69.813,0.022,63.188,150.625,71.063,68.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,72.125,0.026,62.188,150.625,68.375,64.688,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.158,0.0,0.0,0.034,0.034,0.002,0.0,0.002,-0.003
2062008,552,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.991,0.0,80.0,65.0,1.4,50.766,28.435,3.107,19.684,70.871,67.936,72.069,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.826,19.887,20.953,66.283,77.428,73.287,79.176,43.272,59.372,43.152,-10.852,110.0,110.0,71.188,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.813,70.25,0.012,62.5,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,34.0,69.938,69.813,0.022,63.188,150.625,71.063,68.125,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,72.125,0.026,62.188,150.625,68.5,64.813,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.097,0.0,0.0,0.035,0.034,0.003,0.0,0.002,-0.002
2062008,553,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,50.813,28.435,3.107,19.684,70.871,68.043,72.069,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.826,19.887,20.907,66.283,77.428,73.181,79.176,43.199,59.267,43.006,-10.867,110.0,110.0,71.188,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.047,71.563,70.25,0.012,62.375,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.844,69.938,69.563,0.022,63.188,150.625,70.938,68.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,72.125,0.026,62.188,150.625,68.375,64.688,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.157,0.0,0.0,0.035,0.034,0.002,0.001,0.002,-0.002
2062008,554,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,50.813,28.435,3.107,16.822,70.871,68.043,72.069,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.826,19.887,20.965,66.176,77.428,73.287,79.176,42.909,59.372,42.787,-10.852,110.0,110.0,71.188,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.813,70.25,0.012,62.375,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.844,69.938,69.563,0.022,63.188,150.625,71.063,68.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,72.125,0.026,62.031,150.625,68.375,64.688,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.097,0.0,0.0,0.034,0.034,0.003,0.001,0.002,-0.003
2062008,555,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,50.125,28.435,3.107,29.703,70.871,68.043,72.069,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.826,19.887,20.953,66.176,77.428,73.287,79.103,42.763,59.372,42.569,-10.867,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.813,70.125,0.012,62.5,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,34.031,69.875,69.563,0.022,63.188,150.625,71.063,68.125,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,72.063,0.026,62.188,150.625,68.5,64.688,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.152,0.0,0.0,0.035,0.035,0.003,0.001,0.002,-0.002
2062008,556,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.977,0.0,80.0,65.0,1.4,50.18,28.435,3.107,18.253,70.871,68.043,72.069,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.826,19.887,20.927,66.283,77.428,73.287,79.103,43.563,59.372,43.225,-10.852,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.906,71.563,70.25,0.012,62.375,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.469,69.875,69.563,0.022,63.188,150.625,70.938,68.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,72.125,0.026,62.188,150.625,68.375,64.688,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.149,-0.004,-0.277,0.0,0.0,0.035,0.034,0.002,0.001,0.002,-0.003
2062008,557,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,50.43,28.435,3.107,11.096,70.871,68.043,72.069,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.826,19.859,20.94,66.283,77.428,73.181,79.103,43.999,59.372,43.735,-10.867,110.0,110.0,71.188,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.93,71.813,70.125,0.012,62.5,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.406,69.875,69.563,0.022,63.375,150.625,71.063,68.125,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,72.063,0.026,62.188,150.625,68.375,64.688,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.297,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.224,0.0,0.0,0.035,0.034,0.003,0.001,0.002,-0.002
2062008,558,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,50.68,28.435,3.107,19.684,70.871,68.043,72.069,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.826,19.887,20.965,66.283,77.428,73.181,79.103,44.072,59.267,43.881,-10.852,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.977,71.563,70.25,0.012,62.375,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.625,69.875,69.5,0.022,63.375,150.625,71.063,68.313,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,72.063,0.026,62.031,150.625,68.375,64.688,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.164,0.0,0.0,0.035,0.035,0.002,0.001,0.002,-0.003
2062008,559,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,50.703,27.174,3.107,18.253,70.871,68.043,72.069,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.798,19.859,20.894,66.283,77.354,73.287,79.103,44.072,59.372,43.881,-10.867,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.813,70.125,0.012,62.375,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.719,69.875,69.5,0.022,63.375,150.625,71.063,68.125,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,72.063,0.026,62.031,150.625,68.375,64.688,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.163,0.0,0.0,0.035,0.034,0.003,0.001,0.002,-0.003
2062008,600,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,51.031,28.435,3.107,13.959,70.871,68.043,72.069,67.506,67.472,0.0,-0.033,-0.029,20.0,20.0,18.826,19.859,20.953,66.283,77.354,73.181,79.029,44.072,59.267,43.808,-10.852,110.0,110.0,71.188,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.813,70.125,0.012,62.5,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.906,69.875,69.5,0.022,63.375,150.625,71.063,68.125,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,72.063,0.026,62.188,150.625,68.375,64.625,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.227,0.0,0.0,0.035,0.034,0.003,0.001,0.002,-0.003
2062008,601,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,122.95,93.677,22.932,13.049,0.0,80.0,65.0,1.4,50.445,221.585,182.8,6.802,70.871,68.043,71.96,67.506,67.472,0.149,0.109,0.011,20.0,20.0,18.52,19.859,20.927,66.39,105.455,73.181,101.772,44.072,59.372,43.881,-10.852,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.477,71.563,70.125,0.012,62.5,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.406,69.875,69.5,0.022,63.188,150.625,71.313,68.438,0.0,25.422,72.0,70.0,1000.0,500.0,0.005,79.313,72.563,72.063,0.026,62.188,150.625,68.875,64.938,0.0,28.438,72.0,70.0,1000.0,500.0,0.003,61.0,68.813,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,529.5,541.5,521.5,-0.072,526.5,525.0,513.0,2.617,-0.163,12.245,0.0,0.123,0.094,0.003,0.001,0.002,-0.002
2062008,602,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,134.66,93.677,22.974,13.122,0.0,80.0,65.0,1.4,177.227,178.13,257.967,13.959,70.551,68.257,71.852,67.616,67.254,0.225,0.191,0.018,24.562,18.891,19.882,19.83,20.953,66.39,98.669,73.287,101.181,44.144,59.582,43.954,-10.852,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.328,71.563,70.125,0.012,62.375,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.188,69.875,69.375,0.022,63.188,150.625,71.5,69.188,0.0,22.281,72.0,70.0,1000.0,500.0,0.004,69.375,72.563,72.063,0.026,62.031,150.625,69.375,65.813,0.0,26.0,72.0,70.0,1000.0,500.0,0.002,53.813,68.813,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.5,549.0,557.0,542.0,296.5,549.0,547.0,537.0,-2.274,-0.161,-8.384,0.0,0.135,0.094,0.003,0.002,0.002,-0.002
2062008,603,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,163.934,101.874,23.078,13.049,0.0,80.0,65.0,1.4,159.844,173.027,304.821,31.134,70.338,68.579,71.31,67.726,67.146,0.37,0.351,0.04,30.999,24.136,20.605,19.887,20.953,66.712,115.486,73.181,113.439,44.362,59.162,44.1,-10.852,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.336,71.563,70.25,0.012,62.375,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.844,69.625,69.5,0.022,63.188,150.625,71.563,69.563,0.0,19.234,72.0,70.0,1000.0,500.0,0.003,60.5,72.563,72.063,0.026,62.188,150.625,69.563,66.375,0.0,23.719,72.0,70.0,1000.0,500.0,0.001,46.094,68.688,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,556.0,561.0,551.5,305.5,557.0,556.5,550.0,1.117,-0.231,6.828,0.0,0.164,0.102,0.002,0.0,0.002,-0.003
2062008,604,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,201.405,111.241,23.068,13.049,0.0,80.0,65.0,1.4,159.844,160.279,330.822,52.599,70.124,68.793,70.768,67.835,67.037,0.526,0.486,0.059,36.428,27.833,20.633,20.031,20.907,67.14,113.789,73.074,113.291,44.362,59.162,44.173,-10.852,110.0,110.0,71.188,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.664,71.813,70.125,0.012,62.375,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.688,69.625,69.5,0.022,63.188,150.625,71.563,69.688,0.0,16.75,72.0,70.0,1000.0,500.0,0.002,52.344,72.563,72.063,0.026,62.031,150.625,69.563,66.75,0.0,22.125,72.0,70.0,1000.0,500.0,0.001,38.25,68.813,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,557.5,562.0,553.5,308.0,559.0,559.0,554.0,0.282,-0.167,1.661,0.0,0.201,0.111,0.003,0.0,0.002,-0.003
2062008,605,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,224.824,115.925,23.078,13.064,0.0,80.0,65.0,1.4,139.047,142.452,347.127,65.476,70.018,69.007,70.226,68.055,66.928,0.701,0.606,0.077,40.43,31.088,20.494,20.204,20.894,67.569,125.369,73.074,125.032,44.362,59.057,44.1,-10.852,110.0,110.0,71.188,150.625,70.188,69.875,0.0,0.005,72.0,70.0,1000.0,500.0,0.0,13.734,71.813,70.125,0.012,62.375,150.625,69.688,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.594,69.625,69.375,0.022,63.188,150.625,71.5,69.875,0.0,15.563,72.0,70.0,1000.0,500.0,0.001,38.844,72.563,72.0,0.026,62.031,150.625,69.625,67.063,0.0,21.0,72.0,70.0,1000.0,500.0,0.0,30.656,68.813,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,558.0,561.5,553.5,307.75,558.5,559.0,554.5,0.149,-0.233,1.121,0.0,0.225,0.116,0.003,0.001,0.002,-0.002
2062008,606,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,242.388,122.951,23.089,13.049,0.0,80.0,65.0,1.4,116.266,124.65,358.564,81.214,69.804,69.114,69.793,67.945,66.819,0.854,0.745,0.099,43.846,33.994,20.272,20.319,20.842,67.676,124.115,73.287,123.629,44.362,59.267,44.173,-10.852,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.004,72.0,70.0,1000.0,500.0,0.0,12.734,71.813,70.125,0.012,62.375,150.625,69.688,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.469,69.625,69.5,0.022,63.375,150.625,71.563,69.813,0.0,14.414,72.0,70.0,1000.0,500.0,0.0,30.203,72.375,72.0,0.026,62.031,150.625,69.75,67.313,0.0,21.0,72.0,70.0,1000.0,500.0,0.0,18.5,68.813,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,557.5,560.0,553.0,307.0,558.0,558.5,554.5,0.221,-0.165,1.618,0.0,0.242,0.123,0.003,0.0,0.001,-0.001
2062008,607,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,264.636,127.635,23.089,13.006,0.0,80.0,65.0,1.4,93.734,118.298,373.299,72.63,69.911,69.114,69.468,68.275,67.146,0.956,0.852,0.125,46.423,35.998,20.049,20.434,20.868,68.105,124.336,73.5,124.515,44.435,59.162,44.246,-10.867,110.0,110.0,71.313,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.195,71.813,70.125,0.012,62.5,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.0,69.625,69.25,0.022,63.375,150.625,71.75,69.938,0.0,14.273,72.0,70.0,1000.0,500.0,0.0,18.078,72.563,71.813,0.026,62.031,150.625,69.938,67.563,0.0,20.078,72.0,70.0,1000.0,500.0,0.0,15.414,68.688,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,556.5,559.0,552.0,306.5,557.5,558.0,554.0,-0.081,-0.167,-0.596,0.0,0.265,0.128,0.003,0.001,0.003,-0.002
2062008,608,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,278.688,134.66,22.984,13.064,0.0,80.0,65.0,1.4,80.563,118.298,383.14,89.798,70.018,69.221,69.034,68.384,67.254,1.048,0.916,0.147,48.53,38.117,19.91,20.491,20.829,68.319,124.262,73.926,124.146,44.435,59.162,44.173,-10.852,110.0,110.0,71.188,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.641,71.563,70.25,0.012,62.5,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.0,69.625,69.375,0.022,63.188,150.625,71.75,69.938,0.0,13.375,72.0,70.0,1000.0,500.0,0.0,17.016,72.375,71.813,0.026,62.031,150.625,69.75,67.563,0.0,19.438,72.0,70.0,1000.0,500.0,0.0,14.727,68.688,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,555.5,557.5,551.0,306.25,555.0,556.5,553.0,0.053,-0.232,0.384,0.0,0.279,0.135,0.002,0.001,0.002,-0.003
2062008,609,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,291.568,138.173,23.089,13.02,0.0,80.0,65.0,1.4,62.852,122.108,396.284,92.659,70.018,69.221,68.926,68.384,67.363,1.139,1.001,0.161,49.998,39.932,19.743,20.578,20.771,68.534,123.672,74.458,123.629,44.508,59.162,44.246,-10.867,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.773,71.563,70.125,0.012,62.5,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.781,69.625,69.25,0.022,63.188,150.625,71.75,69.938,0.0,14.523,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,72.0,0.026,62.031,150.625,69.938,67.563,0.0,19.016,72.0,70.0,1000.0,500.0,0.0,13.227,68.813,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,554.5,556.0,550.0,306.0,554.5,555.5,552.0,0.02,-0.233,0.143,0.0,0.292,0.138,0.003,0.001,0.001,-0.001
2062008,610,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,297.423,140.515,23.099,13.02,0.0,80.0,65.0,1.4,54.508,110.679,402.865,106.964,70.124,69.221,68.709,68.494,67.581,1.208,1.047,0.158,51.087,40.748,19.743,20.664,20.791,68.641,123.746,75.096,123.777,44.508,59.162,44.246,-10.852,110.0,110.0,71.313,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.719,71.813,70.125,0.012,62.5,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.938,69.625,69.375,0.022,63.375,150.625,71.75,70.25,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,72.0,0.026,62.188,150.625,70.063,67.75,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,553.5,554.5,548.5,305.5,554.0,553.5,551.0,-0.015,-0.233,-0.103,0.0,0.297,0.141,0.003,0.001,0.001,-0.002
