DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,611,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,309.133,147.541,24.822,13.064,0.0,80.0,65.0,1.4,44.352,114.488,609.92,255.774,70.018,69.221,68.493,68.494,67.798,1.223,1.065,0.176,52.059,41.266,19.549,20.664,20.732,68.748,123.304,75.948,123.334,44.508,59.372,44.319,-10.852,110.0,110.0,71.313,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.406,71.813,70.125,0.012,62.5,150.625,69.875,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.063,69.625,69.25,0.022,63.375,150.625,71.75,70.25,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.813,0.026,62.031,150.625,69.938,67.75,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,552.5,553.0,548.0,305.5,551.5,552.5,550.0,-0.016,-0.166,-0.107,0.0,0.309,0.148,0.003,0.001,0.002,-0.002
2062008,612,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,317.329,151.054,24.822,13.064,0.0,80.0,65.0,1.4,44.352,113.218,620.081,262.933,70.124,69.221,68.276,68.604,67.907,1.25,1.118,0.194,52.748,41.889,19.465,20.75,20.719,68.855,123.304,76.586,123.26,44.58,59.372,44.319,-10.852,110.0,110.0,71.188,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.5,71.563,70.25,0.012,62.5,150.625,69.875,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.75,69.625,69.375,0.022,63.5,150.625,71.75,70.25,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.813,0.026,62.031,150.625,70.063,67.75,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,551.0,552.0,546.5,305.25,550.5,551.0,549.0,0.023,-0.231,0.157,0.0,0.317,0.151,0.002,0.001,0.002,-0.002
2062008,613,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,318.5,153.396,24.822,13.035,0.0,80.0,65.0,1.4,44.43,114.488,616.693,254.343,70.231,69.114,68.059,68.604,68.016,1.299,1.129,0.187,53.399,42.578,19.354,20.894,20.706,68.855,123.23,77.544,123.26,44.58,59.162,44.392,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.188,71.813,70.125,0.012,62.5,150.625,69.875,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.719,69.625,69.375,0.022,63.375,150.625,71.75,70.25,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,72.0,0.026,62.031,150.625,70.063,67.75,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,550.0,550.5,546.0,305.0,549.5,549.5,547.5,-0.016,-0.168,-0.107,0.0,0.319,0.153,0.003,0.001,0.001,-0.002
2062008,614,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,336.065,153.396,0.01,13.035,0.0,80.0,65.0,1.4,43.75,113.218,633.649,255.774,70.231,69.114,67.842,68.714,68.234,1.303,1.161,0.187,53.83,42.919,19.187,20.98,20.745,68.855,123.009,79.673,123.112,44.508,59.372,44.319,-10.852,110.0,110.0,71.188,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.18,71.563,70.125,0.012,62.5,150.625,69.875,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.969,69.625,69.25,0.022,63.5,150.625,71.75,70.25,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.813,0.026,62.188,150.625,70.063,67.875,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,549.0,549.5,544.5,304.75,548.5,548.5,546.5,-0.0,-0.166,0.0,0.0,0.336,0.153,0.003,0.001,0.002,-0.002
2062008,615,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,329.039,158.08,0.01,13.006,0.0,80.0,65.0,1.4,44.117,114.488,631.952,262.933,70.338,69.114,67.734,68.714,68.342,1.326,1.178,0.194,54.131,43.29,19.132,20.951,20.667,68.855,122.861,80.418,122.965,44.508,59.162,44.319,-10.867,110.0,110.0,71.313,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.875,71.563,70.125,0.012,62.594,150.625,69.875,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.75,69.625,69.25,0.022,63.5,150.625,71.75,70.25,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.813,0.026,62.031,150.625,70.063,67.875,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,548.0,548.0,543.5,304.5,547.0,547.0,545.5,-0.0,-0.168,0.0,0.0,0.329,0.158,0.003,0.001,0.002,-0.002
2062008,616,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,343.09,156.909,0.01,13.093,0.0,80.0,65.0,1.4,43.82,117.028,638.743,288.71,70.338,69.007,67.734,68.714,68.56,1.341,1.182,0.191,54.459,43.454,18.993,21.067,20.628,68.855,122.492,80.95,122.669,44.508,59.267,44.319,-10.852,110.0,110.0,71.313,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.094,71.563,70.125,0.012,62.594,150.625,69.875,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.75,69.625,69.25,0.022,63.594,150.625,71.75,70.25,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.813,0.026,62.031,150.625,69.938,67.938,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,547.5,547.0,543.0,304.5,546.0,546.0,544.5,-0.0,-0.168,0.0,0.0,0.343,0.157,0.003,0.001,0.002,-0.002
2062008,617,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,334.894,158.08,0.01,13.049,0.0,80.0,65.0,1.4,43.648,119.568,642.14,240.027,70.444,69.007,67.626,68.714,68.56,1.318,1.193,0.205,54.675,43.704,18.937,21.124,20.628,68.855,122.197,81.695,122.448,44.58,59.162,44.392,-10.852,110.0,110.0,71.188,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.164,71.813,70.125,0.012,62.594,150.625,69.875,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.594,69.625,69.25,0.022,63.594,150.625,71.75,70.25,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.813,0.026,62.031,150.625,70.188,67.938,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,546.5,546.0,542.5,304.0,545.5,545.5,544.0,-0.0,-0.168,0.0,0.0,0.335,0.158,0.003,0.001,0.002,-0.002
2062008,618,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,343.09,159.251,0.01,13.078,0.0,80.0,65.0,1.4,43.75,120.838,640.441,267.229,70.551,68.9,67.517,68.714,68.669,1.356,1.207,0.194,54.828,43.784,18.826,21.124,20.603,68.855,121.976,82.227,122.3,44.58,59.162,44.392,-10.852,110.0,110.0,71.313,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.984,71.563,70.125,0.012,62.594,150.625,69.875,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.781,69.563,69.25,0.022,63.594,150.625,71.75,70.25,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.813,0.026,62.031,150.625,70.188,67.938,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,546.0,545.0,542.0,304.0,545.0,544.5,543.0,-0.0,-0.169,0.0,0.0,0.343,0.159,0.003,0.001,0.002,-0.001
2062008,619,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,339.577,158.08,0.01,12.991,0.0,80.0,65.0,1.4,43.57,119.568,640.441,254.343,70.657,68.9,67.517,68.714,68.886,1.391,1.207,0.191,54.929,43.918,18.77,21.124,20.564,68.855,121.755,82.759,122.005,44.653,59.162,44.392,-10.852,110.0,110.0,71.188,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.453,71.563,70.125,0.012,62.594,150.625,70.063,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.344,69.625,69.25,0.022,63.594,150.625,71.75,70.25,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.813,0.026,62.031,150.625,70.188,68.188,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,545.0,544.0,541.0,303.75,543.5,543.5,542.5,-0.0,-0.234,0.0,0.0,0.34,0.158,0.003,0.001,0.002,-0.002
2062008,620,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,340.748,161.592,0.01,13.093,0.0,80.0,65.0,1.4,43.57,120.838,637.044,257.206,70.657,68.793,67.517,68.714,68.995,1.356,1.207,0.213,55.002,43.986,18.742,21.153,20.551,68.748,121.534,83.079,121.857,44.653,59.267,44.465,-10.852,110.0,110.0,71.375,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.195,71.563,70.25,0.012,62.594,150.625,69.875,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.531,69.563,69.25,0.022,63.594,150.625,71.75,70.313,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.813,0.026,62.031,150.625,70.188,68.188,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,544.5,543.0,540.5,303.5,543.5,543.0,541.5,-0.0,-0.168,0.0,0.0,0.341,0.162,0.002,0.001,0.002,-0.001
2062008,621,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,340.748,168.618,0.01,13.049,0.0,80.0,65.0,1.4,44.109,118.298,810.246,343.165,70.764,68.793,67.517,68.714,69.104,1.337,1.239,0.213,55.382,44.045,18.603,21.095,20.512,68.748,121.312,83.611,121.636,44.58,59.162,44.465,-10.852,110.0,110.0,71.313,150.625,70.375,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.016,71.563,70.125,0.012,62.688,150.625,70.063,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.438,69.563,69.25,0.022,63.594,150.625,71.75,70.313,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.813,0.026,62.188,150.625,70.25,68.25,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,544.0,542.5,540.0,303.5,542.0,542.5,540.5,-0.0,-0.103,0.0,0.0,0.341,0.169,0.003,0.001,0.002,-0.001
2062008,622,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,352.458,167.447,0.02,13.064,0.0,80.0,65.0,1.4,43.078,118.298,817.172,325.963,70.871,68.793,67.409,68.714,69.213,1.337,1.221,0.216,55.64,44.404,18.603,21.095,20.512,68.748,121.165,83.93,121.414,44.58,59.267,44.392,-10.852,110.0,110.0,71.313,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.766,71.563,70.25,0.012,62.688,150.625,70.063,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.281,69.563,69.25,0.022,63.594,150.625,71.75,70.313,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.813,0.026,62.188,150.625,70.25,68.25,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,543.5,542.0,539.5,303.5,542.5,541.5,540.0,-0.0,-0.167,0.0,0.0,0.352,0.167,0.002,0.001,0.002,-0.001
2062008,623,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,361.826,169.789,0.01,13.049,0.0,80.0,65.0,1.4,43.32,119.568,857.095,338.864,70.871,68.793,67.301,68.714,69.322,1.375,1.218,0.216,55.779,44.577,18.52,21.239,20.499,68.748,120.943,84.356,121.266,44.653,59.267,44.465,-10.852,110.0,110.0,71.313,150.625,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.922,71.813,70.125,0.011,62.688,150.625,70.063,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.094,69.625,69.188,0.022,63.594,150.625,71.75,70.375,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.813,0.026,62.031,150.625,70.25,68.25,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,543.0,541.0,538.5,303.25,540.5,541.0,539.5,-0.0,-0.168,0.0,0.0,0.362,0.17,0.003,0.001,0.002,-0.001
2062008,624,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,358.313,172.131,0.01,13.064,0.0,80.0,65.0,1.4,42.984,122.108,879.731,346.032,71.084,68.686,67.192,68.604,69.43,1.375,1.257,0.216,55.953,44.712,18.464,21.239,20.441,68.641,120.796,84.782,121.119,44.653,59.267,44.465,-10.852,110.0,110.0,71.313,150.625,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.016,71.563,70.125,0.012,62.688,150.625,70.063,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.719,69.625,69.188,0.022,63.656,150.625,71.75,70.313,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.688,0.026,62.188,150.625,70.375,68.25,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.0,540.5,538.0,303.25,540.0,540.5,539.0,-0.0,-0.168,0.0,0.0,0.358,0.172,0.003,0.001,0.003,-0.002
2062008,625,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,344.261,172.131,0.01,13.078,0.0,80.0,65.0,1.4,42.984,120.838,853.617,324.53,71.084,68.686,67.192,68.604,69.539,1.372,1.257,0.22,55.998,44.784,18.353,21.239,20.486,68.641,120.648,85.207,121.045,44.653,59.267,44.465,-10.852,110.0,110.0,71.313,150.625,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.188,71.813,70.125,0.012,62.688,150.625,70.063,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.813,69.625,69.188,0.022,63.656,150.625,71.875,70.375,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.688,0.026,62.031,150.625,70.375,68.313,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.0,540.0,538.0,303.25,540.5,540.0,538.5,-0.0,-0.168,0.0,0.0,0.344,0.172,0.003,0.001,0.002,-0.001
2062008,626,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,348.945,170.96,0.01,12.977,0.0,80.0,65.0,1.4,42.836,119.568,839.718,340.297,71.191,68.579,67.192,68.604,69.648,1.398,1.264,0.22,56.095,44.888,18.27,21.182,20.402,68.641,120.501,85.527,120.823,44.653,59.372,44.465,-10.852,110.0,110.0,71.313,150.625,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.406,71.563,70.25,0.012,62.688,150.625,70.063,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.922,69.625,69.188,0.022,63.656,150.625,71.75,70.375,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.813,0.026,62.188,150.625,70.375,68.438,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.5,539.5,537.5,303.25,540.0,539.5,538.0,-0.0,-0.166,0.0,0.0,0.349,0.171,0.002,0.001,0.002,-0.001
2062008,627,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,347.774,174.473,0.01,13.035,0.0,80.0,65.0,1.4,43.055,122.108,877.987,343.165,71.297,68.579,67.192,68.604,69.866,1.379,1.278,0.213,56.21,44.876,18.242,21.239,20.466,68.641,120.353,85.74,120.676,44.726,59.162,44.537,-10.867,110.0,110.0,71.313,150.625,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.172,71.813,70.125,0.012,62.781,150.625,69.875,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.891,69.625,69.25,0.022,63.656,150.625,71.875,70.5,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.688,0.026,62.25,150.625,70.563,68.313,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.0,539.0,537.0,303.0,539.0,539.0,538.0,-0.0,-0.171,0.0,0.0,0.348,0.174,0.003,0.001,0.003,-0.001
2062008,628,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,347.774,172.131,0.01,13.006,0.0,80.0,65.0,1.4,42.984,120.838,831.04,337.43,71.297,68.579,67.192,68.604,69.866,1.394,1.271,0.224,56.25,45.004,18.131,21.182,20.441,68.534,120.206,86.059,120.528,44.726,59.162,44.537,-10.852,110.0,110.0,71.313,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.766,71.563,70.125,0.012,62.781,150.625,70.063,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.734,69.563,69.25,0.022,63.656,150.625,71.75,70.375,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.688,0.026,62.188,150.625,70.563,68.438,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,540.5,538.5,536.5,303.0,539.5,539.0,537.5,-0.0,-0.17,0.0,0.0,0.348,0.172,0.003,0.001,0.003,-0.001
2062008,629,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,350.116,169.789,0.01,13.078,0.0,80.0,65.0,1.4,42.727,123.379,834.51,317.364,71.404,68.472,67.192,68.494,69.866,1.364,1.239,0.213,56.281,44.999,18.103,21.182,20.466,68.534,119.911,86.165,120.306,44.653,59.372,44.537,-10.852,110.0,110.0,71.375,150.625,70.625,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.805,71.813,70.125,0.012,62.688,150.625,70.063,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.344,69.625,69.188,0.022,63.656,150.625,71.75,70.375,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.813,0.026,62.188,150.625,70.563,68.563,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,540.0,538.0,536.5,303.0,538.5,539.0,536.5,-0.0,-0.103,0.0,0.0,0.35,0.17,0.003,0.001,0.002,-0.001
2062008,630,1.0,1.0,1.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,341.919,172.131,0.01,13.078,0.0,80.0,65.0,1.4,42.43,122.108,817.172,280.117,71.51,68.472,67.192,68.494,69.975,1.387,1.253,0.224,56.314,45.075,17.992,21.182,20.466,68.534,119.837,86.485,120.233,44.726,59.267,44.537,-10.852,110.0,110.0,71.313,150.625,70.625,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.82,71.813,70.125,0.012,62.688,150.625,70.063,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.141,69.625,69.188,0.022,63.656,150.625,71.875,70.5,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.688,0.026,62.188,150.625,70.563,68.438,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,540.0,538.0,536.0,303.0,538.5,538.5,536.5,-0.0,-0.17,0.0,0.0,0.342,0.172,0.003,0.001,0.003,-0.001
2062008,631,1.0,1.0,1.0,1.0,100.0,0.0,64.499,64.499,64.499,1.0,1.0,355.971,177.986,0.01,13.035,0.0,80.0,65.0,1.4,42.203,123.379,974.277,55.46,71.617,68.472,67.192,68.494,70.083,1.353,1.285,0.227,56.574,45.097,17.992,21.095,20.486,68.534,119.69,86.697,120.011,44.653,59.267,44.537,-10.867,110.0,110.0,71.313,150.625,70.625,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.82,71.813,70.125,0.012,62.688,150.625,70.125,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.25,69.625,69.188,0.022,63.781,150.625,71.875,70.5,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.688,0.026,62.188,150.625,70.563,68.563,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,540.0,537.5,535.5,302.75,538.5,538.0,536.5,-0.0,-0.103,0.0,0.0,0.356,0.178,0.003,0.001,0.002,-0.001
2062008,632,1.0,1.0,1.0,1.0,100.0,0.0,65.184,65.184,65.184,1.0,1.0,357.142,180.328,0.01,13.064,0.0,80.0,65.0,1.4,42.352,120.838,969.003,25.409,71.724,68.472,67.192,68.384,70.192,1.33,1.299,0.224,56.734,45.315,17.908,21.067,20.512,68.534,119.542,87.017,119.937,44.726,59.267,44.537,-10.852,110.0,110.0,71.313,150.625,70.625,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.664,71.813,70.125,0.012,62.781,150.625,70.063,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.203,69.625,69.188,0.022,63.656,150.625,71.875,70.5,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.688,0.026,62.188,150.625,70.688,68.563,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.5,537.0,535.0,303.0,537.5,537.5,536.0,-0.0,-0.17,0.0,0.0,0.357,0.18,0.003,0.001,0.002,-0.002
2062008,633,1.0,1.0,1.0,1.0,100.0,0.0,65.951,65.951,65.951,1.0,1.0,357.142,181.499,0.01,13.064,0.0,80.0,65.0,1.4,42.188,120.838,958.462,18.253,71.724,68.364,67.192,68.384,70.192,1.33,1.285,0.22,56.927,45.495,17.88,21.067,20.499,68.534,119.468,87.123,119.79,44.726,59.162,44.537,-10.852,110.0,110.0,71.375,150.625,70.625,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.828,71.813,70.125,0.012,62.781,150.625,70.125,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.531,69.625,69.188,0.022,63.656,150.625,71.875,70.5,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.688,0.026,62.188,150.625,70.688,68.563,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,537.0,535.0,302.75,538.0,537.5,536.0,-0.0,-0.171,0.0,0.0,0.357,0.181,0.003,0.001,0.003,-0.001
2062008,634,1.0,1.0,1.0,1.0,100.0,0.0,66.301,66.301,66.301,1.0,1.0,368.851,182.67,0.01,13.064,0.0,80.0,65.0,1.4,41.188,122.108,1005.973,11.096,71.83,68.364,67.192,68.384,70.301,1.387,1.289,0.224,56.884,45.557,17.853,21.095,20.486,68.534,119.247,87.442,119.642,44.799,59.267,44.537,-10.852,110.0,110.0,71.313,150.625,70.625,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.781,71.813,70.125,0.012,62.781,150.625,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.188,69.563,69.188,0.022,63.656,150.625,71.875,70.625,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.688,0.026,62.188,150.625,70.688,68.688,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,536.5,534.5,303.0,537.0,537.5,535.5,-0.0,-0.237,0.0,0.0,0.369,0.183,0.003,0.001,0.002,-0.001
2062008,635,1.0,1.0,1.0,1.0,100.0,0.0,66.981,66.981,66.981,1.0,1.0,357.142,181.499,0.02,13.035,0.0,80.0,65.0,1.4,41.188,123.379,977.794,11.096,71.937,68.364,67.192,68.384,70.41,1.368,1.296,0.22,57.025,45.561,17.769,21.095,20.479,68.534,119.173,87.549,119.494,44.726,59.162,44.537,-10.867,110.0,110.0,71.313,150.625,70.625,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.781,71.813,70.25,0.012,62.781,150.625,70.125,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.172,69.625,69.188,0.022,63.656,150.625,71.875,70.5,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.688,0.026,62.188,150.625,70.688,68.688,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,536.5,534.5,302.75,537.5,537.0,535.5,-0.0,-0.171,0.0,0.0,0.357,0.181,0.003,0.001,0.002,-0.001
2062008,636,1.0,1.0,1.0,1.0,100.0,0.0,67.72,67.72,67.72,1.0,1.0,355.971,180.328,0.01,13.035,0.0,80.0,65.0,1.4,41.031,123.379,979.553,11.096,71.937,68.364,67.192,68.384,70.41,1.364,1.289,0.224,57.072,45.657,17.686,21.095,20.466,68.426,119.026,87.655,119.347,44.726,59.267,44.61,-10.852,110.0,110.0,71.313,150.625,70.625,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.789,71.813,70.125,0.012,62.781,150.625,70.125,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.766,69.625,69.188,0.022,63.781,150.625,71.875,70.625,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.688,0.026,62.188,150.625,70.813,68.875,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,538.5,536.0,534.0,302.75,536.5,537.0,535.5,-0.0,-0.104,0.0,0.0,0.356,0.18,0.003,0.001,0.002,-0.001
2062008,637,1.0,1.0,1.0,1.0,100.0,0.0,68.132,68.132,68.132,1.0,1.0,355.971,182.67,0.01,13.02,0.0,80.0,65.0,1.4,40.563,123.379,984.832,44.013,72.044,68.364,67.084,68.384,70.519,1.368,1.299,0.224,57.122,45.696,17.63,21.067,20.538,68.426,118.878,87.868,119.273,44.799,59.372,44.61,-10.852,110.0,110.0,71.375,150.625,70.688,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.797,71.875,70.125,0.012,62.688,150.625,70.125,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.844,69.625,69.188,0.022,63.781,150.625,72.0,70.625,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.688,0.026,62.188,150.625,70.688,68.875,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,538.0,535.5,534.0,302.75,536.5,537.0,535.0,-0.0,-0.169,0.0,0.0,0.356,0.183,0.003,0.001,0.003,-0.001
2062008,638,1.0,1.0,1.0,1.0,100.0,0.0,68.833,68.833,68.833,1.0,1.0,350.116,180.328,0.01,13.093,0.0,80.0,65.0,1.4,40.508,124.65,1014.793,21.116,72.15,68.364,67.192,68.275,70.627,1.413,1.296,0.22,57.154,45.721,17.519,21.038,20.499,68.105,118.731,87.975,119.125,44.726,59.162,44.537,-10.852,110.0,110.0,71.313,150.625,70.625,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.109,71.813,70.25,0.012,62.781,150.625,70.125,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.297,69.625,69.188,0.022,63.781,150.625,72.0,70.625,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.688,0.026,62.188,150.625,70.813,68.875,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,538.5,535.5,533.5,302.75,535.5,536.5,535.0,-0.0,-0.171,0.0,0.0,0.35,0.18,0.003,0.001,0.003,-0.001
2062008,639,1.0,1.0,1.0,1.0,100.0,0.0,69.648,69.648,69.648,1.0,1.0,357.142,181.499,0.01,13.078,0.0,80.0,65.0,1.4,40.281,124.65,993.636,89.798,72.257,68.364,67.192,68.384,70.627,1.379,1.296,0.231,57.177,45.714,17.352,21.038,20.402,67.247,118.583,88.081,118.977,44.799,59.267,44.61,-10.852,110.0,110.0,71.375,150.625,70.688,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.625,71.813,70.25,0.012,62.781,150.625,70.125,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.359,69.563,69.188,0.022,64.0,150.625,72.0,70.625,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.688,0.026,62.188,150.625,70.813,68.875,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,538.0,535.5,533.5,302.75,536.5,536.5,534.5,-0.0,-0.171,0.0,0.0,0.357,0.181,0.003,0.001,0.002,-0.001
2062008,640,1.0,1.0,1.0,1.0,100.0,0.0,70.312,70.312,70.312,1.0,1.0,355.971,181.499,0.01,13.006,0.0,80.0,65.0,1.4,39.953,120.838,997.16,39.72,72.257,68.257,67.192,68.275,70.736,1.383,1.299,0.224,57.204,45.783,16.991,21.038,20.402,66.39,118.436,88.187,118.903,44.799,59.372,44.61,-10.852,110.0,110.0,71.375,150.625,70.625,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.781,71.813,70.25,0.012,62.781,150.625,70.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,28.797,69.625,69.188,0.022,64.0,150.625,72.0,70.625,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.688,0.026,62.188,150.625,70.938,68.875,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,538.0,535.5,533.5,302.75,536.0,536.5,534.5,-0.0,-0.169,0.0,0.0,0.356,0.181,0.003,0.001,0.003,-0.001
2062008,641,1.0,1.0,1.0,1.0,100.0,0.0,71.066,71.066,71.066,1.0,1.0,359.484,185.012,0.01,13.035,0.0,80.0,65.0,1.4,39.07,124.65,990.114,56.891,72.363,68.15,67.192,68.275,70.845,1.425,1.285,0.216,57.187,45.764,16.685,21.009,20.298,65.104,118.362,88.294,118.756,44.799,59.267,44.61,-10.852,110.0,110.0,71.375,150.625,70.625,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.719,71.813,70.25,0.012,62.781,150.625,70.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,28.891,69.625,69.188,0.022,64.0,150.625,72.0,70.625,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.688,0.026,62.031,150.625,70.813,68.938,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,537.5,535.0,533.0,302.75,535.0,536.0,534.0,-0.0,-0.17,0.0,0.0,0.359,0.185,0.003,0.001,0.002,-0.001
2062008,642,1.0,1.0,1.0,1.0,100.0,0.0,71.797,71.797,71.797,1.0,1.0,348.945,182.67,0.01,13.093,0.0,80.0,65.0,1.4,40.063,123.379,993.636,82.645,72.363,68.043,67.192,68.275,70.845,1.372,1.31,0.224,57.237,45.782,16.268,20.923,20.298,63.711,118.215,88.507,118.608,44.799,59.162,44.61,-10.852,110.0,110.0,71.375,150.625,70.688,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.938,71.813,70.25,0.012,62.781,150.625,70.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,28.797,69.563,69.188,0.022,64.063,150.625,72.0,70.625,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.688,0.026,62.188,150.625,70.938,68.938,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,537.5,534.5,533.0,303.0,535.0,536.0,534.0,-0.0,-0.172,0.0,0.0,0.349,0.183,0.003,0.001,0.002,-0.001
2062008,643,1.0,1.0,1.0,1.0,100.0,0.0,72.126,72.126,72.126,1.0,1.0,355.971,183.841,0.01,13.006,0.0,80.0,65.0,1.4,39.148,124.65,1002.447,59.753,72.47,67.829,67.084,68.165,70.845,1.375,1.328,0.224,57.256,45.798,15.934,20.894,20.272,62.21,118.141,88.613,118.46,44.799,59.372,44.61,-10.867,110.0,110.0,71.375,150.625,70.688,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.695,71.813,70.25,0.012,62.781,150.625,70.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,27.922,69.625,69.188,0.022,64.0,150.625,72.125,70.813,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.688,0.026,62.188,150.625,71.125,68.938,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,537.5,534.5,533.0,302.5,534.5,535.5,534.0,-0.0,-0.169,0.0,0.0,0.356,0.184,0.003,0.001,0.003,-0.0
2062008,644,1.0,1.0,1.0,1.0,100.0,0.0,72.923,72.923,72.923,1.0,1.0,372.364,182.67,0.01,13.006,0.0,80.0,65.0,1.4,38.32,122.108,990.114,54.03,72.577,67.615,67.192,68.165,70.954,1.429,1.31,0.227,57.27,45.823,15.573,20.865,20.298,60.817,117.92,88.613,118.239,44.726,59.372,44.61,-10.852,110.0,110.0,71.375,150.625,70.688,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.656,71.813,70.25,0.012,62.781,150.625,70.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,28.109,69.625,69.188,0.022,63.781,150.625,72.125,70.813,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.688,0.026,62.031,150.625,71.125,69.0,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,537.0,534.5,532.5,302.75,534.5,535.5,534.0,-0.0,-0.103,0.0,0.0,0.372,0.183,0.003,0.001,0.003,-0.001
2062008,645,1.0,1.0,1.0,1.0,100.0,0.0,73.39,73.39,73.39,1.0,1.0,372.364,182.67,0.01,13.093,0.0,80.0,65.0,1.4,38.32,123.379,991.875,109.825,72.363,67.401,67.192,68.055,70.627,1.368,1.299,0.224,57.276,45.817,15.406,20.865,20.246,59.102,117.772,88.826,118.165,44.799,59.162,44.61,-10.867,110.0,110.0,71.375,150.625,70.688,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.305,71.875,70.25,0.012,62.781,150.625,70.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,27.531,69.625,69.0,0.022,64.0,150.625,72.125,70.813,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.813,0.026,62.031,150.625,71.125,69.0,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,537.0,534.5,532.5,302.5,535.5,535.5,533.5,-0.0,-0.172,0.0,0.0,0.372,0.183,0.003,0.002,0.002,-0.0
2062008,646,1.0,1.0,1.0,1.0,100.0,0.0,74.424,74.424,74.424,1.0,1.0,357.142,185.012,0.01,13.078,0.0,80.0,65.0,1.4,38.836,120.838,974.277,69.768,72.683,67.08,67.192,67.945,70.954,1.387,1.306,0.227,57.28,45.824,15.072,20.865,20.233,57.709,117.698,88.932,118.091,44.799,59.372,44.61,-10.852,110.0,110.0,71.375,150.625,70.688,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.891,71.813,70.25,0.012,62.781,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,27.344,69.625,69.188,0.022,64.0,150.625,72.125,70.813,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.688,0.026,62.188,150.625,71.25,68.938,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,537.0,534.0,532.5,302.5,535.5,535.0,534.0,-0.0,-0.17,0.0,0.0,0.357,0.185,0.003,0.001,0.003,-0.0
2062008,647,1.0,1.0,1.0,1.0,100.0,0.0,74.879,74.879,74.879,1.0,1.0,364.168,182.67,0.01,13.064,0.0,80.0,65.0,1.4,37.945,125.92,981.313,126.992,72.683,66.758,67.192,67.835,70.954,1.387,1.299,0.216,57.273,45.835,14.794,20.836,20.246,56.101,117.551,88.932,117.944,44.799,59.267,44.683,-10.852,110.0,110.0,71.375,150.625,70.688,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.695,71.813,70.25,0.012,62.781,150.625,70.25,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.781,69.625,69.0,0.022,64.063,150.625,72.125,70.813,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.688,0.026,62.188,150.625,71.25,69.125,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.0,534.0,533.0,302.5,534.5,535.5,533.5,-0.0,-0.105,0.0,0.0,0.364,0.183,0.003,0.002,0.003,-0.001
2062008,648,1.0,1.0,1.0,1.0,100.0,0.0,75.812,75.812,75.812,1.0,1.0,371.193,182.67,0.01,13.093,0.0,80.0,65.0,1.4,37.438,123.379,1028.918,167.048,72.79,66.33,67.192,67.616,71.063,1.394,1.313,0.22,57.301,45.852,14.238,20.779,20.207,54.172,117.403,89.145,117.87,44.799,59.477,44.61,-10.852,110.0,110.0,71.375,150.625,70.813,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.672,71.875,70.25,0.012,62.781,150.625,70.25,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,27.0,69.625,69.0,0.022,64.0,150.625,72.125,70.813,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.688,0.026,62.188,150.625,71.25,69.0,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.5,534.0,532.5,302.5,534.5,535.0,533.5,-0.0,-0.169,0.0,0.0,0.371,0.183,0.003,0.002,0.003,-0.001
2062008,649,1.0,1.0,1.0,1.0,100.0,0.0,76.332,76.332,76.332,1.0,1.0,348.945,182.67,0.01,13.02,0.0,80.0,65.0,1.4,37.891,123.379,1020.088,101.242,72.79,65.474,66.975,67.396,70.845,1.36,1.328,0.224,57.311,45.847,13.877,20.779,20.201,52.136,117.256,89.145,117.722,44.871,59.267,44.683,-10.852,110.0,110.0,71.563,150.625,70.938,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.664,71.875,70.25,0.012,62.781,150.625,70.25,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.797,69.625,69.188,0.022,64.0,150.625,72.188,70.938,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.688,0.026,62.188,150.625,71.313,69.125,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.5,534.0,532.5,302.5,534.0,535.0,533.5,-0.0,-0.17,0.0,0.0,0.349,0.183,0.003,0.001,0.003,-0.0
2062008,650,1.0,1.0,1.0,1.0,100.0,0.0,77.166,77.166,77.166,1.0,1.0,353.629,183.841,0.01,13.035,0.0,80.0,65.0,1.4,37.156,123.379,1011.264,76.922,72.897,65.26,67.192,67.177,70.845,1.41,1.303,0.22,57.343,45.894,13.654,20.75,20.162,51.278,117.182,89.145,117.648,44.871,59.372,44.683,-10.867,110.0,110.0,71.375,150.625,70.813,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.563,71.875,70.25,0.012,62.781,150.625,70.25,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.703,69.625,69.188,0.022,64.063,150.625,72.188,70.625,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.688,0.026,62.188,150.625,71.25,69.125,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.5,534.0,532.5,302.25,535.5,535.0,533.5,-0.0,-0.169,0.0,0.0,0.354,0.184,0.003,0.001,0.003,-0.001
2062008,651,1.0,1.0,1.0,1.0,100.0,0.0,78.04,78.04,78.04,1.0,1.0,355.971,183.841,0.01,13.093,0.0,80.0,65.0,1.4,37.0,123.379,1004.21,92.659,72.897,64.724,67.192,66.847,71.063,1.417,1.328,0.231,57.362,45.89,13.71,20.664,20.136,50.099,117.034,89.358,117.5,44.871,59.372,44.756,-10.867,110.0,110.0,71.375,150.625,70.813,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.367,71.875,70.25,0.012,63.0,150.625,70.25,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,25.984,69.875,69.0,0.022,64.0,150.625,72.188,70.938,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.688,0.026,62.188,150.625,71.313,69.313,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,537.0,534.0,532.5,302.5,534.0,534.5,534.0,-0.0,-0.104,0.0,0.0,0.356,0.184,0.003,0.003,0.003,-0.001
2062008,652,1.0,1.0,1.0,1.0,100.0,0.0,78.417,78.417,78.417,1.0,1.0,365.338,182.67,0.01,13.035,0.0,80.0,65.0,1.4,36.711,125.92,1013.028,116.978,72.79,63.868,66.975,66.628,70.845,1.413,1.321,0.22,57.348,45.881,13.571,20.693,20.162,48.599,116.813,89.358,117.279,44.871,59.372,44.756,-10.852,110.0,110.0,71.375,150.625,70.688,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.773,71.875,70.375,0.012,62.781,150.625,70.25,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,25.563,69.625,69.0,0.022,64.0,150.625,72.188,70.938,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.688,0.026,62.188,150.625,71.313,69.313,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,537.0,534.0,532.5,302.5,534.0,534.5,533.5,-0.0,-0.103,0.0,0.0,0.365,0.183,0.003,0.002,0.003,-0.0
2062008,653,1.0,1.0,1.0,1.0,100.0,0.0,79.305,79.305,79.305,1.0,1.0,361.826,180.328,0.01,13.064,0.0,80.0,65.0,1.4,36.711,124.65,997.16,129.853,73.003,63.439,67.301,66.188,71.171,1.413,1.306,0.227,57.346,45.889,13.404,20.635,20.162,47.527,116.739,89.252,117.279,44.871,59.162,44.756,-10.867,110.0,110.0,71.563,150.625,70.813,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.422,71.875,70.25,0.012,63.0,150.625,70.25,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,25.297,69.875,69.188,0.022,64.063,150.625,72.188,70.938,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.688,0.026,62.188,150.625,71.438,69.313,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.5,534.0,532.5,302.5,535.5,534.5,533.5,-0.0,-0.105,0.0,0.0,0.362,0.18,0.003,0.002,0.003,0.0
2062008,654,1.0,1.0,1.0,1.0,100.0,0.0,80.104,80.104,80.104,1.0,1.0,367.68,182.67,0.01,13.078,0.0,80.0,65.0,1.4,35.727,123.379,993.636,135.575,73.11,62.904,67.301,65.859,70.954,1.41,1.306,0.224,57.353,45.885,13.21,20.549,20.136,46.348,116.518,89.571,117.057,44.871,59.267,44.61,-10.867,110.0,110.0,71.375,150.625,70.813,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.32,71.938,70.25,0.012,63.0,150.625,70.25,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,25.484,69.625,69.0,0.022,64.063,150.625,72.188,70.938,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.688,0.026,62.25,150.625,71.438,69.313,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.5,534.0,533.0,302.75,534.5,534.5,533.0,-0.0,-0.237,0.0,0.0,0.368,0.183,0.003,0.002,0.003,0.0
2062008,655,1.0,1.0,1.0,1.0,100.0,0.0,80.582,80.582,80.582,1.0,1.0,351.287,183.841,0.01,13.02,0.0,80.0,65.0,1.4,35.813,122.108,1013.028,122.7,73.216,62.262,67.301,65.42,71.171,1.379,1.313,0.209,57.352,45.88,13.154,20.578,20.149,45.491,116.518,89.571,116.984,44.871,59.372,44.756,-10.852,110.0,110.0,71.375,150.625,70.813,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.789,71.875,70.375,0.012,63.0,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,25.078,69.875,69.188,0.022,64.063,150.625,72.313,70.938,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.688,0.026,62.188,150.625,71.5,69.313,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.5,534.0,533.0,302.5,534.0,534.5,533.0,-0.0,-0.103,0.0,0.0,0.351,0.184,0.003,0.002,0.003,-0.0
2062008,656,1.0,1.0,1.0,1.0,100.0,0.0,81.341,81.341,81.341,1.0,1.0,360.655,182.67,0.01,13.093,0.0,80.0,65.0,1.4,35.578,125.92,1011.264,145.589,73.003,61.619,67.301,64.981,70.954,1.421,1.31,0.216,57.358,45.886,12.987,20.491,20.149,44.205,116.297,89.677,116.836,44.799,59.477,44.683,-10.852,110.0,110.0,71.375,150.625,70.813,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.508,71.938,70.25,0.012,63.0,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.391,69.875,69.0,0.022,64.188,150.625,72.188,70.938,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.688,0.026,62.188,150.625,71.5,69.438,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,537.0,534.0,533.0,302.5,533.5,534.5,533.5,-0.0,-0.103,0.0,0.0,0.361,0.183,0.003,0.003,0.003,-0.0
2062008,657,1.0,1.0,1.0,1.0,100.0,0.0,82.109,82.109,82.109,1.0,1.0,358.313,185.012,0.01,13.049,0.0,80.0,65.0,1.4,34.906,122.108,1005.973,134.144,73.216,60.763,67.084,64.541,71.063,1.383,1.324,0.231,57.354,45.883,12.82,20.491,20.123,43.562,116.223,89.571,116.762,44.944,59.372,44.756,-10.852,110.0,110.0,71.375,150.625,70.813,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.758,71.875,70.25,0.012,63.0,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.406,69.625,69.0,0.022,64.188,150.625,72.188,70.938,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.688,0.026,62.25,150.625,71.5,69.438,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,537.0,534.0,533.5,302.5,534.5,534.5,533.0,-0.0,-0.17,0.0,0.0,0.358,0.185,0.003,0.002,0.003,-0.0
2062008,658,1.0,1.0,1.0,1.0,100.0,0.0,83.108,83.108,83.108,1.0,1.0,357.142,182.67,0.02,13.02,0.0,80.0,65.0,1.4,35.313,125.92,990.114,105.534,73.323,60.227,67.301,63.992,70.845,1.383,1.303,0.227,57.346,45.886,12.82,20.491,20.162,42.49,116.002,89.571,116.614,44.799,59.372,44.683,-10.852,110.0,110.0,71.563,150.625,70.938,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.641,71.875,70.375,0.012,63.0,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.406,69.875,69.188,0.022,64.188,150.625,72.313,71.0,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.688,0.026,62.25,150.625,71.5,69.438,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,537.0,534.0,533.5,302.5,534.0,534.5,533.5,-0.0,-0.104,0.0,0.0,0.357,0.183,0.003,0.002,0.003,0.0
2062008,659,1.0,1.0,1.0,1.0,100.0,0.0,83.536,83.536,83.536,1.0,1.0,359.484,183.841,0.01,13.035,0.0,80.0,65.0,1.4,35.039,123.379,1013.028,137.005,73.323,59.478,67.301,63.443,70.845,1.406,1.313,0.227,57.38,45.884,12.793,20.405,20.162,41.632,115.928,89.571,116.54,44.944,59.372,44.756,-10.852,110.0,110.0,71.563,150.625,70.813,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.594,71.875,70.375,0.012,63.0,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.688,69.875,69.0,0.022,64.063,150.625,72.188,71.0,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.688,0.026,62.188,150.625,71.5,69.563,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,537.0,534.5,533.5,302.5,534.0,534.5,533.5,-0.0,-0.17,0.0,0.0,0.359,0.184,0.003,0.003,0.003,-0.0
2062008,700,1.0,1.0,1.0,1.0,100.0,0.0,84.335,84.335,84.335,1.0,1.0,353.629,183.841,0.01,13.035,0.0,80.0,65.0,1.4,35.18,124.65,1018.323,121.27,73.216,58.514,67.084,63.004,70.736,1.402,1.331,0.224,57.335,45.904,12.598,20.434,20.136,40.989,115.781,89.571,116.467,45.017,59.057,44.829,-10.852,110.0,110.0,71.688,150.625,70.938,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.594,71.875,70.375,0.012,63.0,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.219,69.875,69.0,0.022,64.063,150.625,72.313,71.063,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.688,0.026,62.188,150.625,71.5,69.438,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,537.0,534.0,533.5,302.5,534.0,535.0,533.5,-0.0,-0.175,0.0,0.0,0.354,0.184,0.003,0.003,0.003,0.0
2062008,701,1.0,1.0,1.0,1.0,100.0,0.0,85.413,85.413,85.413,1.0,1.0,358.313,181.499,0.01,13.02,0.0,80.0,65.0,1.4,34.727,122.108,984.832,139.867,73.43,57.765,67.084,62.346,70.954,1.406,1.321,0.227,57.357,45.884,12.57,20.347,20.162,40.346,115.633,89.677,116.245,44.944,59.162,44.683,-10.867,110.0,110.0,71.563,150.625,70.813,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.852,71.875,70.375,0.012,63.0,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.109,69.875,69.188,0.022,64.063,150.625,72.313,71.0,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.688,0.026,62.031,150.625,71.688,69.563,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,537.0,534.5,533.5,302.5,534.5,534.5,533.5,-0.0,-0.239,0.0,0.0,0.358,0.181,0.003,0.002,0.003,0.0
2062008,702,1.0,1.0,1.0,1.0,100.0,0.0,85.786,85.786,85.786,1.0,1.0,368.851,180.328,0.02,13.093,0.0,80.0,65.0,1.4,34.727,124.65,995.398,182.785,73.43,57.123,67.301,61.577,70.845,1.402,1.313,0.22,57.294,45.83,12.403,20.376,20.149,39.596,115.486,89.677,116.097,44.944,59.372,44.683,-10.852,110.0,110.0,71.375,150.625,70.938,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.688,71.938,70.25,0.012,63.0,150.625,70.313,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.891,69.875,69.0,0.022,64.063,150.625,72.313,71.0,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.688,0.026,62.031,150.625,71.688,69.563,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,537.0,534.5,533.5,302.5,533.5,535.0,533.5,-0.0,-0.237,0.0,0.0,0.369,0.18,0.003,0.003,0.003,0.0
