DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,703,1.0,1.0,1.0,1.0,100.0,0.0,86.733,86.733,86.733,1.0,1.0,358.313,181.499,0.01,13.049,0.0,80.0,65.0,1.4,34.531,125.92,993.636,138.436,73.43,56.052,67.084,61.028,70.845,1.394,1.317,0.224,57.317,45.873,12.32,20.319,20.11,39.06,115.412,89.89,115.95,44.871,59.162,44.683,-10.852,110.0,110.0,71.375,150.625,70.938,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.836,71.875,70.375,0.012,62.781,150.625,70.313,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.469,69.875,69.0,0.022,64.063,150.625,72.313,71.0,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.688,0.026,62.188,150.625,71.688,69.563,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.5,534.5,534.0,302.5,534.0,535.0,533.5,-0.0,-0.172,0.0,0.0,0.358,0.181,0.003,0.003,0.003,0.0
2062008,704,1.0,1.0,1.0,1.0,100.0,0.0,87.588,87.588,87.588,1.0,1.0,361.826,185.012,0.01,13.006,0.0,80.0,65.0,1.4,34.156,124.65,1021.853,124.131,73.216,55.409,67.084,60.479,70.41,1.394,1.303,0.22,57.277,45.857,12.375,20.347,20.149,38.417,115.264,89.677,115.95,45.017,59.372,44.756,-10.852,110.0,110.0,71.563,150.625,70.938,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.875,71.875,70.375,0.012,63.0,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.266,69.875,69.188,0.022,64.063,150.625,72.5,71.0,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.813,0.026,62.188,150.625,71.688,69.563,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.5,534.5,534.0,302.5,534.5,535.0,533.5,-0.0,-0.236,0.0,0.0,0.362,0.185,0.003,0.002,0.002,0.0
2062008,705,1.0,1.0,1.0,1.0,100.0,0.0,88.047,88.047,88.047,1.0,1.0,360.655,185.012,0.01,13.093,0.0,80.0,65.0,1.4,34.172,125.92,1041.292,118.409,73.536,54.874,67.301,60.04,70.519,1.383,1.278,0.224,57.292,45.836,12.403,20.29,20.162,37.988,115.191,89.784,115.728,44.944,59.372,44.756,-10.852,110.0,110.0,71.375,150.625,70.938,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.852,71.875,70.375,0.012,63.0,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.922,69.875,68.875,0.022,64.063,150.625,72.5,71.0,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.688,0.026,62.031,150.625,71.688,69.625,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.5,534.5,534.0,302.5,534.0,535.0,533.5,-0.0,-0.171,0.0,0.0,0.361,0.185,0.003,0.003,0.003,0.0
2062008,706,1.0,1.0,1.0,1.0,100.0,0.0,30.0,30.0,30.0,1.0,1.0,361.826,189.696,0.01,13.035,0.0,80.0,65.0,1.4,33.922,122.108,1117.578,58.322,73.536,54.125,67.084,59.71,70.519,1.391,1.331,0.216,57.306,45.833,12.348,20.261,20.162,37.774,114.969,89.784,115.654,44.944,59.372,44.756,-10.852,110.0,110.0,71.563,150.625,70.938,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.984,71.875,70.375,0.012,63.0,150.625,70.313,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.984,69.875,69.188,0.022,64.063,150.625,72.313,71.0,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.688,0.026,62.188,150.625,71.813,69.563,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.5,534.5,534.0,302.5,534.0,535.0,533.5,-0.0,-0.17,0.0,0.0,0.362,0.19,0.003,0.002,0.003,0.0
2062008,707,1.0,1.0,1.0,1.0,100.0,0.0,30.0,30.0,30.0,1.0,1.0,352.458,167.447,0.01,12.991,0.0,80.0,65.0,1.4,34.0,123.379,715.514,224.283,73.536,54.767,67.301,59.161,70.41,1.463,1.296,0.224,56.998,45.652,13.293,20.29,20.233,44.633,114.896,89.784,115.507,45.017,59.372,44.756,-10.852,110.0,110.0,71.563,150.625,71.0,70.375,0.0,16.328,72.0,70.0,1000.0,500.0,0.0,10.969,71.938,70.375,0.012,63.0,150.625,70.313,67.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.969,69.875,69.0,0.022,64.188,150.625,72.5,71.0,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.688,0.026,62.188,150.625,71.813,69.625,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.5,535.0,534.0,302.5,534.0,535.0,533.5,-0.0,-0.236,0.0,0.0,0.352,0.167,0.003,0.003,0.003,0.0
2062008,708,1.0,1.0,1.0,1.0,100.0,0.0,30.0,30.0,30.0,1.0,1.0,392.27,181.499,0.02,13.064,0.0,80.0,65.0,1.4,34.0,348.944,976.035,198.524,73.323,56.587,67.409,58.722,69.648,1.284,1.193,0.227,57.254,45.531,15.99,20.175,20.233,51.064,114.748,89.89,115.359,45.017,59.267,44.756,-10.867,110.0,110.0,71.563,150.625,71.375,70.375,0.0,18.75,72.0,70.0,1000.0,500.0,0.002,32.156,71.875,70.375,0.012,62.781,150.625,70.75,67.5,100.0,62.813,72.0,70.0,1000.0,500.0,0.027,242.75,75.063,69.5,1.413,64.188,150.625,72.5,71.0,0.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.563,0.026,62.188,150.625,71.813,69.625,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,538.0,535.0,534.0,302.75,534.0,535.0,532.5,-0.0,-0.239,0.0,0.0,0.392,0.181,0.003,1.15,0.003,0.0
2062008,709,1.0,1.0,1.0,1.0,100.0,0.0,30.0,30.0,30.0,1.0,1.0,501.169,207.26,0.01,13.035,0.0,80.0,65.0,1.4,492.332,797.18,1307.504,82.645,72.363,60.013,67.409,59.161,67.581,1.219,1.374,0.213,58.549,46.731,16.602,20.031,20.298,54.708,114.674,89.997,115.285,45.017,59.267,44.829,-10.852,110.0,110.0,71.688,150.625,71.563,70.375,0.0,20.703,72.0,70.0,1000.0,500.0,0.005,47.688,72.063,70.375,0.012,62.781,150.625,71.563,71.75,100.0,42.469,72.0,70.0,1000.0,500.0,0.159,438.0,88.625,84.313,3.609,64.063,150.625,72.5,70.938,100.0,14.063,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.688,0.026,62.188,150.625,71.313,69.625,100.0,68.5,72.0,70.0,1000.0,500.0,0.039,249.0,71.625,69.063,0.191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,538.0,535.0,534.0,303.0,534.5,535.0,532.5,-0.0,-0.172,0.0,0.0,0.501,0.207,0.003,2.268,0.003,0.072
2062008,710,1.0,1.0,1.0,1.0,100.0,0.0,30.0,30.0,30.0,1.0,1.0,752.925,238.876,0.01,13.035,0.0,80.0,65.0,1.4,1117.938,1593.079,1655.286,184.216,70.018,63.118,66.867,61.357,65.405,1.082,1.601,0.187,60.994,47.664,17.575,20.29,20.311,54.494,114.453,89.784,115.137,44.944,59.372,44.829,-10.852,110.0,110.0,71.688,150.625,71.188,70.438,0.0,22.156,72.0,70.0,1000.0,500.0,0.009,60.438,71.938,70.375,0.012,62.781,150.625,71.0,74.125,100.0,44.906,72.0,70.0,1000.0,500.0,0.165,446.25,99.938,89.875,3.418,64.0,150.625,71.563,71.0,100.0,47.063,72.0,70.0,1000.0,500.0,0.113,405.75,75.625,72.125,1.374,62.188,150.625,69.75,70.188,100.0,46.906,72.0,70.0,1000.0,500.0,0.17,452.5,77.563,76.563,3.582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,538.0,534.5,534.5,302.5,534.5,535.0,532.5,-0.0,-0.104,0.0,0.0,0.753,0.239,0.003,4.995,0.704,0.524
2062008,711,1.0,1.0,1.0,1.0,100.0,0.0,30.0,30.0,30.0,1.0,1.0,766.977,250.585,0.01,13.02,0.0,80.0,65.0,1.4,1459.563,1571.894,1671.817,195.662,68.738,63.975,67.084,63.004,64.426,1.139,1.658,0.191,62.018,49.513,17.825,20.232,20.324,49.992,114.379,89.89,115.064,45.017,59.477,44.902,-10.852,110.0,110.0,71.563,150.625,70.813,70.438,0.0,23.016,72.0,70.0,1000.0,500.0,0.013,71.938,71.938,70.375,0.012,63.094,150.625,70.625,79.063,100.0,45.188,72.0,70.0,1000.0,500.0,0.18,466.25,117.0,109.188,3.205,64.063,150.625,70.438,72.938,100.0,41.813,72.0,70.0,1000.0,500.0,0.177,461.5,95.063,89.813,3.434,62.344,150.625,68.875,71.188,100.0,45.969,72.0,70.0,1000.0,500.0,0.189,477.0,83.688,82.063,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,538.0,534.5,535.0,302.5,535.5,536.0,533.0,-0.0,-0.104,0.0,0.0,0.767,0.251,0.003,3.617,2.622,0.812
2062008,712,1.0,1.0,1.0,1.0,100.0,0.0,30.0,30.0,30.0,1.0,1.0,816.157,257.611,0.01,13.078,0.0,80.0,65.0,1.4,1459.563,1621.373,1697.552,202.817,68.205,64.189,67.409,63.443,64.317,1.196,1.715,0.209,63.44,50.134,18.27,20.002,20.35,44.526,114.232,90.21,114.916,45.017,59.372,44.829,-10.852,110.0,110.0,71.563,150.625,70.313,70.375,0.0,24.172,72.0,70.0,1000.0,500.0,0.015,76.188,71.938,70.375,0.012,63.156,150.625,70.25,80.938,100.0,44.813,72.0,70.0,1000.0,500.0,0.194,482.5,110.438,108.375,3.221,64.063,150.625,69.813,78.188,100.0,40.594,72.0,70.0,1000.0,500.0,0.195,485.0,113.813,109.75,3.424,62.531,150.625,68.25,72.438,100.0,45.938,72.0,70.0,1000.0,500.0,0.197,485.5,106.063,99.0,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,538.0,535.0,535.0,302.75,535.5,536.5,533.0,-0.0,-0.171,0.0,0.0,0.816,0.258,0.003,0.962,2.012,3.527
2062008,713,1.0,1.0,1.0,1.0,100.0,0.0,30.0,30.0,30.0,1.0,1.0,838.405,266.979,0.02,13.006,0.0,80.0,65.0,1.4,1536.188,1644.047,1741.729,201.386,67.672,64.082,67.842,63.883,64.099,1.223,1.775,0.209,64.262,51.284,18.52,19.571,20.376,40.775,114.084,89.784,114.842,45.017,59.477,44.829,-10.867,110.0,110.0,71.563,150.625,69.813,70.375,0.0,23.969,72.0,70.0,1000.0,500.0,0.019,86.125,71.938,70.438,0.012,63.406,150.625,69.875,79.688,100.0,45.094,72.0,70.0,1000.0,500.0,0.198,485.5,103.563,100.313,3.207,64.188,150.625,69.5,80.313,100.0,41.219,72.0,70.0,1000.0,500.0,0.197,488.25,109.688,107.125,3.416,62.625,150.625,67.875,77.188,100.0,45.656,72.0,70.0,1000.0,500.0,0.203,493.0,116.938,112.5,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,537.5,535.0,535.0,302.5,536.0,536.5,533.0,-0.001,-0.169,0.0,0.0,0.838,0.267,0.003,1.512,1.268,2.223
2062008,714,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,878.217,265.808,0.01,13.049,0.0,80.0,65.0,1.4,1564.125,1642.629,1697.552,545.874,67.459,63.439,69.143,63.773,64.099,1.204,1.811,0.231,65.53,51.691,17.463,19.024,20.415,36.595,113.937,89.89,114.694,45.017,59.372,44.829,-10.852,110.0,110.0,71.563,150.625,69.563,70.125,0.0,24.984,72.0,70.0,1000.0,500.0,0.019,85.813,71.938,70.375,0.012,63.563,150.625,69.563,80.313,100.0,45.125,72.0,70.0,1000.0,500.0,0.202,491.0,114.063,107.063,3.221,64.313,150.625,69.125,79.438,100.0,42.219,72.0,70.0,1000.0,500.0,0.196,486.0,104.875,101.375,3.412,62.844,150.625,67.688,78.875,100.0,46.469,72.0,70.0,1000.0,500.0,0.2,490.25,105.563,103.125,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,537.5,535.5,535.0,302.5,536.0,537.0,532.5,-0.0,-0.171,0.0,0.0,0.878,0.266,0.003,3.26,1.732,1.214
2062008,715,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,902.807,277.518,0.01,13.049,0.0,80.0,65.0,1.4,1571.875,1668.177,1739.887,568.964,66.819,60.442,69.685,61.577,63.338,1.234,1.889,0.238,66.358,53.004,17.714,18.622,20.402,33.38,113.863,89.784,114.621,45.017,59.477,44.829,-10.852,110.0,110.0,71.375,150.625,69.125,69.938,0.0,24.266,72.0,70.0,1000.0,500.0,0.023,95.438,71.938,70.375,0.012,63.875,150.625,69.125,81.438,100.0,44.875,72.0,70.0,1000.0,500.0,0.205,496.75,116.313,110.813,3.209,64.563,150.625,68.688,80.188,100.0,41.625,72.0,70.0,1000.0,500.0,0.204,494.25,113.063,108.75,3.416,62.938,150.625,67.125,78.0,100.0,46.688,72.0,70.0,1000.0,500.0,0.203,493.25,105.125,100.813,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.5,536.0,535.0,302.75,535.5,537.0,532.5,-0.0,-0.17,0.0,0.0,0.903,0.278,0.003,2.55,2.131,2.156
2062008,716,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,930.91,283.372,0.01,13.049,0.0,80.0,65.0,1.4,1595.625,1682.389,1769.375,544.431,65.859,58.193,70.118,59.271,61.923,1.273,1.939,0.249,67.119,53.64,18.353,18.19,20.466,30.915,113.715,89.997,114.473,45.089,59.162,44.829,-10.867,110.0,110.0,71.563,150.625,68.375,69.563,0.0,24.281,72.0,70.0,1000.0,500.0,0.024,97.125,71.938,70.438,0.012,63.969,150.625,68.5,81.875,100.0,44.344,72.0,70.0,1000.0,500.0,0.21,501.75,119.063,112.625,3.213,64.688,150.625,67.75,81.188,100.0,40.969,72.0,70.0,1000.0,500.0,0.209,501.0,115.813,111.688,3.416,63.219,150.625,66.188,78.438,100.0,46.125,72.0,70.0,1000.0,500.0,0.208,499.75,115.313,110.5,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.5,535.5,535.0,302.5,535.5,537.0,532.5,-0.0,-0.241,0.0,0.0,0.931,0.283,0.003,2.987,2.036,2.405
2062008,717,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,940.278,284.543,0.01,13.049,0.0,80.0,65.0,1.4,1595.625,1669.598,1771.218,534.337,64.046,56.801,70.552,57.405,59.638,1.33,1.985,0.257,67.654,53.982,19.382,17.845,20.512,28.771,113.568,89.784,114.325,45.017,59.477,44.829,-10.852,110.0,110.0,71.375,150.625,67.438,69.125,0.0,24.234,72.0,70.0,1000.0,500.0,0.024,98.5,71.938,70.375,0.012,64.188,150.625,67.688,82.5,100.0,44.813,72.0,70.0,1000.0,500.0,0.205,499.0,121.688,115.875,3.209,64.875,150.625,66.875,81.438,100.0,41.781,72.0,70.0,1000.0,500.0,0.204,492.5,119.0,113.938,3.416,63.219,150.625,64.938,79.063,100.0,45.219,72.0,70.0,1000.0,500.0,0.213,504.5,115.813,111.125,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,537.5,535.5,535.0,302.5,536.0,537.0,532.5,-0.0,-0.17,0.0,0.0,0.94,0.285,0.003,2.691,2.497,2.345
2062008,718,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,942.62,290.398,0.01,13.02,0.0,80.0,65.0,1.4,1593.125,1663.916,1787.819,541.547,63.407,56.373,70.768,56.746,58.768,1.311,1.957,0.257,67.897,54.19,19.966,17.644,20.525,27.914,113.568,89.784,114.325,45.162,59.477,44.975,-10.852,110.0,110.0,71.563,150.625,66.688,68.5,0.0,24.234,72.0,70.0,1000.0,500.0,0.025,99.063,71.938,70.375,0.012,64.813,150.625,67.125,81.875,100.0,45.688,72.0,70.0,1000.0,500.0,0.203,491.75,116.0,112.438,3.207,64.938,150.625,66.063,81.875,100.0,41.531,72.0,70.0,1000.0,500.0,0.207,495.75,121.063,116.188,3.416,63.438,150.625,64.063,79.313,100.0,45.438,72.0,70.0,1000.0,500.0,0.214,502.5,120.0,114.438,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,537.5,535.5,535.0,302.5,535.5,537.0,532.0,-0.0,-0.17,0.0,0.0,0.943,0.29,0.003,1.651,2.403,2.787
2062008,719,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,954.33,292.74,0.01,13.078,0.0,80.0,65.0,1.4,1589.188,1653.978,1802.583,527.128,62.447,55.731,70.768,56.087,57.68,1.337,1.989,0.249,68.344,54.615,20.744,17.414,20.525,27.164,113.42,89.677,114.251,45.162,59.372,44.902,-10.852,110.0,110.0,71.375,150.625,66.0,68.063,0.0,24.125,72.0,70.0,1000.0,500.0,0.025,100.313,71.938,70.375,0.012,65.0,150.625,66.438,81.313,100.0,45.375,72.0,70.0,1000.0,500.0,0.205,495.25,118.625,112.438,3.209,65.25,150.625,65.188,81.188,100.0,41.063,72.0,70.0,1000.0,500.0,0.21,500.5,116.75,112.25,3.414,63.5,150.625,63.25,79.75,100.0,46.0,72.0,70.0,1000.0,500.0,0.209,499.5,119.875,115.25,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,537.0,535.5,534.5,302.5,535.5,536.5,532.5,-0.0,-0.239,0.0,0.0,0.954,0.293,0.003,2.867,2.22,2.311
2062008,720,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,957.843,296.253,0.02,12.991,0.0,80.0,65.0,1.4,1592.938,1661.076,1802.583,517.04,61.701,55.731,71.202,55.758,56.809,1.36,1.914,0.257,68.374,54.646,21.411,17.27,20.479,26.521,113.125,89.677,114.03,45.017,59.477,44.902,-10.852,110.0,110.0,71.563,150.625,65.313,67.438,0.0,24.203,72.0,70.0,1000.0,500.0,0.025,99.75,71.938,70.375,0.012,65.438,150.625,65.875,81.313,100.0,45.25,72.0,70.0,1000.0,500.0,0.207,498.0,118.75,113.875,3.205,65.375,150.625,64.625,80.688,100.0,42.063,72.0,70.0,1000.0,500.0,0.205,494.0,118.75,113.625,3.414,63.688,150.625,62.594,79.063,100.0,46.125,72.0,70.0,1000.0,500.0,0.208,498.0,114.75,110.0,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,537.5,535.5,534.5,302.5,535.5,536.5,532.0,-0.001,-0.103,0.0,0.0,0.958,0.296,0.003,2.256,2.526,2.37
2062008,721,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,963.697,296.253,0.01,13.02,0.0,80.0,65.0,1.4,1613.688,1683.811,1821.047,527.128,61.061,55.517,71.31,55.428,56.374,1.353,2.06,0.257,68.673,54.889,21.829,17.241,20.512,26.092,113.052,89.784,113.956,45.089,59.477,44.902,-10.852,110.0,110.0,71.375,150.625,64.625,67.125,0.0,24.094,72.0,70.0,1000.0,500.0,0.025,100.438,71.938,70.375,0.012,65.75,150.625,65.25,80.5,100.0,43.781,72.0,70.0,1000.0,500.0,0.217,508.25,117.0,111.375,3.207,65.5,150.625,63.906,80.563,100.0,41.25,72.0,70.0,1000.0,500.0,0.208,499.5,118.5,113.75,3.408,63.688,150.625,62.0,78.563,100.0,46.063,72.0,70.0,1000.0,500.0,0.209,499.0,119.25,113.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,537.5,535.5,534.5,302.5,536.0,536.5,532.0,-0.0,-0.169,0.0,0.0,0.964,0.296,0.003,2.606,2.338,2.717
2062008,722,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,977.749,297.424,0.01,13.02,0.0,80.0,65.0,1.4,1594.0,1662.496,1817.354,531.453,60.741,55.409,71.31,55.319,56.048,1.383,1.992,0.264,68.733,55.013,22.218,17.126,20.479,25.878,113.052,89.784,113.882,45.162,59.372,44.975,-10.852,110.0,110.0,71.375,150.625,64.125,66.625,0.0,24.016,72.0,70.0,1000.0,500.0,0.026,100.563,72.063,70.375,0.012,66.375,150.625,64.75,80.75,100.0,44.719,72.0,70.0,1000.0,500.0,0.21,500.25,121.25,114.938,3.207,65.75,150.625,63.375,80.063,100.0,41.625,72.0,70.0,1000.0,500.0,0.207,497.5,117.5,112.25,3.412,63.844,150.625,61.719,78.813,100.0,46.781,72.0,70.0,1000.0,500.0,0.206,494.75,116.688,112.0,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,537.0,535.5,534.0,302.25,534.5,536.0,532.0,-0.0,-0.171,0.0,0.0,0.978,0.297,0.003,2.921,2.588,2.343
2062008,723,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,969.552,296.253,0.01,13.078,0.0,80.0,65.0,1.4,1594.0,1680.967,1824.742,518.481,60.314,55.195,71.418,54.989,55.721,1.36,2.031,0.264,68.768,54.966,22.524,17.069,20.512,25.449,112.904,89.784,113.808,45.089,59.372,44.975,-10.852,110.0,110.0,71.375,150.625,63.594,66.0,0.0,23.922,72.0,70.0,1000.0,500.0,0.026,100.875,71.938,70.375,0.012,66.375,150.625,64.25,80.5,100.0,44.813,72.0,70.0,1000.0,500.0,0.209,499.25,118.625,114.0,3.209,65.75,150.625,62.969,80.188,100.0,41.844,72.0,70.0,1000.0,500.0,0.207,497.25,120.938,115.625,3.414,63.906,150.625,61.25,77.813,100.0,46.156,72.0,70.0,1000.0,500.0,0.208,499.0,117.563,112.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,537.0,535.0,534.0,302.25,535.5,536.0,532.0,-0.0,-0.104,0.0,0.0,0.97,0.296,0.003,2.143,2.617,2.778
2062008,724,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,970.723,299.766,0.01,13.064,0.0,80.0,65.0,1.4,1596.938,1648.302,1826.589,517.04,59.995,55.088,71.31,54.879,55.504,1.36,2.067,0.26,68.833,55.054,22.69,17.069,20.512,25.234,112.683,89.89,113.734,45.089,59.687,44.975,-10.852,110.0,110.0,71.375,150.625,63.063,65.625,0.0,23.828,72.0,70.0,1000.0,500.0,0.026,101.063,71.938,70.438,0.012,66.75,150.625,63.781,79.625,100.0,44.906,72.0,70.0,1000.0,500.0,0.208,498.75,115.188,110.938,3.205,65.938,150.625,62.625,80.0,100.0,41.938,72.0,70.0,1000.0,500.0,0.207,497.5,118.813,113.938,3.412,64.0,150.625,60.719,78.313,100.0,46.719,72.0,70.0,1000.0,500.0,0.206,496.5,120.438,115.25,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,537.0,535.5,534.0,302.5,534.5,536.0,531.5,-0.0,-0.102,0.0,0.0,0.971,0.3,0.003,1.969,2.402,2.594
2062008,725,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,980.091,297.424,0.01,13.049,0.0,80.0,65.0,1.4,1597.313,1673.86,1821.047,508.396,59.675,54.981,71.31,54.77,55.068,1.387,2.038,0.264,68.862,55.079,22.968,16.982,20.486,24.806,112.609,89.784,113.587,45.089,59.372,44.902,-10.867,110.0,110.0,71.375,150.625,62.781,65.125,0.0,23.781,72.0,70.0,1000.0,500.0,0.026,100.875,72.063,70.375,0.012,66.75,150.625,63.5,79.125,100.0,44.531,72.0,70.0,1000.0,500.0,0.209,501.25,118.188,111.625,3.209,65.938,150.625,62.188,79.063,100.0,41.969,72.0,70.0,1000.0,500.0,0.208,498.25,115.813,111.063,3.408,64.125,150.625,60.531,78.0,100.0,45.594,72.0,70.0,1000.0,500.0,0.214,504.0,116.813,111.875,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,537.0,535.0,533.5,302.25,534.5,535.5,531.5,-0.0,-0.171,0.0,0.0,0.98,0.297,0.003,3.042,2.34,2.466
2062008,726,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,971.894,295.082,0.01,13.035,0.0,80.0,65.0,1.4,1609.938,1614.294,1830.284,532.895,59.461,54.981,71.31,54.77,55.177,1.387,2.053,0.271,68.875,55.118,23.052,17.011,20.551,24.913,112.462,89.89,113.513,45.162,59.477,44.902,-10.867,110.0,110.0,71.313,150.625,62.375,64.938,0.0,23.688,72.0,70.0,1000.0,500.0,0.026,101.063,71.938,70.375,0.012,66.75,150.625,63.031,79.313,100.0,44.469,72.0,70.0,1000.0,500.0,0.209,502.25,118.75,113.438,3.205,66.125,150.625,62.031,78.75,100.0,40.969,72.0,70.0,1000.0,500.0,0.213,503.75,118.5,112.875,3.408,64.313,150.625,60.281,77.313,100.0,46.406,72.0,70.0,1000.0,500.0,0.208,499.0,114.0,109.375,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,537.0,535.0,533.5,302.25,535.0,535.5,531.5,-0.0,-0.237,0.0,0.0,0.972,0.295,0.003,2.458,2.768,2.311
2062008,727,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,994.142,298.595,0.01,13.035,0.0,80.0,65.0,1.4,1609.938,1619.957,1828.436,504.075,59.248,54.66,70.985,54.33,54.851,1.406,2.067,0.268,68.974,55.114,23.33,17.011,20.538,24.484,112.388,89.89,113.365,45.162,59.372,44.829,-10.852,110.0,110.0,71.313,150.625,62.0,64.438,0.0,23.672,72.0,70.0,1000.0,500.0,0.026,100.75,72.063,70.438,0.012,67.125,150.625,62.656,78.75,100.0,44.75,72.0,70.0,1000.0,500.0,0.208,498.25,115.313,110.688,3.205,66.375,150.625,61.594,78.813,100.0,41.469,72.0,70.0,1000.0,500.0,0.209,500.0,118.75,113.75,3.412,64.375,150.625,59.938,77.063,100.0,46.313,72.0,70.0,1000.0,500.0,0.207,501.25,118.875,113.313,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,537.0,535.0,533.0,302.25,534.5,535.5,531.0,-0.0,-0.305,0.0,0.0,0.994,0.299,0.003,2.143,2.463,2.778
2062008,728,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,987.116,300.937,0.02,13.064,0.0,80.0,65.0,1.4,1605.5,1618.541,1835.827,519.922,59.035,54.767,71.202,54.55,54.96,1.375,2.035,0.26,69.134,55.219,23.441,16.982,20.577,24.699,112.167,89.89,113.218,45.162,59.477,44.902,-10.867,110.0,110.0,71.313,150.625,61.813,64.188,0.0,23.594,72.0,70.0,1000.0,500.0,0.026,101.0,72.063,70.375,0.012,67.375,150.625,62.344,78.438,100.0,44.781,72.0,70.0,1000.0,500.0,0.207,499.75,118.938,112.438,3.209,66.375,150.625,61.469,78.313,100.0,41.813,72.0,70.0,1000.0,500.0,0.207,498.5,116.125,111.063,3.412,64.5,150.625,59.75,77.188,100.0,46.656,72.0,70.0,1000.0,500.0,0.206,497.0,117.0,112.313,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,537.0,535.0,533.0,302.25,534.0,535.0,531.0,-0.001,-0.237,0.0,0.0,0.987,0.301,0.003,3.012,2.496,2.346
2062008,729,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,976.578,298.595,0.01,13.006,0.0,80.0,65.0,1.4,1596.875,1632.706,1822.895,515.599,58.928,54.66,71.093,54.44,54.851,1.383,2.07,0.264,69.036,55.228,23.469,17.011,20.603,24.484,112.019,89.89,113.144,45.089,59.372,44.902,-10.852,110.0,110.0,71.188,150.625,61.594,63.906,0.0,24.656,72.0,70.0,1000.0,500.0,0.022,93.938,72.063,70.438,0.012,67.563,150.625,62.063,78.5,100.0,44.406,72.0,70.0,1000.0,500.0,0.211,501.75,118.188,113.25,3.209,66.563,150.625,61.031,78.188,100.0,41.531,72.0,70.0,1000.0,500.0,0.209,500.5,119.0,113.5,3.412,64.5,150.625,59.531,76.688,100.0,46.344,72.0,70.0,1000.0,500.0,0.209,500.25,114.625,109.563,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,537.0,535.0,533.0,302.5,533.5,535.5,531.0,-0.001,-0.17,0.0,0.0,0.977,0.299,0.003,2.288,2.71,2.531
2062008,730,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,994.142,300.937,0.01,13.122,0.0,80.0,65.0,1.4,1594.813,1659.656,1835.827,511.277,58.822,54.66,70.985,54.44,54.742,1.406,2.081,0.264,69.06,55.248,23.664,17.04,20.59,24.377,112.019,89.677,113.144,45.089,59.372,44.902,-10.852,110.0,110.0,71.313,150.625,61.281,63.594,0.0,24.5,72.0,70.0,1000.0,500.0,0.024,98.313,72.063,70.438,0.012,67.875,150.625,61.906,77.938,100.0,44.188,72.0,70.0,1000.0,500.0,0.211,501.75,114.688,110.313,3.207,66.563,150.625,60.938,78.313,100.0,41.344,72.0,70.0,1000.0,500.0,0.209,501.25,118.438,113.438,3.414,64.563,150.625,59.438,76.688,100.0,46.625,72.0,70.0,1000.0,500.0,0.207,498.25,119.25,113.688,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.0,535.0,532.5,302.5,534.0,535.5,531.0,-0.001,-0.172,0.0,0.0,0.994,0.301,0.003,2.028,2.465,2.776
2062008,731,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,300.937,0.01,13.064,0.0,80.0,65.0,1.4,1602.375,1642.629,1835.827,521.363,58.608,54.553,70.985,54.33,54.633,1.402,2.042,0.246,69.121,55.26,23.747,16.982,20.577,24.27,111.798,89.784,112.922,45.162,59.477,44.975,-10.852,110.0,110.0,71.188,150.625,61.031,63.281,0.0,24.156,72.0,70.0,1000.0,500.0,0.026,100.625,72.063,70.438,0.012,67.875,150.625,61.688,77.688,100.0,43.906,72.0,70.0,1000.0,500.0,0.21,502.75,118.0,111.313,3.217,66.688,150.625,60.75,77.688,100.0,41.531,72.0,70.0,1000.0,500.0,0.208,499.0,115.438,110.438,3.4,64.875,150.625,59.063,76.813,100.0,46.188,72.0,70.0,1000.0,500.0,0.208,503.5,116.5,111.688,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.0,535.0,532.5,302.25,533.5,535.0,531.0,-0.001,-0.171,0.0,0.0,1.002,0.301,0.003,3.107,2.457,2.405
2062008,732,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,999.997,300.937,0.01,13.049,0.0,80.0,65.0,1.4,1607.813,1610.049,1832.131,508.396,58.502,54.446,70.985,54.221,54.633,1.402,2.067,0.257,69.118,55.29,23.803,16.982,20.603,24.27,111.724,89.784,112.922,45.162,59.267,44.975,-10.852,110.0,110.0,71.188,150.625,60.719,63.094,0.0,24.016,72.0,70.0,1000.0,500.0,0.026,101.125,71.938,70.438,0.012,67.875,150.625,61.406,78.125,100.0,44.125,72.0,70.0,1000.0,500.0,0.208,500.25,119.438,113.688,3.205,66.75,150.625,60.656,77.5,100.0,41.188,72.0,70.0,1000.0,500.0,0.209,501.5,118.063,112.5,3.416,65.063,150.625,59.063,76.188,100.0,46.281,72.0,70.0,1000.0,500.0,0.208,500.0,113.75,108.75,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,537.0,534.5,532.5,302.5,533.0,535.0,530.5,-0.001,-0.173,0.0,0.0,1.0,0.301,0.003,2.66,2.745,2.504
2062008,733,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,994.142,298.595,0.01,13.122,0.0,80.0,65.0,1.4,1603.313,1604.39,1845.067,525.687,58.395,54.446,70.877,54.221,54.524,1.406,2.01,0.257,69.119,55.293,23.858,17.04,20.59,24.056,111.577,89.677,112.775,45.235,59.477,44.975,-10.867,110.0,110.0,71.188,150.625,60.719,62.938,0.0,23.922,72.0,70.0,1000.0,500.0,0.026,101.188,72.063,70.438,0.012,67.75,150.625,61.188,77.688,100.0,43.813,72.0,70.0,1000.0,500.0,0.21,501.5,115.688,111.313,3.209,66.75,150.625,60.219,77.938,100.0,41.281,72.0,70.0,1000.0,500.0,0.209,500.5,119.438,114.188,3.416,65.063,150.625,58.844,76.125,100.0,46.469,72.0,70.0,1000.0,500.0,0.208,498.5,118.813,113.125,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.5,534.5,532.5,302.75,533.5,535.5,531.0,-0.001,-0.24,0.0,0.0,0.994,0.299,0.003,2.029,2.589,2.846
2062008,734,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,994.142,300.937,0.01,13.107,0.0,80.0,65.0,1.4,1603.313,1607.219,1833.979,517.04,58.289,54.339,70.877,54.111,54.416,1.417,2.07,0.268,69.138,55.349,23.886,17.04,20.538,24.056,111.429,89.784,112.775,45.235,59.372,45.048,-10.852,110.0,110.0,71.188,150.625,60.5,62.594,0.0,23.766,72.0,70.0,1000.0,500.0,0.026,101.625,71.938,70.375,0.012,67.875,150.625,60.906,77.25,100.0,43.719,72.0,70.0,1000.0,500.0,0.21,501.75,117.438,110.813,3.205,66.938,150.625,60.219,77.625,100.0,41.031,72.0,70.0,1000.0,500.0,0.21,502.0,116.313,111.25,3.4,65.188,150.625,58.781,76.563,100.0,46.438,72.0,70.0,1000.0,500.0,0.208,499.5,118.125,113.0,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.5,534.5,532.0,302.25,534.0,534.5,530.5,-0.001,-0.173,0.0,0.0,0.994,0.301,0.003,3.067,2.487,2.565
2062008,735,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,989.458,300.937,0.01,13.107,0.0,80.0,65.0,1.4,1603.75,1621.373,1837.674,511.277,58.182,54.232,70.877,54.001,54.416,1.391,2.063,0.257,69.154,55.318,23.997,16.982,20.538,23.948,111.282,89.784,112.627,45.162,59.372,45.048,-10.852,110.0,110.0,71.063,150.625,60.188,62.5,0.0,23.688,72.0,70.0,1000.0,500.0,0.026,101.5,72.063,70.438,0.012,67.938,150.625,60.781,77.688,100.0,43.281,72.0,70.0,1000.0,500.0,0.21,504.25,120.438,114.313,3.205,67.063,150.625,60.031,77.188,100.0,40.844,72.0,70.0,1000.0,500.0,0.211,502.25,117.938,111.938,3.412,65.25,150.625,58.563,76.125,100.0,46.344,72.0,70.0,1000.0,500.0,0.208,500.75,114.313,109.438,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.5,534.5,532.0,302.5,534.5,535.0,530.5,-0.001,-0.105,0.0,0.0,0.989,0.301,0.003,2.833,2.957,2.435
2062008,736,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,995.313,299.766,0.01,13.064,0.0,80.0,65.0,1.4,1603.438,1636.958,1833.979,518.481,57.969,54.232,70.877,53.891,54.307,1.413,2.003,0.268,69.218,55.341,24.053,17.097,20.512,23.841,111.134,89.677,112.405,45.162,59.477,44.975,-10.852,110.0,110.0,71.063,150.625,60.094,62.281,0.0,23.656,72.0,70.0,1000.0,500.0,0.026,101.125,72.063,70.438,0.012,67.938,150.625,60.594,77.5,100.0,43.531,72.0,70.0,1000.0,500.0,0.209,500.5,116.5,112.0,3.199,67.063,150.625,59.844,77.688,100.0,41.031,72.0,70.0,1000.0,500.0,0.208,500.5,120.25,114.813,3.414,65.438,150.625,58.469,75.875,100.0,46.563,72.0,70.0,1000.0,500.0,0.208,499.25,118.5,112.5,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.5,534.0,532.0,302.5,533.5,535.0,530.5,-0.001,-0.171,0.0,0.0,0.995,0.3,0.003,2.08,2.679,2.997
2062008,737,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,303.279,0.02,13.006,0.0,80.0,65.0,1.4,1608.688,1671.018,1830.284,531.453,57.969,54.232,70.877,53.891,54.198,1.41,2.074,0.26,69.202,55.374,24.136,17.04,20.538,23.734,111.06,89.784,112.405,45.162,59.372,45.048,-10.852,110.0,110.0,71.188,150.625,59.906,62.094,0.0,23.563,72.0,70.0,1000.0,500.0,0.026,101.188,71.938,70.438,0.012,67.938,150.625,60.594,76.688,99.563,43.344,72.0,70.0,1000.0,500.0,0.209,501.25,115.188,109.625,3.209,67.25,150.625,59.625,77.5,100.0,40.656,72.0,70.0,1000.0,500.0,0.21,502.25,116.875,111.938,3.406,65.5,150.625,58.313,76.188,100.0,45.281,72.0,70.0,1000.0,500.0,0.216,507.75,119.25,114.125,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.5,534.0,532.0,302.5,534.0,535.0,530.5,-0.001,-0.104,0.0,0.0,1.001,0.303,0.003,2.58,2.429,2.556
2062008,738,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,989.458,300.937,0.01,13.049,0.0,80.0,65.0,1.4,1608.688,1648.302,1817.354,508.396,57.862,54.125,70.877,53.891,54.198,1.41,2.013,0.264,69.176,55.341,24.164,16.982,20.525,23.627,110.913,89.784,112.332,45.162,59.372,45.048,-10.852,110.0,110.0,71.188,150.625,59.906,61.906,0.0,25.031,72.0,70.0,1000.0,500.0,0.022,92.625,72.063,70.375,0.012,67.938,150.625,60.25,77.125,99.563,44.469,72.0,70.0,1000.0,500.0,0.204,491.75,120.125,113.375,3.205,67.313,150.625,59.625,76.75,100.0,40.094,72.0,70.0,1000.0,500.0,0.212,505.25,116.125,110.563,3.412,65.5,150.625,58.188,76.063,100.0,46.0,72.0,70.0,1000.0,500.0,0.209,500.5,114.625,109.938,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.5,534.0,532.0,302.5,533.5,535.0,530.0,-0.001,-0.105,0.0,0.0,0.989,0.301,0.003,3.123,2.742,2.349
2062008,739,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,998.826,298.595,0.01,13.078,0.0,80.0,65.0,1.4,1601.375,1644.047,1826.589,517.04,57.755,54.018,70.768,53.781,54.089,1.425,2.056,0.264,69.255,55.393,24.164,17.011,20.466,23.627,110.765,89.571,112.184,45.162,59.582,45.048,-10.852,110.0,110.0,71.0,150.625,59.625,61.813,0.0,24.219,72.0,70.0,1000.0,500.0,0.025,100.375,71.938,70.438,0.012,68.063,150.625,60.188,77.25,97.25,44.281,72.0,70.0,1000.0,500.0,0.206,493.25,118.0,113.0,3.203,67.313,150.625,59.531,77.125,100.0,39.969,72.0,70.0,1000.0,500.0,0.212,504.25,119.938,114.375,3.414,65.75,150.625,58.0,75.438,100.0,45.938,72.0,70.0,1000.0,500.0,0.21,501.0,115.813,110.188,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.5,534.0,532.0,302.5,533.0,535.0,530.0,-0.001,-0.103,0.0,0.0,0.999,0.299,0.003,2.313,2.741,2.81
2062008,740,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,990.629,302.108,0.01,13.093,0.0,80.0,65.0,1.4,1607.125,1636.958,1832.131,511.277,57.649,54.018,70.768,53.672,54.089,1.391,1.999,0.268,69.219,55.376,24.192,17.011,20.428,23.52,110.692,89.784,112.11,45.235,59.372,45.048,-10.852,110.0,110.0,71.063,150.625,59.625,61.688,0.0,24.0,72.0,70.0,1000.0,500.0,0.026,101.313,72.063,70.438,0.012,68.125,150.625,59.969,76.625,97.625,44.438,72.0,70.0,1000.0,500.0,0.205,493.0,114.688,110.0,3.209,67.313,150.625,59.438,77.188,100.0,39.938,72.0,70.0,1000.0,500.0,0.212,503.0,118.125,113.0,3.414,65.875,150.625,57.844,75.875,100.0,45.969,72.0,70.0,1000.0,500.0,0.209,500.5,119.875,114.438,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,534.0,532.0,302.5,533.0,535.0,530.0,-0.001,-0.173,0.0,0.0,0.991,0.302,0.003,2.175,2.527,2.718
2062008,741,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,985.945,298.595,0.01,13.195,0.0,80.0,65.0,1.4,1605.938,1618.541,1826.589,505.516,57.649,53.911,70.768,53.672,53.98,1.402,2.042,0.271,69.225,55.38,24.275,16.954,20.441,23.412,110.47,89.677,112.036,45.235,59.267,45.048,-10.852,110.0,110.0,71.0,150.625,59.406,61.5,0.0,23.859,72.0,70.0,1000.0,500.0,0.026,101.563,71.938,70.438,0.012,68.313,150.625,59.906,76.625,91.438,44.438,72.0,70.0,1000.0,500.0,0.203,494.5,119.375,112.25,3.203,67.563,150.625,59.25,76.625,100.0,39.813,72.0,70.0,1000.0,500.0,0.211,503.25,115.688,110.438,3.408,65.75,150.625,57.813,76.063,100.0,45.875,72.0,70.0,1000.0,500.0,0.21,501.0,115.938,111.188,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.5,534.0,532.0,302.75,533.5,535.0,530.0,-0.001,-0.176,0.0,0.0,0.986,0.299,0.003,3.295,2.586,2.376
2062008,742,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,990.629,300.937,0.01,13.238,0.0,80.0,65.0,1.4,1606.438,1625.622,1824.742,508.396,57.542,53.911,70.768,53.562,53.98,1.387,2.07,0.268,69.205,55.369,24.303,17.011,20.389,23.52,110.396,89.677,111.962,45.307,59.477,45.048,-10.852,110.0,110.0,71.0,150.625,59.281,61.375,0.0,23.766,72.0,70.0,1000.0,500.0,0.026,101.438,71.938,70.438,0.012,68.313,150.625,59.656,77.063,92.0,44.594,72.0,70.0,1000.0,500.0,0.203,493.5,118.938,113.625,3.193,67.625,150.625,59.125,76.75,100.0,39.594,72.0,70.0,1000.0,500.0,0.212,503.0,119.25,113.5,3.416,65.875,150.625,57.813,75.438,100.0,46.063,72.0,70.0,1000.0,500.0,0.208,499.25,114.563,109.063,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.0,534.0,531.5,302.5,533.5,535.0,530.0,-0.001,-0.242,0.0,0.0,0.991,0.301,0.003,2.449,2.836,2.744
2062008,743,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,300.937,0.01,13.195,0.0,80.0,65.0,1.4,1606.438,1635.54,1837.674,527.128,57.436,53.803,70.66,53.562,53.872,1.44,2.042,0.26,69.237,55.398,24.331,16.982,20.415,23.412,110.249,89.571,111.815,45.235,59.477,45.121,-10.852,110.0,110.0,71.063,150.625,59.281,61.188,0.0,23.656,72.0,70.0,1000.0,500.0,0.026,101.688,71.938,70.438,0.012,68.125,150.625,59.563,76.563,99.313,44.219,72.0,70.0,1000.0,500.0,0.208,495.0,114.938,110.438,3.201,67.688,150.625,59.031,77.0,100.0,39.469,72.0,70.0,1000.0,500.0,0.211,503.75,119.0,113.75,3.414,66.125,150.625,57.813,75.5,100.0,46.0,72.0,70.0,1000.0,500.0,0.209,500.0,119.875,113.875,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,533.5,532.0,302.5,532.5,534.5,530.0,-0.001,-0.106,0.0,0.0,1.004,0.301,0.003,2.082,2.588,3.001
2062008,744,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,982.433,299.766,0.01,13.209,0.0,80.0,65.0,1.4,1597.813,1628.455,1826.589,512.718,57.329,53.803,70.66,53.452,53.872,1.353,2.049,0.271,69.249,55.388,24.359,16.954,20.363,23.305,110.101,89.677,111.741,45.307,59.372,45.121,-10.852,110.0,110.0,71.063,150.625,59.188,61.125,0.0,23.609,72.0,70.0,1000.0,500.0,0.026,101.438,71.938,70.438,0.012,68.125,150.625,59.531,76.125,93.188,43.875,72.0,70.0,1000.0,500.0,0.208,497.75,117.688,110.938,3.205,67.688,150.625,59.031,76.75,100.0,39.531,72.0,70.0,1000.0,500.0,0.211,505.0,115.813,110.625,3.404,66.25,150.625,57.719,75.875,100.0,46.25,72.0,70.0,1000.0,500.0,0.208,498.75,117.25,112.313,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,533.5,532.0,302.5,533.0,534.5,530.0,-0.001,-0.175,0.0,0.0,0.982,0.3,0.003,3.125,2.552,2.467
2062008,745,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,994.142,302.108,0.01,13.209,0.0,80.0,65.0,1.4,1595.75,1628.455,1830.284,509.837,57.329,53.803,70.66,53.452,53.872,1.421,2.085,0.271,69.248,55.339,24.442,16.925,20.415,23.305,110.028,89.677,111.667,45.307,59.372,45.194,-10.852,110.0,110.0,71.0,150.625,59.0,61.125,0.0,24.938,72.0,70.0,1000.0,500.0,0.022,92.938,71.938,70.375,0.012,68.313,150.625,59.406,76.625,93.563,44.063,72.0,70.0,1000.0,500.0,0.207,496.25,119.625,113.625,3.205,67.875,150.625,58.969,76.438,99.875,39.75,72.0,70.0,1000.0,500.0,0.209,503.5,118.063,112.25,3.412,66.25,150.625,57.594,75.438,100.0,46.125,72.0,70.0,1000.0,500.0,0.208,500.25,113.938,108.75,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,533.5,531.5,302.75,533.0,534.5,530.0,-0.001,-0.106,0.0,0.0,0.994,0.302,0.003,2.776,2.865,2.589
2062008,746,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,990.629,300.937,0.01,13.224,0.0,80.0,65.0,1.4,1596.938,1631.289,1841.37,506.956,57.329,53.803,70.66,53.562,53.763,1.379,2.099,0.257,69.206,55.351,24.498,16.982,20.389,23.412,109.806,89.677,111.519,45.307,59.582,45.267,-10.852,110.0,110.0,71.0,150.625,59.0,60.938,0.0,24.281,72.0,70.0,1000.0,500.0,0.025,99.875,71.938,70.438,0.012,68.313,150.625,59.25,76.438,90.5,44.531,72.0,70.0,1000.0,500.0,0.205,492.75,115.75,111.188,3.195,67.875,150.625,58.844,76.875,100.0,39.938,72.0,70.0,1000.0,500.0,0.209,502.5,119.438,114.125,3.408,66.438,150.625,57.594,75.188,100.0,46.031,72.0,70.0,1000.0,500.0,0.209,500.25,118.813,112.875,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,533.5,531.5,302.5,533.5,534.5,530.0,-0.001,-0.037,0.0,0.0,0.991,0.301,0.003,2.107,2.614,2.962
2062008,747,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,982.433,302.108,0.01,13.282,0.0,80.0,65.0,1.4,1600.75,1631.289,1826.589,505.516,57.222,53.696,70.66,53.452,53.763,1.372,2.053,0.264,69.22,55.369,24.498,16.954,20.363,23.305,109.733,89.677,111.445,45.235,59.582,45.194,-10.867,110.0,110.0,70.75,150.625,58.906,60.938,0.0,24.016,72.0,70.0,1000.0,500.0,0.026,101.313,71.938,70.375,0.012,68.313,150.625,59.25,75.875,100.0,44.375,72.0,70.0,1000.0,500.0,0.205,494.25,116.313,110.25,3.205,67.875,150.625,58.656,76.5,97.688,39.844,72.0,70.0,1000.0,500.0,0.21,503.5,116.375,111.313,3.41,66.438,150.625,57.406,75.625,100.0,45.938,72.0,70.0,1000.0,500.0,0.21,500.75,118.25,113.125,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,533.5,531.5,302.75,533.5,534.5,530.0,-0.001,-0.038,0.0,0.0,0.982,0.302,0.003,2.808,2.494,2.563
2062008,748,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,992.971,303.279,0.01,13.326,0.0,80.0,65.0,1.4,1599.5,1638.375,1832.131,509.837,57.222,53.696,70.66,53.452,53.763,1.429,2.088,0.26,69.206,55.39,24.609,16.954,20.363,23.412,109.659,89.571,111.372,44.435,59.687,44.392,-10.852,110.0,110.0,70.75,150.625,58.813,60.688,0.0,23.938,72.0,70.0,1000.0,500.0,0.026,101.188,71.938,70.438,0.012,68.125,150.625,59.063,76.313,100.0,44.406,72.0,70.0,1000.0,500.0,0.206,493.75,119.063,112.813,3.221,67.938,150.625,58.656,76.063,91.688,39.531,72.0,70.0,1000.0,500.0,0.212,505.75,116.875,111.188,3.332,66.625,150.625,57.313,75.375,100.0,45.938,72.0,70.0,1000.0,500.0,0.209,500.75,114.125,109.375,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,533.5,532.0,302.5,533.5,534.5,530.0,-0.001,-0.038,0.0,0.0,0.993,0.303,0.003,2.907,2.738,2.376
2062008,749,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,991.8,302.108,0.01,13.253,0.0,80.0,65.0,1.4,1603.875,1648.302,1826.589,506.956,56.902,53.803,70.66,53.452,53.763,1.391,1.978,0.264,69.197,55.365,24.609,16.982,20.402,23.412,109.511,89.465,111.298,43.926,59.477,43.808,-10.867,110.0,110.0,71.0,150.625,58.906,60.688,0.0,23.813,72.0,70.0,1000.0,500.0,0.026,101.438,72.063,70.438,0.012,68.313,150.625,58.969,76.125,94.875,44.25,72.0,70.0,1000.0,500.0,0.207,494.75,116.25,111.375,3.205,67.938,150.625,58.656,76.5,98.5,39.656,72.0,70.0,1000.0,500.0,0.212,505.25,119.0,113.438,3.342,66.625,150.625,57.313,74.938,100.0,46.063,72.0,70.0,1000.0,500.0,0.208,499.75,117.125,111.313,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,533.0,531.5,302.5,534.0,534.5,530.0,-0.001,-0.101,0.0,0.0,0.992,0.302,0.003,2.258,2.684,2.913
2062008,750,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,300.937,0.01,13.297,0.0,80.0,65.0,1.4,1603.875,1655.398,1833.979,521.363,57.116,53.803,70.66,53.452,53.654,1.425,2.095,0.268,69.164,55.306,24.637,16.982,20.415,23.412,109.29,89.465,111.15,43.708,59.372,43.59,-10.852,110.0,110.0,70.75,150.625,58.813,60.594,0.0,23.813,72.0,70.0,1000.0,500.0,0.026,100.75,71.938,70.438,0.012,68.125,150.625,58.969,75.875,100.0,44.0,72.0,70.0,1000.0,500.0,0.204,498.75,116.375,110.25,3.213,67.875,150.625,58.5,76.438,99.063,39.625,72.0,70.0,1000.0,500.0,0.212,505.5,116.563,111.313,3.338,66.625,150.625,57.313,75.438,100.0,46.156,72.0,70.0,1000.0,500.0,0.208,497.75,118.188,113.0,3.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,533.5,531.5,302.75,534.0,534.5,529.5,-0.001,-0.1,0.0,0.0,1.007,0.301,0.003,2.844,2.532,2.607
2062008,751,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,997.655,302.108,0.01,13.253,0.0,80.0,65.0,1.4,1605.625,1641.211,1830.284,527.128,57.116,53.696,70.66,53.342,53.654,1.402,2.088,0.268,69.138,55.306,24.609,16.925,20.402,23.412,109.29,89.571,111.15,43.636,59.477,43.517,-10.867,110.0,110.0,70.75,150.625,58.688,60.594,0.0,23.703,72.0,70.0,1000.0,500.0,0.026,101.063,71.938,70.438,0.012,68.313,150.625,58.906,76.125,100.0,43.563,72.0,70.0,1000.0,500.0,0.208,502.25,119.438,113.188,3.219,68.25,150.625,58.438,76.0,89.375,39.5,72.0,70.0,1000.0,500.0,0.213,506.25,116.875,111.188,3.307,66.875,150.625,57.313,75.188,100.0,45.938,72.0,70.0,1000.0,500.0,0.209,500.75,114.563,109.563,3.477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,533.0,532.0,302.5,533.0,534.5,529.5,-0.001,-0.1,0.0,0.0,0.998,0.302,0.003,2.904,2.717,2.514
2062008,752,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,998.826,303.279,0.01,13.311,0.0,80.0,65.0,1.4,1596.625,1628.455,1833.979,528.57,57.009,53.696,70.552,53.342,53.654,1.368,2.099,0.26,69.228,55.359,24.664,16.982,20.428,23.412,109.069,89.358,111.002,43.49,59.477,43.371,-10.852,110.0,110.0,70.688,150.625,58.688,60.281,0.0,23.641,72.0,70.0,1000.0,500.0,0.026,100.938,71.938,70.438,0.012,68.313,150.625,58.781,76.063,95.438,43.5,72.0,70.0,1000.0,500.0,0.209,502.0,116.5,111.813,3.232,68.25,150.625,58.438,76.438,89.938,39.563,72.0,70.0,1000.0,500.0,0.213,505.75,119.375,113.5,3.08,67.0,150.625,57.188,74.938,100.0,46.219,72.0,70.0,1000.0,500.0,0.208,499.0,117.125,111.313,3.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,533.0,532.0,302.5,533.5,534.5,529.5,-0.001,-0.099,0.0,0.0,0.999,0.303,0.003,2.189,2.612,2.932
2062008,753,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,302.108,0.01,13.326,0.0,80.0,65.0,1.4,1593.375,1625.622,1832.131,502.635,57.009,53.803,70.66,53.342,53.654,1.417,2.049,0.271,69.181,55.337,24.72,16.982,20.389,23.412,108.995,89.571,110.929,43.418,59.372,43.298,-10.867,110.0,110.0,70.75,150.625,58.688,60.281,0.0,24.469,72.0,70.0,1000.0,500.0,0.023,94.813,72.063,70.438,0.012,68.313,150.625,58.781,75.75,95.938,44.188,72.0,70.0,1000.0,500.0,0.205,497.0,115.688,110.0,3.254,68.125,150.625,58.438,76.313,94.125,39.75,72.0,70.0,1000.0,500.0,0.212,504.25,117.0,111.313,2.918,67.188,150.625,57.188,75.375,100.0,46.094,72.0,70.0,1000.0,500.0,0.208,499.75,118.813,113.313,3.523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,533.0,532.0,302.5,533.0,534.5,529.5,-0.001,-0.1,0.0,0.0,1.002,0.302,0.003,2.675,2.397,2.798
