DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,754,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,300.937,0.01,13.311,0.0,80.0,65.0,1.4,1593.375,1671.018,1822.895,531.453,57.009,53.803,70.552,53.452,53.763,1.402,2.077,0.257,69.177,55.327,24.609,16.954,20.389,23.412,108.848,89.571,110.855,43.272,59.582,43.079,-10.852,110.0,110.0,70.688,150.625,58.594,60.5,0.0,24.578,72.0,70.0,1000.0,500.0,0.024,98.063,71.938,70.375,0.012,68.438,150.625,58.688,76.063,88.125,43.75,72.0,70.0,1000.0,500.0,0.207,500.75,120.125,113.375,3.301,68.563,150.625,58.344,75.5,74.875,39.906,72.0,70.0,1000.0,500.0,0.211,503.5,116.125,109.75,2.602,67.188,150.625,57.188,75.375,100.0,45.906,72.0,70.0,1000.0,500.0,0.209,501.25,115.125,110.188,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,533.0,532.0,302.5,533.5,534.5,529.5,-0.001,-0.158,0.0,0.0,1.007,0.301,0.003,3.216,2.397,2.541
2062008,755,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,300.937,0.01,13.355,0.0,80.0,65.0,1.4,1610.563,1642.629,1822.895,509.837,57.009,53.803,70.552,53.452,53.763,1.41,2.042,0.257,69.162,55.339,24.692,16.896,20.441,23.412,108.774,89.571,110.781,43.054,59.582,42.933,-10.852,110.0,110.0,70.688,150.625,58.375,60.281,0.0,24.078,72.0,70.0,1000.0,500.0,0.026,101.063,71.938,70.438,0.012,68.313,150.625,58.688,76.313,97.0,44.063,72.0,70.0,1000.0,500.0,0.206,498.25,118.125,113.188,3.336,68.563,150.625,58.344,75.375,85.625,40.063,72.0,70.0,1000.0,500.0,0.209,502.75,119.438,111.063,2.123,67.313,150.625,57.188,74.938,100.0,46.156,72.0,70.0,1000.0,500.0,0.208,498.5,116.188,110.625,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,533.0,531.5,302.75,533.0,534.5,529.5,-0.001,-0.098,0.0,0.0,1.007,0.301,0.003,2.379,2.567,2.898
2062008,756,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,300.937,0.01,13.326,0.0,80.0,65.0,1.4,1596.375,1646.884,1832.131,504.075,57.009,53.696,70.552,53.342,53.654,1.425,2.099,0.268,69.168,55.342,24.609,16.925,20.376,23.412,108.553,89.358,110.633,42.981,59.477,42.787,-10.852,110.0,110.0,70.688,150.625,58.375,60.188,0.0,24.016,72.0,70.0,1000.0,500.0,0.026,101.063,71.938,70.375,0.012,68.563,150.625,58.688,75.75,89.188,44.25,72.0,70.0,1000.0,500.0,0.207,494.5,115.188,110.313,3.383,68.813,150.625,58.344,75.375,75.813,39.813,72.0,70.0,1000.0,500.0,0.21,504.75,119.0,110.75,1.697,67.313,150.625,57.094,75.438,100.0,46.219,72.0,70.0,1000.0,500.0,0.208,499.5,120.0,114.5,3.635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.5,533.0,531.5,302.5,534.5,534.5,529.5,-0.001,-0.157,0.0,0.0,1.005,0.301,0.003,2.384,2.021,2.886
2062008,757,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,984.774,298.595,0.01,13.326,0.0,80.0,65.0,1.4,1602.563,1638.375,1817.354,517.04,57.009,53.696,70.552,53.342,53.654,1.406,2.053,0.271,69.156,55.319,24.637,16.925,20.35,23.198,108.553,89.465,110.559,42.836,59.582,42.715,-10.852,110.0,110.0,70.688,150.625,58.375,60.188,0.0,23.953,72.0,70.0,1000.0,500.0,0.026,101.0,71.875,70.438,0.012,68.438,150.625,58.438,75.75,94.375,44.406,72.0,70.0,1000.0,500.0,0.206,493.5,118.625,112.125,3.359,68.938,150.625,58.344,74.563,69.688,40.125,72.0,70.0,1000.0,500.0,0.209,501.75,116.125,107.313,1.41,67.188,150.625,57.094,75.5,100.0,46.125,72.0,70.0,1000.0,500.0,0.209,500.25,116.938,112.0,3.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,533.0,531.5,302.5,533.5,534.5,529.5,-0.001,-0.096,0.0,0.0,0.985,0.299,0.003,3.153,1.796,2.604
2062008,758,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,987.116,300.937,0.01,13.326,0.0,80.0,65.0,1.4,1602.563,1629.872,1826.589,511.277,56.902,53.589,70.552,53.232,53.654,1.417,2.06,0.268,69.101,55.339,24.637,16.954,20.389,23.091,108.331,89.465,110.485,43.054,59.582,42.787,-10.852,110.0,110.0,70.688,150.625,58.375,59.969,0.0,23.828,72.0,70.0,1000.0,500.0,0.026,101.25,71.938,70.438,0.012,68.563,150.625,58.438,76.063,90.125,44.313,72.0,70.0,1000.0,500.0,0.206,494.5,118.125,112.75,3.377,69.125,150.625,58.25,73.313,56.719,40.531,72.0,70.0,1000.0,500.0,0.206,499.0,116.875,104.5,1.113,67.375,150.625,57.094,75.188,100.0,46.094,72.0,70.0,1000.0,500.0,0.209,499.75,114.563,109.563,3.676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.5,533.0,531.5,302.75,533.5,534.5,529.5,-0.001,-0.215,0.0,0.0,0.987,0.301,0.003,2.621,1.99,2.657
2062008,759,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,980.091,300.937,0.01,13.326,0.0,80.0,65.0,1.4,1596.0,1645.465,1828.436,504.075,56.902,53.589,70.443,53.232,53.545,1.421,2.063,0.268,69.078,55.337,24.637,16.925,20.389,23.091,108.258,89.358,110.412,43.854,59.477,43.59,-10.852,110.0,110.0,70.688,150.625,58.313,60.094,0.0,23.766,72.0,70.0,1000.0,500.0,0.026,101.188,71.938,70.438,0.012,68.438,150.625,58.438,75.5,90.625,43.938,72.0,70.0,1000.0,500.0,0.208,496.75,115.188,110.313,3.238,69.438,150.625,58.25,72.375,54.063,40.688,72.0,70.0,1000.0,500.0,0.207,494.5,118.5,103.813,0.783,67.313,150.625,57.094,75.063,100.0,46.125,72.0,70.0,1000.0,500.0,0.209,500.75,118.188,112.875,3.717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,533.0,531.5,302.5,533.5,534.5,529.0,-0.001,-0.225,0.0,0.0,0.98,0.301,0.003,2.282,1.661,2.852
2062008,800,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,302.108,0.01,13.34,0.0,80.0,65.0,1.4,1602.188,1662.496,1839.522,527.128,56.796,53.589,70.335,53.232,53.545,1.41,2.102,0.26,69.247,55.36,24.664,16.982,20.402,23.091,108.11,89.358,110.264,44.217,59.477,43.954,-10.852,110.0,110.0,70.563,150.625,58.313,59.969,0.0,23.75,72.0,70.0,1000.0,500.0,0.026,100.813,71.875,70.438,0.012,68.563,150.625,58.344,75.438,91.063,42.938,72.0,70.0,1000.0,500.0,0.213,505.25,117.688,111.0,3.248,69.438,150.625,58.031,71.438,57.125,39.406,72.0,70.0,1000.0,500.0,0.214,504.25,116.875,101.625,0.723,67.313,150.625,57.031,75.438,100.0,46.406,72.0,70.0,1000.0,500.0,0.207,498.5,117.563,112.625,3.715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,532.5,531.5,302.5,533.0,534.5,529.0,-0.001,-0.23,0.0,0.0,1.006,0.302,0.003,3.138,1.593,2.65
2062008,801,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,999.997,300.937,0.01,13.34,0.0,80.0,65.0,1.4,1600.313,1675.281,1828.436,511.277,56.796,53.482,70.335,53.123,53.545,1.394,2.088,0.257,69.163,55.326,24.664,16.982,20.441,22.984,108.036,89.358,110.19,44.29,59.372,44.173,-10.852,110.0,110.0,70.688,150.625,58.313,59.969,0.0,23.578,72.0,70.0,1000.0,500.0,0.026,101.438,71.938,70.375,0.012,68.438,150.625,58.313,75.938,96.25,43.031,72.0,70.0,1000.0,500.0,0.212,505.25,119.625,113.625,3.297,69.313,150.625,58.031,70.5,64.875,39.375,72.0,70.0,1000.0,500.0,0.213,506.75,115.563,99.688,0.743,67.188,150.625,57.031,75.063,100.0,46.125,72.0,70.0,1000.0,500.0,0.209,500.5,114.625,109.75,3.711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,532.5,531.5,302.25,533.0,534.5,529.0,-0.001,-0.103,0.0,0.0,1.0,0.301,0.003,2.856,1.705,2.616
2062008,802,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,995.313,303.279,0.01,13.311,0.0,80.0,65.0,1.4,1600.313,1655.398,1824.742,521.363,56.689,53.482,70.226,53.123,53.436,1.36,2.063,0.257,69.174,55.338,24.692,17.011,20.454,23.091,107.889,89.252,110.116,44.362,59.267,44.1,-10.852,110.0,110.0,70.688,150.625,58.219,59.969,0.0,23.578,72.0,70.0,1000.0,500.0,0.026,100.938,71.875,70.625,0.012,68.438,150.625,58.313,75.875,92.063,43.219,72.0,70.0,1000.0,500.0,0.213,503.0,117.438,112.125,3.275,69.063,150.625,57.969,70.813,67.0,39.625,72.0,70.0,1000.0,500.0,0.212,505.0,118.125,101.375,0.921,67.313,150.625,56.813,74.875,100.0,46.188,72.0,70.0,1000.0,500.0,0.209,500.0,116.5,111.125,3.707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,532.5,531.5,302.5,534.0,534.5,529.0,-0.001,-0.234,0.0,0.0,0.995,0.303,0.002,2.513,2.228,2.879
2062008,803,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,992.971,302.108,0.01,13.355,0.0,80.0,65.0,1.4,1609.875,1655.398,1848.764,524.246,56.689,53.482,70.118,53.123,53.436,1.391,2.049,0.279,69.159,55.322,24.72,17.069,20.428,23.091,107.741,89.358,110.042,44.362,59.267,44.1,-10.852,110.0,110.0,70.563,150.625,58.219,59.906,0.0,24.906,72.0,70.0,1000.0,500.0,0.022,92.688,71.938,70.438,0.012,68.563,150.625,58.313,75.313,89.625,42.938,72.0,70.0,1000.0,500.0,0.213,506.0,115.188,110.125,3.264,68.938,150.625,57.969,71.188,71.25,39.781,72.0,70.0,1000.0,500.0,0.21,504.25,118.5,103.75,0.952,67.313,150.625,56.813,75.375,100.0,46.313,72.0,70.0,1000.0,500.0,0.208,498.25,119.438,114.125,3.703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.5,532.5,531.5,302.75,533.5,535.0,529.0,-0.001,-0.235,0.0,0.0,0.993,0.302,0.003,2.389,2.028,2.84
2062008,804,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,989.458,299.766,0.01,13.413,0.0,80.0,65.0,1.4,1600.188,1668.177,1821.047,512.718,56.689,53.375,70.118,53.013,53.436,1.372,2.035,0.253,69.12,55.278,24.776,17.097,20.512,23.091,107.668,89.252,109.895,44.362,59.267,44.173,-10.852,110.0,110.0,70.563,150.625,58.219,59.969,0.0,24.375,72.0,70.0,1000.0,500.0,0.025,99.25,71.875,70.438,0.012,68.563,150.625,58.219,75.438,92.938,43.563,72.0,70.0,1000.0,500.0,0.209,501.75,118.75,111.625,3.229,68.563,150.625,57.969,71.75,84.75,40.219,72.0,70.0,1000.0,500.0,0.209,501.5,116.313,104.313,1.36,67.5,150.625,56.813,75.375,100.0,46.5,72.0,70.0,1000.0,500.0,0.207,497.5,117.0,112.0,3.674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.0,532.5,531.5,302.25,533.0,534.5,529.0,-0.001,-0.17,0.0,0.0,0.989,0.3,0.003,3.322,2.358,2.654
2062008,805,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,990.629,299.766,0.01,13.355,0.0,80.0,65.0,1.4,1605.438,1634.123,1819.201,493.995,56.582,53.375,70.118,53.013,53.328,1.44,1.989,0.271,69.163,55.369,24.859,17.04,20.499,22.984,107.52,89.252,109.821,44.58,59.372,44.392,-10.852,110.0,110.0,70.563,150.625,58.094,59.906,0.0,24.141,72.0,70.0,1000.0,500.0,0.026,100.688,71.875,70.438,0.012,68.688,150.625,58.219,75.938,90.563,44.219,72.0,70.0,1000.0,500.0,0.207,495.0,120.125,114.0,3.117,68.313,150.625,57.969,72.813,91.938,41.125,72.0,70.0,1000.0,500.0,0.204,492.5,117.625,108.938,2.904,67.5,150.625,56.813,74.938,100.0,46.375,72.0,70.0,1000.0,500.0,0.208,500.25,114.563,109.438,3.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.0,533.0,531.5,302.75,533.5,535.0,529.0,-0.001,-0.17,0.0,0.0,0.991,0.3,0.003,2.756,3.644,2.605
2062008,806,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,997.655,300.937,0.01,13.398,0.0,80.0,65.0,1.4,1602.625,1662.496,1833.979,517.04,56.582,53.375,70.118,53.013,53.328,1.398,2.035,0.264,69.174,55.34,24.887,17.011,20.551,23.091,107.373,89.145,109.747,44.726,59.162,44.465,-10.852,110.0,110.0,70.563,150.625,58.094,59.688,0.0,24.109,72.0,70.0,1000.0,500.0,0.026,100.563,71.875,70.438,0.012,68.688,150.625,58.219,75.75,90.938,43.188,72.0,70.0,1000.0,500.0,0.212,503.75,116.5,111.625,3.086,68.125,150.625,57.844,74.688,99.0,39.719,72.0,70.0,1000.0,500.0,0.213,502.75,119.938,113.5,3.316,67.563,150.625,56.719,74.875,100.0,46.813,72.0,70.0,1000.0,500.0,0.206,496.75,118.688,112.688,3.486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.5,532.5,531.5,302.25,533.0,535.0,529.0,-0.001,-0.242,0.0,0.0,0.998,0.301,0.003,2.174,3.081,3.02
2062008,807,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,302.108,0.01,13.355,0.0,80.0,65.0,1.4,1599.5,1645.465,1833.979,525.687,56.582,53.375,70.226,53.013,53.328,1.425,2.077,0.271,69.212,55.338,24.887,16.982,20.512,23.091,107.299,89.252,109.673,44.799,59.372,44.537,-10.852,110.0,110.0,70.563,150.625,58.094,59.688,0.0,24.031,72.0,70.0,1000.0,500.0,0.026,100.688,71.938,70.438,0.012,68.688,150.625,58.219,74.938,94.25,43.0,72.0,70.0,1000.0,500.0,0.212,505.25,114.75,109.188,3.074,67.938,150.625,57.844,75.188,100.0,39.281,72.0,70.0,1000.0,500.0,0.215,506.25,117.0,111.563,3.324,67.563,150.625,56.719,75.188,100.0,45.906,72.0,70.0,1000.0,500.0,0.21,501.25,119.125,113.688,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,533.0,531.5,302.25,533.5,535.0,529.0,-0.001,-0.24,0.0,0.0,1.008,0.302,0.003,2.472,2.611,2.726
2062008,808,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,300.937,0.01,13.34,0.0,80.0,65.0,1.4,1595.75,1662.496,1837.674,530.011,56.582,53.375,70.226,53.013,53.328,1.417,2.042,0.264,69.151,55.336,24.887,16.954,20.59,23.091,107.151,89.145,109.599,44.799,59.372,44.61,-10.867,110.0,110.0,70.5,150.625,58.0,59.625,0.0,23.906,72.0,70.0,1000.0,500.0,0.026,101.125,71.875,70.438,0.012,68.688,150.625,58.063,75.25,91.875,43.375,72.0,70.0,1000.0,500.0,0.21,503.0,119.875,112.438,3.08,68.125,150.625,57.844,74.875,99.438,40.0,72.0,70.0,1000.0,500.0,0.21,503.0,115.688,109.938,3.32,67.5,150.625,56.594,75.063,100.0,46.219,72.0,70.0,1000.0,500.0,0.208,499.0,114.75,109.938,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.0,532.5,531.5,302.25,534.0,535.0,529.0,-0.001,-0.173,0.0,0.0,1.006,0.301,0.003,3.306,2.759,2.415
2062008,809,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,996.484,302.108,0.01,13.355,0.0,80.0,65.0,1.4,1595.75,1662.496,1822.895,505.516,56.582,53.268,70.335,52.903,53.328,1.402,2.042,0.242,69.087,55.271,24.915,16.925,20.59,23.198,107.078,89.145,109.452,44.871,59.372,44.61,-10.852,110.0,110.0,70.5,150.625,58.0,59.688,0.0,23.813,72.0,70.0,1000.0,500.0,0.026,101.063,71.875,70.438,0.012,68.688,150.625,58.063,75.75,92.313,43.906,72.0,70.0,1000.0,500.0,0.206,499.0,118.938,113.25,3.078,68.25,150.625,57.844,75.5,100.0,40.563,72.0,70.0,1000.0,500.0,0.205,498.5,119.75,113.625,3.32,67.5,150.625,56.531,74.438,100.0,45.906,72.0,70.0,1000.0,500.0,0.21,500.25,115.313,109.75,3.486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,533.0,531.5,302.25,534.0,535.0,529.0,-0.001,-0.24,0.0,0.0,0.996,0.302,0.003,2.528,2.935,2.803
2062008,810,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,984.774,299.766,0.01,13.369,0.0,80.0,65.0,1.4,1596.875,1595.906,1822.895,512.718,56.476,53.268,70.335,52.903,53.219,1.436,2.045,0.264,69.176,55.302,24.915,16.896,20.564,23.091,106.93,89.145,109.452,44.944,59.372,44.683,-10.852,110.0,110.0,70.5,150.625,58.0,59.625,0.0,23.797,72.0,70.0,1000.0,500.0,0.026,100.875,71.875,70.438,0.012,68.563,150.625,58.063,75.25,95.625,44.469,72.0,70.0,1000.0,500.0,0.205,493.0,114.75,110.125,3.074,68.125,150.625,57.719,75.875,96.563,40.969,72.0,70.0,1000.0,500.0,0.206,493.0,119.125,113.625,3.322,67.563,150.625,56.594,74.938,100.0,46.063,72.0,70.0,1000.0,500.0,0.209,500.25,120.25,114.438,3.486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.0,532.5,532.0,302.5,534.5,535.0,529.0,-0.001,-0.242,0.0,0.0,0.985,0.3,0.003,2.055,2.638,2.924
2062008,811,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,984.774,302.108,0.01,13.224,0.0,80.0,65.0,1.4,1608.688,1617.125,1826.589,496.875,56.476,53.268,70.443,52.903,53.219,1.417,2.045,0.268,69.134,55.315,24.942,16.839,20.616,22.984,106.856,89.145,109.304,45.017,59.267,44.756,-10.852,110.0,110.0,70.563,150.625,57.781,59.5,0.0,23.672,72.0,70.0,1000.0,500.0,0.026,101.188,71.875,70.438,0.012,68.688,150.625,58.063,74.813,93.188,44.094,72.0,70.0,1000.0,500.0,0.208,495.75,117.0,110.125,3.08,68.313,150.625,57.719,75.375,94.0,40.5,72.0,70.0,1000.0,500.0,0.209,497.25,115.5,110.188,3.316,67.563,150.625,56.594,75.375,100.0,46.094,72.0,70.0,1000.0,500.0,0.209,499.5,117.125,112.0,3.484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,533.0,531.5,302.25,534.5,535.0,529.0,-0.001,-0.242,0.0,0.0,0.985,0.302,0.003,3.059,2.546,2.58
2062008,812,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,299.766,0.01,13.355,0.0,80.0,65.0,1.4,1600.375,1676.703,1817.354,509.837,56.476,53.375,70.443,52.903,53.219,1.406,2.017,0.26,69.156,55.347,24.915,16.867,20.603,23.091,106.709,88.932,109.156,45.017,59.267,44.829,-10.852,110.0,110.0,70.5,150.625,58.0,59.5,0.0,23.719,72.0,70.0,1000.0,500.0,0.026,100.438,71.875,70.438,0.012,68.688,150.625,57.906,75.438,93.625,43.156,72.0,70.0,1000.0,500.0,0.212,505.0,120.0,113.25,3.078,68.563,150.625,57.719,75.188,91.563,39.688,72.0,70.0,1000.0,500.0,0.212,504.75,117.313,111.188,3.316,67.5,150.625,56.594,74.75,100.0,46.313,72.0,70.0,1000.0,500.0,0.208,498.75,113.5,108.375,3.479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,533.0,531.5,302.5,533.0,535.0,528.5,-0.001,-0.176,0.0,0.0,1.008,0.3,0.003,2.999,2.934,2.579
2062008,813,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,998.826,299.766,0.01,13.384,0.0,80.0,65.0,1.4,1600.375,1662.496,1828.436,522.804,56.476,53.482,70.443,53.013,53.328,1.413,2.095,0.271,69.124,55.287,24.942,16.839,20.641,23.091,106.782,88.932,109.23,45.162,59.372,44.902,-10.852,110.0,110.0,70.563,150.625,57.781,59.5,0.0,23.641,72.0,70.0,1000.0,500.0,0.026,100.625,71.875,70.438,0.012,68.938,150.625,57.906,75.438,91.125,43.438,72.0,70.0,1000.0,500.0,0.211,502.5,116.625,111.625,3.133,68.438,150.625,57.719,75.688,92.063,40.156,72.0,70.0,1000.0,500.0,0.209,501.5,119.75,113.438,2.754,67.5,150.625,56.594,74.625,100.0,46.531,72.0,70.0,1000.0,500.0,0.207,497.25,118.125,112.438,3.551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,533.0,531.5,302.25,533.0,534.5,528.5,-0.001,-0.245,0.0,0.0,0.999,0.3,0.003,2.263,2.509,2.917
2062008,814,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,990.629,300.937,0.01,13.413,0.0,80.0,65.0,1.4,1607.938,1652.559,1826.589,498.315,56.476,53.482,70.443,53.123,53.328,1.391,2.085,0.264,69.168,55.317,24.915,16.839,20.628,23.091,106.487,89.039,109.009,45.089,59.372,44.829,-10.852,110.0,110.0,70.563,150.625,57.781,59.344,0.0,23.516,72.0,70.0,1000.0,500.0,0.026,101.063,71.875,70.438,0.012,68.75,150.625,57.906,74.75,91.563,43.844,72.0,70.0,1000.0,500.0,0.208,496.0,114.75,108.938,2.92,68.563,150.625,57.719,75.5,88.813,40.531,72.0,70.0,1000.0,500.0,0.206,498.0,117.313,111.188,2.445,67.563,150.625,56.594,75.063,100.0,46.375,72.0,70.0,1000.0,500.0,0.208,499.5,119.25,113.875,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,533.0,531.5,302.25,534.0,534.5,529.0,-0.001,-0.244,0.0,0.0,0.991,0.301,0.003,2.454,2.163,2.799
2062008,815,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,984.774,298.595,0.02,13.384,0.0,80.0,65.0,1.4,1598.688,1629.872,1822.895,515.599,56.476,53.482,70.443,53.123,53.328,1.448,2.088,0.26,69.124,55.316,24.942,16.839,20.641,23.091,106.34,89.039,108.935,45.089,59.372,44.902,-10.852,110.0,110.0,70.5,150.625,57.781,59.344,0.0,25.016,72.0,70.0,1000.0,500.0,0.022,92.563,71.813,70.438,0.012,68.75,150.625,57.906,74.938,91.938,43.219,72.0,70.0,1000.0,500.0,0.213,502.0,119.375,111.813,2.984,69.063,150.625,57.719,74.563,72.188,40.719,72.0,70.0,1000.0,500.0,0.206,494.75,115.125,107.625,1.577,67.5,150.625,56.719,75.063,100.0,46.25,72.0,70.0,1000.0,500.0,0.209,501.25,115.0,110.188,3.689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,535.0,533.0,531.5,302.25,534.0,535.0,528.5,-0.003,-0.175,0.0,0.0,0.985,0.299,0.002,3.258,1.71,2.566
2062008,816,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,298.595,0.01,13.311,0.0,80.0,65.0,1.4,1599.313,1661.076,1824.742,515.599,56.582,53.482,70.443,53.123,53.328,1.41,2.099,0.26,69.168,55.366,24.887,16.81,20.667,23.091,106.266,88.932,108.861,45.162,59.372,44.975,-10.852,110.0,110.0,70.5,150.625,57.781,59.625,0.0,24.359,72.0,70.0,1000.0,500.0,0.025,99.563,71.875,70.438,0.012,68.688,150.625,57.906,75.438,95.188,43.281,72.0,70.0,1000.0,500.0,0.21,503.0,119.625,113.375,3.006,69.313,150.625,57.719,73.625,63.063,39.469,72.0,70.0,1000.0,500.0,0.214,503.5,117.813,106.5,1.159,67.813,150.625,56.594,74.625,100.0,46.438,72.0,70.0,1000.0,500.0,0.208,499.0,114.938,109.625,3.711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,535.0,533.0,531.5,302.5,533.0,535.0,528.5,-0.001,-0.175,0.0,0.0,1.008,0.299,0.003,2.712,1.894,2.85
2062008,817,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,994.142,304.45,24.655,13.369,0.0,80.0,65.0,1.4,1601.563,1646.884,1841.37,534.337,56.582,53.375,70.335,53.013,53.328,1.394,2.06,0.26,69.145,55.316,24.887,16.867,20.68,23.091,117.182,88.294,115.064,45.235,59.267,45.048,-10.852,110.0,110.0,70.563,150.625,57.781,59.5,0.0,24.125,72.0,70.0,1000.0,500.0,0.026,100.875,71.875,70.438,0.012,68.75,150.625,57.781,75.313,92.75,43.844,72.0,70.0,1000.0,500.0,0.208,500.25,116.25,111.188,2.982,69.438,150.625,57.719,72.813,60.406,39.656,72.0,70.0,1000.0,500.0,0.212,504.5,119.625,105.75,1.002,67.875,150.625,56.594,74.875,100.0,46.344,72.0,70.0,1000.0,500.0,0.208,500.0,119.25,113.813,3.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,533.0,531.5,302.75,534.0,534.5,528.5,1.808,-0.178,7.544,0.0,0.994,0.304,0.003,2.181,2.007,2.881
2062008,818,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,299.766,24.603,13.326,0.0,80.0,65.0,1.4,1601.563,1632.706,1819.201,527.128,56.582,53.482,70.335,53.013,53.328,1.387,2.088,0.26,69.275,55.286,24.859,16.867,20.628,23.091,112.757,88.294,113.07,45.307,59.372,45.048,-10.867,110.0,110.0,70.5,150.625,57.781,59.344,0.0,24.063,72.0,70.0,1000.0,500.0,0.026,100.688,71.813,70.438,0.012,68.75,150.625,57.781,74.75,86.5,43.969,72.0,70.0,1000.0,500.0,0.205,498.75,115.938,109.375,3.0,69.438,150.625,57.719,72.25,60.594,39.75,72.0,70.0,1000.0,500.0,0.21,504.25,118.438,104.375,0.84,67.563,150.625,56.594,75.438,100.0,46.594,72.0,70.0,1000.0,500.0,0.207,498.0,119.25,114.125,3.703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,533.0,531.5,302.25,533.0,534.5,529.0,-0.315,-0.245,-1.114,0.0,1.001,0.3,0.002,2.845,1.706,2.74
2062008,819,1.0,1.0,1.0,1.0,100.0,0.0,50.0,50.0,50.0,1.0,1.0,996.484,298.595,24.655,13.326,0.0,80.0,65.0,1.4,1605.313,1638.375,1828.436,517.04,56.476,53.375,70.335,53.013,53.328,1.44,2.085,0.271,69.153,55.355,24.942,16.867,20.667,22.984,119.542,88.294,118.903,45.235,59.162,44.975,-10.852,110.0,110.0,70.563,150.625,57.781,59.344,0.0,23.969,72.0,70.0,1000.0,500.0,0.026,101.063,71.813,70.438,0.012,68.75,150.625,57.906,74.75,93.563,44.625,72.0,70.0,1000.0,500.0,0.204,492.25,114.938,109.813,3.037,69.5,150.625,57.656,71.188,58.031,40.094,72.0,70.0,1000.0,500.0,0.209,501.75,115.5,101.438,0.833,67.813,150.625,56.594,75.188,100.0,46.531,72.0,70.0,1000.0,500.0,0.208,499.0,115.813,110.875,3.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,533.0,531.5,302.25,534.0,534.5,528.5,0.504,-0.249,2.274,0.0,0.996,0.299,0.002,2.25,1.693,2.632
2062008,820,1.0,1.0,1.0,1.0,99.436,0.0,50.0,50.0,50.0,1.0,1.0,987.116,296.253,24.613,13.384,0.0,80.0,65.0,1.4,1603.625,1632.706,1819.201,502.635,56.476,53.482,70.226,53.013,53.328,1.436,2.095,0.268,69.124,55.321,24.859,16.896,20.667,23.091,116.149,88.294,116.836,45.38,59.372,45.048,-10.852,110.0,110.0,70.5,150.625,58.0,59.344,0.0,23.953,72.0,70.0,1000.0,500.0,0.026,101.0,71.813,70.438,0.012,68.688,150.625,57.781,74.625,96.875,43.25,72.0,70.0,1000.0,500.0,0.213,502.75,117.25,110.438,3.301,69.5,150.625,57.656,70.375,60.906,41.094,72.0,70.0,1000.0,500.0,0.204,492.5,116.313,99.813,0.768,67.875,150.625,56.594,74.75,100.0,46.406,72.0,70.0,1000.0,500.0,0.209,500.5,114.625,109.375,3.676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,533.0,531.5,302.5,533.5,535.0,528.5,-0.607,-0.318,-2.444,0.0,0.987,0.296,0.002,3.248,1.831,2.79
2062008,821,1.0,1.0,1.0,1.0,97.924,0.0,50.0,50.0,50.0,1.0,1.0,976.578,298.595,24.686,13.311,0.0,80.0,65.0,1.4,1604.563,1651.14,1826.589,525.687,56.476,53.375,70.118,53.013,53.328,1.444,2.038,0.271,69.127,55.294,24.887,16.954,20.667,22.984,119.247,88.507,118.46,45.38,59.162,45.121,-10.852,110.0,110.0,70.5,150.625,57.719,59.344,0.0,23.891,72.0,70.0,1000.0,500.0,0.026,100.813,71.813,70.625,0.012,68.75,150.625,57.781,75.25,94.438,43.344,72.0,70.0,1000.0,500.0,0.213,501.75,117.625,112.438,3.311,69.438,150.625,57.656,69.938,61.094,39.906,72.0,70.0,1000.0,500.0,0.212,499.25,115.063,99.688,0.779,67.813,150.625,56.594,74.625,100.0,46.625,72.0,70.0,1000.0,500.0,0.208,498.75,114.938,110.125,3.666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.0,533.0,531.5,302.25,533.5,534.5,528.5,0.632,-0.25,2.805,0.0,0.977,0.299,0.002,2.481,1.731,2.551
2062008,822,1.0,1.0,1.0,1.0,96.41,0.0,50.0,50.0,50.0,1.0,1.0,984.774,302.108,24.686,13.355,0.0,80.0,65.0,1.4,1603.125,1680.967,1841.37,534.337,56.476,53.268,70.01,52.903,53.219,1.379,2.088,0.257,69.149,55.283,24.859,16.982,20.641,22.984,117.182,88.507,117.796,45.453,59.162,45.121,-10.852,110.0,110.0,70.375,150.625,57.719,59.344,0.0,23.813,72.0,70.0,1000.0,500.0,0.026,100.813,71.813,70.438,0.012,68.688,150.625,57.781,75.125,97.688,43.406,72.0,70.0,1000.0,500.0,0.211,503.25,117.688,111.188,3.289,69.063,150.625,57.656,70.25,73.563,39.313,72.0,70.0,1000.0,500.0,0.213,506.5,117.813,101.063,1.089,67.875,150.625,56.531,74.375,100.0,45.281,72.0,70.0,1000.0,500.0,0.218,508.0,115.938,110.5,3.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,533.5,531.5,302.25,533.5,535.0,528.5,-0.529,-0.323,-2.19,0.0,0.985,0.302,0.002,3.088,2.635,2.869
2062008,823,1.0,1.0,1.0,1.0,94.712,0.0,50.0,50.0,50.0,1.0,1.0,997.655,297.424,24.665,13.326,0.0,80.0,65.0,1.4,1603.125,1651.14,1822.895,522.804,56.369,53.054,70.01,52.793,53.11,1.406,2.092,0.26,69.165,55.285,24.942,16.982,20.616,22.984,118.51,88.932,117.648,45.38,59.267,45.194,-10.852,110.0,110.0,70.5,150.625,57.719,59.344,0.0,23.719,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,70.625,0.012,68.75,150.625,57.781,75.438,98.125,43.594,72.0,70.0,1000.0,500.0,0.208,502.0,118.188,112.75,3.275,68.938,150.625,57.656,71.063,77.813,39.438,72.0,70.0,1000.0,500.0,0.214,506.25,116.563,104.0,1.244,67.875,150.625,56.531,74.875,100.0,46.156,72.0,70.0,1000.0,500.0,0.209,500.0,117.875,112.875,3.645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,533.0,531.5,302.25,533.0,535.0,528.5,0.719,-0.178,3.07,0.0,0.998,0.297,0.002,2.572,2.258,2.632
2062008,824,1.0,1.0,1.0,1.0,93.305,0.0,50.0,50.0,50.0,1.0,1.0,990.629,302.108,24.603,13.427,0.0,80.0,65.0,1.4,1606.688,1666.756,1828.436,521.363,56.369,53.161,70.01,52.793,53.11,1.417,2.081,0.257,69.139,55.306,24.998,16.954,20.641,22.984,117.551,89.252,118.165,45.453,59.162,45.194,-10.867,110.0,110.0,70.563,150.625,57.719,59.281,0.0,23.703,72.0,70.0,1000.0,500.0,0.026,100.688,71.813,70.438,0.012,68.75,150.625,57.719,75.125,95.688,43.438,72.0,70.0,1000.0,500.0,0.21,503.25,117.688,111.313,3.209,68.438,150.625,57.656,72.25,98.0,39.469,72.0,70.0,1000.0,500.0,0.215,504.75,118.438,108.563,2.807,67.875,150.625,56.531,74.75,100.0,46.25,72.0,70.0,1000.0,500.0,0.208,499.5,116.5,110.813,3.475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,533.0,531.5,302.5,533.5,534.5,528.5,-0.534,-0.254,-2.182,0.0,0.991,0.302,0.002,2.955,4.003,2.856
2062008,825,1.0,1.0,1.0,1.0,91.899,0.0,50.0,50.0,50.0,1.0,1.0,989.458,302.108,24.634,13.369,0.0,80.0,65.0,1.4,1598.25,1665.336,1822.895,512.718,56.369,53.161,70.01,52.793,53.11,1.398,2.099,0.271,69.155,55.324,24.97,16.954,20.628,22.984,116.813,89.358,115.876,45.38,59.372,45.194,-10.852,110.0,110.0,70.375,150.625,57.719,59.281,0.0,23.594,72.0,70.0,1000.0,500.0,0.026,101.0,71.563,70.625,0.012,68.75,150.625,57.719,75.313,96.063,43.469,72.0,70.0,1000.0,500.0,0.209,503.0,117.625,112.25,3.162,68.25,150.625,57.469,73.563,100.0,39.375,72.0,70.0,1000.0,500.0,0.214,505.5,117.938,111.063,3.119,68.0,150.625,56.25,74.875,100.0,46.156,72.0,70.0,1000.0,500.0,0.209,500.0,117.688,112.625,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,533.0,531.5,302.25,533.0,535.0,528.5,0.841,-0.178,3.335,0.0,0.989,0.302,0.002,2.455,3.097,2.519
2062008,826,1.0,1.0,1.0,1.0,90.227,0.0,50.0,50.0,50.0,1.0,1.0,983.603,303.279,24.582,13.326,0.0,80.0,65.0,1.4,1598.375,1668.177,1824.742,519.922,56.369,53.161,70.118,52.793,53.11,1.353,2.088,0.264,69.164,55.315,24.998,16.896,20.603,22.984,117.993,89.677,118.534,45.453,59.267,45.194,-10.852,110.0,110.0,70.375,150.625,57.625,59.344,0.0,23.578,72.0,70.0,1000.0,500.0,0.026,100.625,71.563,70.625,0.012,68.938,150.625,57.719,75.125,89.813,43.5,72.0,70.0,1000.0,500.0,0.209,502.5,117.688,111.188,3.141,68.125,150.625,57.469,74.688,100.0,39.563,72.0,70.0,1000.0,500.0,0.213,505.0,117.813,111.875,3.117,68.0,150.625,56.531,74.75,100.0,46.438,72.0,70.0,1000.0,500.0,0.207,497.5,118.125,112.125,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.0,533.0,531.5,302.25,533.5,535.0,528.5,-0.47,-0.25,-1.921,0.0,0.984,0.303,0.002,2.949,2.673,2.99
2062008,827,1.0,1.0,1.0,1.0,88.503,0.0,50.0,50.0,50.0,1.0,1.0,980.091,300.937,24.613,13.297,0.0,80.0,65.0,1.4,1598.25,1673.86,1828.436,509.837,56.263,53.268,70.226,52.903,53.11,1.391,2.06,0.257,69.132,55.313,25.026,16.839,20.628,23.091,117.624,89.89,116.688,45.525,59.267,45.267,-10.852,110.0,110.0,70.375,150.625,57.625,59.281,0.0,24.594,72.0,70.0,1000.0,500.0,0.022,93.813,71.563,70.625,0.012,68.938,150.625,57.719,75.313,90.125,44.094,72.0,70.0,1000.0,500.0,0.204,497.25,117.625,112.125,3.088,68.25,150.625,57.469,74.75,100.0,40.438,72.0,70.0,1000.0,500.0,0.206,499.0,118.063,111.563,3.127,67.875,150.625,56.406,74.875,100.0,45.875,72.0,70.0,1000.0,500.0,0.21,501.75,116.125,111.125,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,533.0,531.5,302.25,533.0,535.5,528.5,0.831,-0.25,3.328,0.0,0.98,0.301,0.002,2.453,2.936,2.491
2062008,828,1.0,1.0,1.0,1.0,87.136,0.0,50.0,50.0,50.0,1.0,1.0,987.116,299.766,24.592,13.253,0.0,80.0,65.0,1.4,1596.063,1607.219,1830.284,493.995,56.369,53.375,70.335,52.903,53.11,1.421,2.077,0.264,69.127,55.319,25.109,16.839,20.603,23.091,117.551,90.316,118.091,45.598,59.162,45.267,-10.867,110.0,110.0,70.5,150.625,57.719,59.281,0.0,24.5,72.0,70.0,1000.0,500.0,0.024,98.063,71.813,70.438,0.012,68.938,150.625,57.719,74.938,90.5,44.531,72.0,70.0,1000.0,500.0,0.205,493.0,117.438,110.813,3.08,68.313,150.625,57.469,75.063,98.75,41.094,72.0,70.0,1000.0,500.0,0.201,494.5,117.938,111.938,3.123,68.0,150.625,56.406,74.75,100.0,46.063,72.0,70.0,1000.0,500.0,0.209,500.75,118.188,112.438,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,533.0,531.5,302.25,534.0,535.0,528.5,-0.488,-0.323,-1.918,0.0,0.987,0.3,0.002,2.948,2.706,2.869
2062008,829,1.0,1.0,1.0,1.0,85.602,0.0,50.0,50.0,50.0,1.0,1.0,991.8,298.595,24.488,13.398,0.0,80.0,65.0,1.4,1596.063,1668.177,1819.201,509.837,56.369,53.375,70.335,53.013,53.219,1.387,2.085,0.275,69.192,55.373,25.054,16.81,20.616,23.091,115.781,90.422,115.137,45.162,59.162,45.121,-10.852,110.0,110.0,70.375,150.625,57.625,59.281,0.0,24.188,72.0,70.0,1000.0,500.0,0.025,100.313,71.563,70.625,0.012,69.063,150.625,57.719,75.125,87.938,44.125,72.0,70.0,1000.0,500.0,0.208,496.25,117.438,111.813,3.057,68.438,150.625,57.469,74.875,92.563,39.438,72.0,70.0,1000.0,500.0,0.213,506.0,117.5,111.25,3.129,68.063,150.625,56.531,74.875,100.0,46.469,72.0,70.0,1000.0,500.0,0.207,498.5,116.188,111.125,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,533.0,531.5,302.25,534.0,535.0,528.5,0.622,-0.039,2.279,0.0,0.992,0.299,0.002,2.484,2.825,2.538
2062008,830,1.0,1.0,1.0,1.0,84.243,0.0,50.0,50.0,50.0,1.0,1.0,998.826,298.595,24.603,13.355,0.0,80.0,65.0,1.4,1595.938,1649.721,1833.979,509.837,56.369,53.375,70.443,53.013,53.219,1.394,2.028,0.275,69.188,55.347,25.054,16.752,20.577,23.198,118.288,90.422,118.83,44.362,59.162,44.246,-10.852,110.0,110.0,70.5,150.625,57.625,59.281,0.0,24.063,72.0,70.0,1000.0,500.0,0.026,100.875,71.563,70.625,0.012,69.063,150.625,57.719,74.75,88.25,43.281,72.0,70.0,1000.0,500.0,0.211,503.25,117.125,110.438,2.973,68.563,150.625,57.469,75.313,86.375,39.813,72.0,70.0,1000.0,500.0,0.21,503.25,117.5,111.813,3.158,68.0,150.625,56.531,74.75,100.0,46.188,72.0,70.0,1000.0,500.0,0.209,500.5,117.875,112.125,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,533.0,531.5,302.25,533.0,535.0,528.0,-0.479,-0.105,-1.926,0.0,0.999,0.299,0.002,2.872,2.594,2.881
2062008,831,1.0,1.0,1.0,1.0,82.535,0.0,50.0,50.0,50.0,1.0,1.0,991.8,303.279,24.561,13.34,0.0,80.0,65.0,1.4,1590.438,1642.629,1815.507,524.246,56.369,53.482,70.443,53.013,53.328,1.391,2.092,0.264,69.167,55.325,24.998,16.781,20.641,23.305,115.486,75.841,114.621,43.999,59.267,43.808,-10.852,110.0,110.0,70.375,150.625,57.719,59.063,0.0,24.016,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,70.625,0.012,69.125,150.625,57.719,75.125,85.875,43.531,72.0,70.0,1000.0,500.0,0.209,501.75,117.813,112.0,3.037,68.938,150.625,57.469,74.75,76.313,39.969,72.0,70.0,1000.0,500.0,0.208,502.5,117.375,110.063,2.148,68.0,150.625,56.531,74.875,100.0,46.094,72.0,70.0,1000.0,500.0,0.208,501.0,116.125,110.875,3.588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,533.0,531.5,302.25,533.5,534.5,528.0,0.536,-0.167,3.071,0.0,0.992,0.303,0.002,2.55,2.269,2.722
2062008,832,1.0,1.0,1.0,1.0,81.059,0.0,50.0,50.0,50.0,1.0,1.0,994.142,300.937,24.759,13.311,0.0,80.0,65.0,1.4,1590.438,1624.205,1819.201,511.277,56.476,53.375,70.443,53.452,53.436,1.413,2.077,0.26,69.188,55.368,25.054,16.723,20.564,23.305,119.173,55.3,117.574,43.854,59.372,43.59,-10.852,110.0,110.0,70.375,150.625,57.719,59.281,0.0,23.984,72.0,70.0,1000.0,500.0,0.026,100.625,71.563,70.625,0.012,69.125,150.625,57.719,74.813,86.125,44.344,72.0,70.0,1000.0,500.0,0.203,495.25,116.5,110.313,3.051,69.5,150.625,57.469,74.438,61.594,39.813,72.0,70.0,1000.0,500.0,0.211,503.75,118.438,108.938,1.168,68.063,150.625,56.594,74.75,100.0,46.188,72.0,70.0,1000.0,500.0,0.209,500.25,117.875,112.125,3.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,532.5,531.5,302.25,533.0,535.0,528.0,0.62,-0.226,5.716,0.0,0.994,0.301,0.002,2.728,1.602,3.04
2062008,833,1.0,1.0,1.0,1.0,79.798,0.0,50.0,50.0,50.0,1.0,1.0,980.091,303.279,24.749,13.297,0.0,80.0,65.0,1.4,1605.438,1682.389,1806.275,514.158,57.222,53.482,70.443,57.295,54.633,1.368,2.063,0.264,69.225,55.362,24.47,16.752,20.616,23.305,114.896,57.748,112.405,43.636,59.267,43.444,-10.867,110.0,110.0,70.188,150.625,58.0,59.344,0.0,23.953,72.0,70.0,1000.0,500.0,0.025,100.563,71.438,70.625,0.012,69.125,150.625,57.906,75.25,86.438,44.469,72.0,70.0,1000.0,500.0,0.203,495.5,118.938,112.625,3.051,69.5,150.625,57.969,72.938,61.781,40.094,72.0,70.0,1000.0,500.0,0.208,501.75,116.563,104.313,0.959,68.063,150.625,57.188,75.188,100.0,46.406,72.0,70.0,1000.0,500.0,0.208,498.5,117.125,112.125,3.684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,532.5,531.5,302.25,533.5,534.5,528.0,1.079,-0.163,8.912,0.0,0.98,0.303,0.001,2.781,1.697,2.661
2062008,834,1.0,1.0,1.0,1.0,79.467,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,300.937,24.739,13.326,0.0,80.0,65.0,1.4,1603.625,1673.86,1826.589,521.363,59.035,53.482,70.443,61.028,57.462,1.375,2.021,0.268,69.282,55.42,22.746,16.781,20.603,23.305,119.321,72.329,117.574,43.636,59.267,43.298,-10.852,110.0,110.0,70.375,150.625,58.906,59.5,0.0,24.078,72.0,70.0,1000.0,500.0,0.025,99.563,71.563,70.625,0.012,69.125,150.625,58.688,75.313,86.688,43.094,72.0,70.0,1000.0,500.0,0.212,504.25,116.25,110.688,2.936,69.625,150.625,59.031,72.25,56.156,41.031,72.0,70.0,1000.0,500.0,0.202,494.0,117.813,102.688,0.867,68.0,150.625,58.781,75.625,100.0,45.063,72.0,70.0,1000.0,500.0,0.216,509.0,115.688,110.625,3.693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,532.5,531.5,302.0,533.5,534.5,528.0,0.92,-0.288,6.24,0.0,1.002,0.301,0.002,2.36,1.894,2.702
2062008,835,1.0,1.0,1.0,1.0,79.53,0.0,50.0,50.0,50.0,1.0,1.0,976.578,298.595,24.645,13.311,0.0,80.0,65.0,1.4,1603.625,1659.656,1815.507,493.995,61.168,53.589,70.443,63.553,60.073,1.364,1.999,0.271,69.291,55.437,20.967,16.723,20.577,23.305,114.01,76.054,112.332,43.418,59.057,43.152,-10.867,110.0,110.0,70.375,150.625,59.906,59.969,0.0,24.141,72.0,70.0,1000.0,500.0,0.025,99.25,71.563,70.625,0.012,69.063,150.625,59.656,75.875,87.0,44.375,72.0,70.0,1000.0,500.0,0.202,494.25,118.75,111.938,2.922,69.625,150.625,60.406,72.625,62.031,39.781,72.0,70.0,1000.0,500.0,0.211,503.0,117.625,103.5,0.877,68.063,150.625,60.344,76.688,100.0,46.813,72.0,70.0,1000.0,500.0,0.205,497.0,118.813,113.875,3.689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,532.5,531.5,302.25,533.5,534.5,528.0,1.09,-0.226,5.98,0.0,0.977,0.299,0.002,2.874,1.789,2.63
2062008,836,1.0,1.0,1.0,1.0,79.825,0.0,50.0,50.0,50.0,1.0,1.0,967.21,303.279,24.665,13.311,0.0,80.0,65.0,1.4,1607.938,1629.872,1828.436,495.435,63.087,53.589,70.443,65.09,62.902,1.372,2.049,0.268,69.378,55.517,19.243,16.752,20.564,23.198,120.353,77.651,118.83,43.199,59.162,42.933,-10.852,110.0,110.0,70.375,150.625,61.094,60.594,0.0,24.063,72.0,70.0,1000.0,500.0,0.025,99.938,71.563,70.625,0.012,69.125,150.625,60.594,76.125,90.063,43.781,72.0,70.0,1000.0,500.0,0.21,497.75,115.75,110.625,2.926,69.438,150.625,61.594,72.938,62.188,40.906,72.0,70.0,1000.0,500.0,0.201,494.25,116.875,102.5,0.884,67.875,150.625,61.781,77.688,100.0,46.438,72.0,70.0,1000.0,500.0,0.207,497.75,115.688,111.188,3.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,532.5,531.0,302.0,532.5,534.5,528.0,0.88,-0.222,5.422,0.0,0.967,0.303,0.002,2.167,1.836,2.407
2062008,837,1.0,1.0,1.0,1.0,80.178,0.0,50.0,50.0,50.0,1.0,1.0,987.116,299.766,24.613,13.355,0.0,80.0,65.0,1.4,1601.5,1662.496,1806.275,509.837,64.366,53.589,70.66,65.53,64.208,1.394,2.021,0.268,69.49,55.511,18.548,16.608,20.551,23.091,114.01,77.331,112.701,43.127,59.267,42.787,-10.852,110.0,110.0,70.5,150.625,62.0,61.188,0.0,24.141,72.0,70.0,1000.0,500.0,0.025,99.688,71.438,70.625,0.012,69.125,150.625,61.5,76.688,87.625,43.594,72.0,70.0,1000.0,500.0,0.209,501.5,119.063,111.938,2.93,69.438,150.625,62.688,73.813,68.0,39.625,72.0,70.0,1000.0,500.0,0.211,504.0,117.375,103.875,0.926,68.0,150.625,62.938,78.313,100.0,46.188,72.0,70.0,1000.0,500.0,0.208,499.5,118.125,113.313,3.691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.0,532.5,531.5,302.25,532.5,534.5,528.0,0.878,-0.281,4.659,0.0,0.987,0.3,0.001,3.014,1.806,2.565
2062008,838,1.0,1.0,1.0,1.0,80.566,0.0,50.0,50.0,50.0,1.0,1.0,988.287,297.424,24.561,13.253,0.0,80.0,65.0,1.4,1589.688,1662.496,1785.974,528.57,65.326,53.589,70.877,66.079,65.187,1.402,2.056,0.271,69.438,55.537,17.908,16.551,20.59,23.091,120.87,78.183,118.977,43.854,59.162,43.59,-10.852,110.0,110.0,70.5,150.625,62.875,61.813,0.0,24.047,72.0,70.0,1000.0,500.0,0.025,100.188,71.438,70.625,0.012,69.375,150.625,62.219,77.313,79.25,43.563,72.0,70.0,1000.0,500.0,0.208,502.0,116.25,111.188,2.57,69.063,150.625,63.375,74.688,77.625,39.844,72.0,70.0,1000.0,500.0,0.21,503.75,117.0,104.375,1.356,68.188,150.625,63.75,78.938,100.0,46.5,72.0,70.0,1000.0,500.0,0.206,497.75,115.188,111.125,3.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,532.0,531.0,302.25,533.0,535.0,528.0,1.089,-0.229,6.709,0.0,0.988,0.297,0.001,1.88,2.473,2.161
2062008,839,1.0,1.0,1.0,1.0,80.908,0.0,50.0,50.0,50.0,1.0,1.0,977.749,295.082,24.54,13.326,0.0,80.0,65.0,1.4,1587.938,1634.123,1780.44,518.481,65.859,53.482,70.985,65.969,65.731,1.356,2.053,0.268,69.497,55.561,17.575,16.493,20.499,22.984,114.601,77.544,113.513,44.362,59.057,44.027,-10.867,110.0,110.0,70.563,150.625,63.594,62.375,0.0,24.016,72.0,70.0,1000.0,500.0,0.025,100.188,71.438,70.75,0.012,69.313,150.625,62.844,77.563,82.5,44.219,72.0,70.0,1000.0,500.0,0.204,497.0,118.813,111.313,2.574,68.813,150.625,64.188,76.063,85.625,40.313,72.0,70.0,1000.0,500.0,0.208,499.75,117.813,107.938,1.492,68.063,150.625,64.313,79.438,100.0,46.438,72.0,70.0,1000.0,500.0,0.208,498.75,118.563,113.688,3.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,532.5,530.5,302.0,533.0,535.0,528.0,0.72,-0.304,3.86,0.0,0.978,0.295,0.001,2.787,2.128,2.582
2062008,840,1.0,1.0,1.0,1.0,81.347,0.0,50.0,50.0,50.0,1.0,1.0,999.997,302.108,24.551,13.311,0.0,80.0,65.0,1.4,1587.938,1686.656,1821.047,515.599,66.392,53.589,71.202,66.079,66.058,1.391,2.063,0.275,69.642,55.688,17.297,16.378,20.499,22.877,121.238,77.97,119.125,44.58,59.162,44.246,-10.852,110.0,110.0,70.563,150.625,64.313,62.969,0.0,24.125,72.0,70.0,1000.0,500.0,0.025,99.563,71.438,70.625,0.012,69.563,150.625,63.5,77.813,74.125,43.125,72.0,70.0,1000.0,500.0,0.212,504.25,116.5,110.313,1.813,68.75,150.625,64.75,77.5,88.813,39.563,72.0,70.0,1000.0,500.0,0.213,504.25,118.063,109.938,2.275,68.188,150.625,64.875,79.938,100.0,45.313,72.0,70.0,1000.0,500.0,0.216,507.5,115.563,111.188,3.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,532.5,530.5,302.0,532.5,535.0,527.5,1.199,-0.305,7.485,0.0,1.0,0.302,0.001,1.621,2.67,2.311
2062008,841,1.0,1.0,1.0,1.0,81.764,0.0,50.0,50.0,50.0,1.0,1.0,984.774,299.766,24.54,13.413,0.0,80.0,65.0,1.4,1594.5,1669.598,1806.275,511.277,66.712,53.696,71.418,66.079,66.166,1.368,2.056,0.271,69.586,55.679,17.102,16.263,20.512,22.877,114.822,77.651,113.808,44.508,59.057,44.246,-10.852,110.0,110.0,70.563,150.625,64.75,63.531,0.0,24.125,72.0,70.0,1000.0,500.0,0.025,99.813,71.438,70.625,0.012,69.688,150.625,63.844,77.563,74.25,43.563,72.0,70.0,1000.0,500.0,0.209,501.0,118.938,109.188,1.546,68.563,150.625,65.188,78.813,95.875,40.031,72.0,70.0,1000.0,500.0,0.208,502.25,117.188,111.25,3.031,68.188,150.625,65.313,80.25,100.0,46.375,72.0,70.0,1000.0,500.0,0.208,498.0,118.813,114.125,3.609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,532.0,530.5,301.75,533.0,534.5,528.0,0.669,-0.242,3.597,0.0,0.985,0.3,0.001,2.176,2.6,2.443
2062008,842,1.0,1.0,1.0,1.0,82.24,0.0,50.0,50.0,50.0,1.0,1.0,980.091,298.595,24.613,13.369,0.0,80.0,65.0,1.4,1589.688,1645.465,1806.275,501.195,67.032,53.803,71.744,66.408,66.384,1.375,2.013,0.279,69.621,55.73,16.963,16.148,20.441,22.877,120.722,78.289,118.46,44.508,58.953,44.246,-10.852,110.0,110.0,70.688,150.625,65.188,63.906,0.0,24.125,72.0,70.0,1000.0,500.0,0.025,99.75,71.438,70.75,0.012,69.75,150.625,64.313,77.688,67.688,43.688,72.0,70.0,1000.0,500.0,0.208,500.25,117.0,108.938,1.391,68.563,150.625,65.563,80.0,96.313,41.313,72.0,70.0,1000.0,500.0,0.202,490.5,119.0,113.625,3.453,68.375,150.625,65.625,80.625,100.0,46.531,72.0,70.0,1000.0,500.0,0.207,498.25,115.563,111.125,3.582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,532.0,530.5,302.0,533.0,534.5,527.5,1.312,-0.242,8.034,0.0,0.98,0.299,0.001,1.62,2.68,2.298
2062008,843,1.0,1.0,1.0,1.0,82.772,0.0,50.0,50.0,50.0,1.0,1.0,990.629,302.108,24.665,13.369,0.0,80.0,65.0,1.4,1589.688,1668.177,1808.121,505.516,67.352,53.911,71.96,66.408,66.602,1.394,2.031,0.275,69.752,55.759,16.824,16.062,20.479,22.769,115.117,78.076,113.882,44.58,59.162,44.246,-10.852,110.0,110.0,70.563,150.625,65.625,64.438,0.0,24.25,72.0,70.0,1000.0,500.0,0.025,99.375,71.438,70.75,0.012,69.875,150.625,64.75,77.313,64.0,43.625,72.0,70.0,1000.0,500.0,0.21,498.5,118.313,107.0,1.202,68.563,150.625,66.063,80.563,96.813,39.563,72.0,70.0,1000.0,500.0,0.212,504.5,117.188,112.375,3.479,68.063,150.625,66.063,80.938,100.0,45.781,72.0,70.0,1000.0,500.0,0.211,503.0,119.25,114.75,3.594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,532.0,531.0,301.75,533.0,534.5,527.5,0.822,-0.306,4.403,0.0,0.991,0.302,0.001,1.964,2.419,2.335
