DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,844,1.0,1.0,1.0,1.0,83.468,0.0,50.0,50.0,50.0,1.0,1.0,998.826,300.937,24.718,13.326,0.0,80.0,65.0,1.4,1601.063,1669.598,1808.121,498.315,67.672,54.018,72.069,66.628,66.71,1.413,2.053,0.268,69.765,55.76,16.629,15.976,20.454,22.769,121.165,78.502,119.568,44.726,58.953,44.537,-10.867,110.0,110.0,70.688,150.625,66.0,64.938,0.0,24.266,72.0,70.0,1000.0,500.0,0.025,99.438,71.438,70.75,0.012,69.875,150.625,65.063,77.313,64.0,42.906,72.0,70.0,1000.0,500.0,0.212,505.75,117.0,107.188,1.117,68.563,150.625,66.313,81.0,97.188,40.188,72.0,70.0,1000.0,500.0,0.208,501.25,119.125,114.125,3.547,68.188,150.625,66.25,81.125,100.0,46.469,72.0,70.0,1000.0,500.0,0.207,498.25,115.625,111.188,3.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,532.0,530.5,301.75,533.5,534.0,527.5,0.925,-0.177,5.696,0.0,0.999,0.301,0.001,1.583,2.561,2.302
2062008,845,1.0,1.0,1.0,1.0,83.88,0.0,50.0,50.0,50.0,1.0,1.0,997.655,302.108,24.718,13.238,0.0,80.0,65.0,1.4,1599.875,1705.157,1817.354,511.277,67.778,54.125,72.285,66.518,66.819,1.413,2.038,0.275,69.739,55.792,16.574,15.918,20.466,22.769,115.707,78.396,114.842,44.799,59.057,44.537,-10.852,110.0,110.0,70.563,150.625,66.375,65.313,0.0,24.281,72.0,70.0,1000.0,500.0,0.025,99.563,71.438,70.75,0.012,69.875,150.625,65.5,77.25,64.063,43.313,72.0,70.0,1000.0,500.0,0.21,503.25,118.125,105.875,1.106,68.438,150.625,66.688,81.313,97.625,40.531,72.0,70.0,1000.0,500.0,0.207,498.5,117.188,112.563,3.553,68.188,150.625,66.625,81.375,100.0,46.594,72.0,70.0,1000.0,500.0,0.207,497.25,118.875,114.5,3.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.0,532.0,530.5,301.75,532.5,534.0,527.5,0.573,-0.243,3.09,0.0,0.998,0.302,0.001,1.957,2.374,2.272
2062008,846,1.0,1.0,1.0,1.0,84.481,0.0,50.0,50.0,50.0,1.0,1.0,999.997,300.937,24.697,13.166,0.0,80.0,65.0,1.4,1601.563,1666.756,1815.507,506.956,67.885,54.232,72.502,65.749,66.602,1.398,2.074,0.271,69.768,55.808,16.546,15.832,20.486,22.769,120.501,78.289,119.125,44.871,58.953,44.683,-10.867,110.0,110.0,70.563,150.625,66.688,65.563,0.0,24.313,72.0,70.0,1000.0,500.0,0.025,99.688,71.375,70.75,0.012,69.875,150.625,65.875,77.563,64.125,43.469,72.0,70.0,1000.0,500.0,0.208,502.75,117.688,107.188,1.102,68.563,150.625,66.875,81.563,91.438,40.531,72.0,70.0,1000.0,500.0,0.204,498.75,119.375,114.563,3.551,68.375,150.625,66.688,81.5,100.0,46.438,72.0,70.0,1000.0,500.0,0.208,500.0,115.688,111.188,3.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,532.0,530.5,302.0,532.5,534.0,527.5,0.805,-0.176,4.904,0.0,1.0,0.301,0.001,1.671,2.467,2.339
2062008,847,1.0,1.0,1.0,1.0,84.794,0.0,50.0,50.0,50.0,1.0,1.0,987.116,298.595,24.686,13.107,0.0,80.0,65.0,1.4,1596.75,1685.233,1797.046,530.011,67.565,54.232,72.502,63.663,65.84,1.387,2.042,0.268,69.728,55.814,16.741,15.774,20.466,22.769,116.002,78.289,116.319,44.799,59.057,44.537,-10.852,110.0,110.0,70.688,150.625,66.688,65.938,0.0,24.297,72.0,70.0,1000.0,500.0,0.025,99.813,71.438,70.75,0.012,69.875,150.625,65.875,77.5,67.938,43.313,72.0,70.0,1000.0,500.0,0.21,504.25,117.625,105.5,1.106,68.75,150.625,66.875,81.875,91.875,41.0,72.0,70.0,1000.0,500.0,0.203,496.0,117.375,113.0,3.488,68.188,150.625,66.563,81.688,100.0,46.125,72.0,70.0,1000.0,500.0,0.211,502.0,119.5,115.0,3.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,532.5,530.5,301.75,532.0,533.5,527.5,-0.208,-0.241,-1.131,0.0,0.987,0.299,0.001,1.937,2.204,2.337
2062008,848,1.0,1.0,1.0,1.0,84.698,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,299.766,24.676,13.006,0.0,80.0,65.0,1.4,1589.938,1658.236,1813.661,489.677,66.499,54.339,72.611,60.699,64.426,1.429,2.056,0.275,69.734,55.781,17.297,15.746,20.454,22.877,119.763,78.076,118.903,44.871,58.848,44.537,-10.867,110.0,110.0,70.688,150.625,66.5,66.0,0.0,24.344,72.0,70.0,1000.0,500.0,0.025,99.813,71.438,70.625,0.012,69.875,150.625,65.563,77.563,64.188,43.719,72.0,70.0,1000.0,500.0,0.207,501.0,117.688,107.0,1.107,68.75,150.625,66.313,81.75,92.313,41.125,72.0,70.0,1000.0,500.0,0.202,495.75,119.0,113.75,3.32,68.188,150.625,65.625,81.313,100.0,46.531,72.0,70.0,1000.0,500.0,0.208,498.5,115.563,111.188,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,532.5,530.5,301.75,532.5,533.5,527.0,0.509,-0.311,3.063,0.0,1.006,0.3,0.001,1.709,2.517,2.279
2062008,849,1.0,1.0,1.0,1.0,84.196,0.0,50.0,50.0,50.0,1.0,1.0,981.262,300.937,24.613,13.078,0.0,80.0,65.0,1.4,1589.938,1656.817,1802.583,505.516,65.006,54.339,72.719,58.173,62.358,1.353,2.081,0.282,69.682,55.779,17.992,15.717,20.441,22.769,116.002,78.076,116.393,44.799,58.848,44.537,-10.852,110.0,110.0,70.688,150.625,65.875,65.938,0.0,24.313,72.0,70.0,1000.0,500.0,0.025,100.0,71.438,70.75,0.012,69.875,150.625,65.25,77.25,64.313,43.844,72.0,70.0,1000.0,500.0,0.207,500.75,117.438,105.375,1.103,68.813,150.625,65.563,81.438,89.938,41.344,72.0,70.0,1000.0,500.0,0.203,492.25,117.5,113.0,3.326,68.375,150.625,64.75,80.813,100.0,46.313,72.0,70.0,1000.0,500.0,0.208,500.5,119.25,114.438,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.5,532.0,531.0,301.75,532.5,533.5,527.0,-0.254,-0.244,-1.391,0.0,0.981,0.301,0.001,1.922,2.162,2.513
2062008,850,1.0,1.0,1.0,1.0,83.53,0.0,50.0,50.0,50.0,1.0,1.0,982.433,303.279,24.592,13.093,0.0,80.0,65.0,1.4,1601.0,1673.86,1819.201,478.163,63.727,54.339,72.719,56.746,60.509,1.368,2.053,0.271,69.626,55.773,18.742,15.688,20.441,22.769,119.395,77.544,118.017,44.944,59.057,44.61,-10.852,110.0,110.0,70.688,150.625,65.313,65.938,0.0,24.344,72.0,70.0,1000.0,500.0,0.025,99.813,71.438,70.75,0.012,69.875,150.625,64.625,77.125,64.313,44.375,72.0,70.0,1000.0,500.0,0.203,496.0,117.688,106.5,1.073,68.813,150.625,64.75,80.813,90.313,40.75,72.0,70.0,1000.0,500.0,0.208,495.5,118.5,112.875,3.045,68.563,150.625,63.656,80.375,97.438,46.125,72.0,70.0,1000.0,500.0,0.21,501.75,115.625,111.188,3.641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.5,531.0,301.75,532.0,533.5,527.0,0.81,-0.31,4.892,0.0,0.982,0.303,0.001,1.734,2.473,2.335
2062008,851,1.0,1.0,1.0,1.0,82.787,0.0,50.0,50.0,50.0,1.0,1.0,982.433,300.937,24.634,13.049,0.0,80.0,65.0,1.4,1605.063,1673.86,1815.507,506.956,62.767,54.339,72.719,56.746,59.312,1.429,2.053,0.268,69.592,55.714,19.493,15.688,20.428,22.662,116.666,70.413,116.393,44.944,58.848,44.683,-10.867,110.0,110.0,70.75,150.625,64.75,65.563,0.0,24.281,72.0,70.0,1000.0,500.0,0.025,100.25,71.438,70.75,0.012,70.0,150.625,64.25,76.625,60.594,44.5,72.0,70.0,1000.0,500.0,0.205,493.0,117.0,105.125,1.094,69.063,150.625,64.188,80.375,83.0,40.375,72.0,70.0,1000.0,500.0,0.209,497.25,117.625,112.5,2.73,68.813,150.625,62.875,79.75,83.625,45.688,72.0,70.0,1000.0,500.0,0.212,504.0,118.875,113.813,3.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.5,531.0,301.75,532.5,533.0,527.0,0.145,-0.245,0.972,0.0,0.982,0.301,0.001,1.877,2.021,2.617
2062008,852,1.0,1.0,1.0,1.0,82.131,0.0,50.0,50.0,50.0,1.0,1.0,981.262,299.766,24.624,13.107,0.0,80.0,65.0,1.4,1608.5,1661.076,1817.354,514.158,62.447,54.232,72.611,58.393,59.312,1.421,2.07,0.264,69.574,55.662,19.549,15.717,20.402,22.662,119.247,64.453,117.353,44.799,58.953,44.61,-10.867,110.0,110.0,70.75,150.625,64.313,65.313,0.0,24.344,72.0,70.0,1000.0,500.0,0.025,99.875,71.438,70.75,0.012,69.75,150.625,64.0,76.625,64.375,44.094,72.0,70.0,1000.0,500.0,0.208,495.0,118.125,106.063,1.095,69.125,150.625,63.906,79.688,81.5,39.344,72.0,70.0,1000.0,500.0,0.214,505.25,117.813,111.25,2.563,69.063,150.625,62.688,79.438,80.188,46.094,72.0,70.0,1000.0,500.0,0.209,500.0,116.313,111.125,2.953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.0,530.5,301.75,532.0,533.0,527.0,0.851,-0.175,6.733,0.0,0.981,0.3,0.001,1.908,2.43,2.214
2062008,853,1.0,1.0,1.0,1.0,81.86,0.0,50.0,50.0,50.0,1.0,1.0,999.997,296.253,24.718,13.093,0.0,80.0,65.0,1.4,1608.5,1686.656,1774.907,518.481,62.66,54.232,72.611,59.601,59.965,1.413,2.024,0.253,69.556,55.618,19.382,15.688,20.298,22.555,117.329,68.498,116.467,44.944,58.953,44.683,-10.867,110.0,110.0,70.75,150.625,64.188,65.125,0.0,24.328,72.0,70.0,1000.0,500.0,0.025,100.063,71.438,70.75,0.012,69.875,150.625,64.0,76.438,64.438,44.469,72.0,70.0,1000.0,500.0,0.206,493.25,115.75,104.938,1.095,69.438,150.625,63.906,79.188,68.5,39.656,72.0,70.0,1000.0,500.0,0.212,505.0,118.813,110.188,1.57,69.25,150.625,62.938,78.875,74.875,45.875,72.0,70.0,1000.0,500.0,0.21,501.25,116.688,109.625,2.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.5,531.0,301.75,532.0,533.0,527.0,0.436,-0.244,3.078,0.0,1.0,0.296,0.001,1.711,1.955,2.348
2062008,854,1.0,1.0,1.0,1.0,81.784,0.0,50.0,50.0,50.0,1.0,1.0,991.8,296.253,24.759,13.064,0.0,80.0,65.0,1.4,1602.938,1683.811,1780.44,512.718,63.407,54.125,72.394,61.467,60.835,1.421,2.085,0.275,69.545,55.636,18.909,15.717,20.311,22.555,117.846,71.903,115.359,44.799,59.057,44.61,-10.852,110.0,110.0,70.75,150.625,64.313,65.0,0.0,24.297,72.0,70.0,1000.0,500.0,0.025,100.063,71.375,70.875,0.011,69.875,150.625,64.125,76.313,64.5,44.469,72.0,70.0,1000.0,500.0,0.206,492.5,118.0,105.125,1.103,69.688,150.625,64.313,78.313,62.938,39.781,72.0,70.0,1000.0,500.0,0.211,504.25,117.313,107.438,1.181,69.25,150.625,63.469,78.813,75.125,45.625,72.0,70.0,1000.0,500.0,0.21,502.25,118.563,111.188,2.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,533.0,530.0,301.5,532.5,533.0,526.5,1.34,-0.173,8.894,0.0,0.992,0.296,0.001,2.051,1.685,2.3
2062008,855,1.0,1.0,1.0,1.0,81.931,0.0,50.0,50.0,50.0,1.0,1.0,997.655,297.424,24.791,13.078,0.0,80.0,65.0,1.4,1602.938,1688.078,1798.891,517.04,64.153,54.125,72.285,63.004,62.032,1.391,2.042,0.282,69.551,55.642,18.409,15.803,20.35,22.555,118.583,74.99,117.5,44.944,58.953,44.61,-10.852,110.0,110.0,71.0,150.625,64.75,65.0,0.0,24.469,72.0,70.0,1000.0,500.0,0.025,99.188,71.375,70.75,0.012,69.875,150.625,64.438,76.563,64.563,43.438,72.0,70.0,1000.0,500.0,0.211,503.25,117.688,105.938,1.003,70.188,150.625,64.625,77.0,45.0,40.313,72.0,70.0,1000.0,500.0,0.208,500.0,116.125,103.813,0.623,69.25,150.625,64.063,78.813,72.625,45.969,72.0,70.0,1000.0,500.0,0.208,499.0,117.125,109.563,1.857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,533.0,530.5,301.5,531.5,533.0,526.5,0.616,-0.312,3.877,0.0,0.998,0.297,0.001,1.702,1.108,2.029
2062008,856,1.0,1.0,1.0,1.0,82.333,0.0,50.0,50.0,50.0,1.0,1.0,987.116,297.424,24.791,13.064,0.0,80.0,65.0,1.4,1602.125,1689.5,1785.974,508.396,65.219,54.018,72.177,64.212,63.229,1.387,2.063,0.275,69.532,55.648,17.88,15.832,20.298,22.448,116.297,76.161,114.104,44.871,58.953,44.683,-10.852,110.0,110.0,71.0,150.625,65.0,65.125,0.0,24.563,72.0,70.0,1000.0,500.0,0.025,99.0,71.375,70.75,0.012,69.875,150.625,64.75,76.438,64.563,44.531,72.0,70.0,1000.0,500.0,0.203,494.0,116.0,104.688,0.992,70.625,150.625,65.188,75.5,31.719,41.156,72.0,70.0,1000.0,500.0,0.201,493.25,116.688,100.063,0.365,69.313,150.625,64.625,78.313,63.406,46.313,72.0,70.0,1000.0,500.0,0.208,497.25,115.625,106.063,1.304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.5,530.5,301.5,532.5,533.0,526.5,1.355,-0.174,7.856,0.0,0.987,0.297,0.001,1.622,0.877,1.802
2062008,857,1.0,1.0,1.0,1.0,82.696,0.0,50.0,50.0,50.0,1.0,1.0,994.142,298.595,24.812,13.093,0.0,80.0,65.0,1.4,1594.625,1685.233,1806.275,518.481,65.859,54.125,72.069,64.761,64.099,1.387,2.07,0.279,69.743,55.677,17.519,15.861,20.233,22.448,120.058,77.012,118.756,44.799,58.848,44.61,-10.852,110.0,110.0,70.75,150.625,65.438,65.438,0.0,24.609,72.0,70.0,1000.0,500.0,0.025,99.0,71.438,70.875,0.012,69.875,150.625,65.063,76.563,60.844,43.375,72.0,70.0,1000.0,500.0,0.211,502.25,117.5,104.625,1.003,70.813,150.625,65.625,73.938,23.797,39.438,72.0,70.0,1000.0,500.0,0.213,505.25,117.188,97.063,0.172,69.625,150.625,65.25,77.813,67.188,46.531,72.0,70.0,1000.0,500.0,0.206,497.5,115.0,104.75,1.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,535.5,532.5,531.0,301.5,531.5,533.0,526.5,0.75,-0.176,4.663,0.0,0.994,0.299,0.001,1.865,0.5,1.701
2062008,858,1.0,1.0,1.0,1.0,83.079,0.0,50.0,50.0,50.0,1.0,1.0,998.826,300.937,24.812,13.064,0.0,80.0,65.0,1.4,1594.625,1735.093,1824.742,511.277,66.286,54.018,71.852,64.981,64.643,1.413,2.042,0.282,69.611,55.752,17.241,15.918,20.188,22.448,114.232,76.48,112.996,44.799,59.057,44.61,-10.852,110.0,110.0,71.0,150.625,65.875,65.563,0.0,24.609,72.0,70.0,1000.0,500.0,0.025,99.313,71.375,70.75,0.012,69.875,150.625,65.5,76.875,60.875,43.625,72.0,70.0,1000.0,500.0,0.207,501.0,118.188,105.563,1.005,70.688,150.625,65.938,72.375,27.438,39.75,72.0,70.0,1000.0,500.0,0.211,504.0,117.313,93.563,0.144,69.5,150.625,65.625,77.688,67.375,46.188,72.0,70.0,1000.0,500.0,0.209,500.5,115.813,104.75,1.141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,535.5,532.5,530.5,301.25,532.0,533.0,526.5,0.812,-0.173,4.434,0.0,0.999,0.301,0.001,1.832,0.494,1.824
2062008,859,1.0,1.0,1.0,1.0,83.535,0.0,50.0,50.0,50.0,1.0,1.0,985.945,298.595,24.812,13.049,0.0,80.0,65.0,1.4,1604.063,1717.979,1806.275,506.956,66.712,54.125,71.744,65.2,64.97,1.425,2.006,0.257,69.615,55.698,16.991,15.976,20.188,22.448,119.616,77.012,118.091,44.944,58.953,44.683,-10.852,110.0,110.0,71.0,150.625,66.063,65.75,0.0,24.719,72.0,70.0,1000.0,500.0,0.025,99.063,71.375,70.875,0.012,70.0,150.625,65.625,77.063,60.906,42.969,72.0,70.0,1000.0,500.0,0.212,503.25,116.875,105.25,0.985,70.813,150.625,66.313,71.438,27.188,41.281,72.0,70.0,1000.0,500.0,0.202,491.75,116.875,89.563,0.13,69.625,150.625,66.063,77.75,63.844,46.438,72.0,70.0,1000.0,500.0,0.208,499.25,117.0,105.75,1.135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.5,533.0,531.0,301.5,531.5,533.0,526.5,0.888,-0.243,5.462,0.0,0.986,0.299,0.001,1.654,0.513,1.845
2062008,900,1.0,1.0,1.0,1.0,83.956,0.0,50.0,50.0,50.0,1.0,1.0,981.262,299.766,24.759,13.093,0.0,80.0,65.0,1.4,1601.938,1673.86,1811.814,499.755,66.925,54.018,71.744,64.981,65.187,1.372,2.045,0.271,69.682,55.686,16.852,16.062,20.149,22.341,114.822,76.799,114.03,44.871,58.953,44.61,-10.852,110.0,110.0,71.0,150.625,66.375,66.0,0.0,24.828,72.0,70.0,1000.0,500.0,0.025,98.875,71.375,70.75,0.012,70.125,150.625,65.938,77.063,56.219,43.125,72.0,70.0,1000.0,500.0,0.211,504.5,116.875,104.313,0.997,70.625,150.625,66.563,70.938,30.75,40.969,72.0,70.0,1000.0,500.0,0.204,493.5,116.375,86.875,0.166,69.313,150.625,66.25,78.0,73.375,46.656,72.0,70.0,1000.0,500.0,0.207,498.5,117.563,106.563,1.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,535.5,533.0,531.0,301.5,531.0,533.0,526.5,0.516,-0.243,2.835,0.0,0.981,0.3,0.001,1.809,0.708,1.843
2062008,901,1.0,1.0,1.0,1.0,84.302,0.0,50.0,50.0,50.0,1.0,1.0,990.629,299.766,24.728,13.122,0.0,80.0,65.0,1.4,1601.938,1680.967,1795.2,530.011,66.925,53.696,71.527,64.102,65.078,1.444,2.06,0.279,69.609,55.711,16.741,16.091,20.071,22.341,119.911,76.374,118.239,44.799,58.953,44.61,-10.852,110.0,110.0,71.0,150.625,66.625,66.125,0.0,24.734,72.0,70.0,1000.0,500.0,0.025,99.813,71.438,70.875,0.012,70.0,150.625,66.0,77.25,60.875,43.094,72.0,70.0,1000.0,500.0,0.211,505.25,117.438,105.125,0.99,70.5,150.625,66.688,71.0,34.344,40.313,72.0,70.0,1000.0,500.0,0.209,498.5,115.688,85.438,0.179,69.313,150.625,66.25,78.375,73.563,46.063,72.0,70.0,1000.0,500.0,0.211,502.75,117.125,106.75,1.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,535.5,533.0,531.0,301.5,531.5,533.0,526.5,0.95,-0.175,5.968,0.0,0.991,0.3,0.001,1.761,0.783,1.842
2062008,902,1.0,1.0,1.0,1.0,84.459,0.0,50.0,50.0,50.0,1.0,1.0,998.826,298.595,24.749,13.078,0.0,80.0,65.0,1.4,1607.063,1695.192,1784.13,518.481,66.606,53.589,71.418,62.346,64.426,1.391,2.053,0.268,69.62,55.677,16.935,16.033,19.993,22.234,116.666,76.267,116.91,44.871,58.953,44.683,-10.852,110.0,110.0,71.0,150.625,66.5,66.313,0.0,24.781,72.0,70.0,1000.0,500.0,0.025,99.438,71.375,70.875,0.012,70.125,150.625,66.0,77.125,56.156,43.469,72.0,70.0,1000.0,500.0,0.21,501.75,116.375,104.313,0.904,70.188,150.625,66.688,71.5,43.625,39.594,72.0,70.0,1000.0,500.0,0.213,505.0,115.813,85.938,0.344,69.5,150.625,65.938,78.313,68.063,46.281,72.0,70.0,1000.0,500.0,0.209,500.0,115.938,106.0,1.239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,536.0,533.5,530.5,301.5,532.0,533.5,526.5,-0.149,-0.175,-0.873,0.0,0.999,0.299,0.001,1.576,1.485,1.779
2062008,903,1.0,1.0,1.0,1.0,84.356,0.0,50.0,50.0,50.0,1.0,1.0,992.971,298.595,24.739,13.049,0.0,80.0,65.0,1.4,1597.5,1671.018,1800.737,504.075,65.646,53.589,71.418,60.04,63.229,1.394,2.095,0.268,69.728,55.73,17.38,16.062,20.058,22.234,118.141,75.096,116.836,44.871,58.953,44.683,-10.852,110.0,110.0,71.0,150.625,66.188,66.5,0.0,24.844,72.0,70.0,1000.0,500.0,0.025,99.313,71.375,70.75,0.012,70.125,150.625,65.875,76.688,56.094,44.188,72.0,70.0,1000.0,500.0,0.203,496.5,116.875,103.75,0.859,70.188,150.625,66.063,72.25,47.469,39.719,72.0,70.0,1000.0,500.0,0.211,504.25,116.688,91.125,0.363,69.5,150.625,65.313,77.813,68.188,46.375,72.0,70.0,1000.0,500.0,0.208,499.25,115.313,105.188,1.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,536.0,533.0,530.5,301.5,531.5,533.5,526.0,0.75,-0.174,4.663,0.0,0.993,0.299,0.001,1.629,1.341,1.844
2062008,904,1.0,1.0,1.0,1.0,83.842,0.0,50.0,50.0,50.0,1.0,1.0,998.826,297.424,24.739,13.107,0.0,80.0,65.0,1.4,1601.625,1693.769,1798.891,502.635,64.58,53.696,71.418,58.393,61.705,1.421,2.028,0.268,69.601,55.694,18.019,16.062,20.006,22.234,117.92,74.139,118.017,45.017,58.953,44.756,-10.852,110.0,110.0,71.0,150.625,65.875,66.313,0.0,24.828,72.0,70.0,1000.0,500.0,0.025,99.75,71.375,70.875,0.012,70.125,150.625,65.5,76.563,56.031,44.25,72.0,70.0,1000.0,500.0,0.205,494.5,116.0,103.125,0.848,69.938,150.625,65.438,72.625,50.156,39.844,72.0,70.0,1000.0,500.0,0.21,504.25,116.313,94.125,0.432,69.625,150.625,64.438,77.313,68.375,46.063,72.0,70.0,1000.0,500.0,0.209,501.75,116.125,105.25,1.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,535.5,533.0,530.5,301.5,531.5,533.5,526.5,-0.055,-0.245,-0.347,0.0,0.999,0.297,0.001,1.578,1.385,1.938
2062008,905,1.0,1.0,1.0,1.0,83.321,0.0,50.0,50.0,50.0,1.0,1.0,983.603,297.424,24.707,13.064,0.0,80.0,65.0,1.4,1601.625,1693.769,1797.046,521.363,63.727,53.589,71.418,57.624,60.726,1.387,2.081,0.279,69.628,55.671,18.437,16.033,20.058,22.234,115.043,70.733,113.661,44.871,58.953,44.683,-10.852,110.0,110.0,71.0,150.625,65.438,66.125,0.0,24.891,72.0,70.0,1000.0,500.0,0.025,99.563,71.438,70.875,0.012,70.25,150.625,64.938,76.125,56.0,44.188,72.0,70.0,1000.0,500.0,0.208,495.5,117.438,103.125,0.852,70.0,150.625,65.0,73.188,53.031,39.781,72.0,70.0,1000.0,500.0,0.212,505.25,116.563,97.125,0.525,69.75,150.625,63.75,77.0,60.125,45.906,72.0,70.0,1000.0,500.0,0.21,501.75,116.938,105.438,1.184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,536.0,533.0,531.0,301.5,531.5,533.5,526.0,0.771,-0.174,4.936,0.0,0.984,0.297,0.001,1.762,1.475,1.967
2062008,906,1.0,1.0,1.0,1.0,82.747,0.0,50.0,50.0,50.0,1.0,1.0,998.826,297.424,24.739,13.064,0.0,80.0,65.0,1.4,1597.188,1740.802,1802.583,535.778,63.087,53.589,71.31,58.063,60.073,1.41,2.049,0.264,69.614,55.672,18.881,16.004,20.045,22.234,119.247,66.476,118.46,44.871,58.953,44.683,-10.852,110.0,110.0,71.0,150.625,64.75,66.0,0.0,24.938,72.0,70.0,1000.0,500.0,0.025,99.438,71.438,71.0,0.012,70.125,150.625,64.75,76.063,55.938,43.5,72.0,70.0,1000.0,500.0,0.212,500.25,116.375,103.375,0.853,69.938,150.625,64.625,73.188,53.063,39.875,72.0,70.0,1000.0,500.0,0.211,504.0,116.313,98.063,0.523,69.813,150.625,63.25,76.375,60.219,45.938,72.0,70.0,1000.0,500.0,0.21,501.25,115.938,104.313,1.043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,536.0,533.0,530.5,301.5,531.5,533.5,526.0,0.369,-0.174,2.811,0.0,0.999,0.297,0.001,1.602,1.379,1.752
2062008,907,1.0,1.0,1.0,1.0,82.378,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,298.595,24.728,13.093,0.0,80.0,65.0,1.4,1591.938,1706.581,1819.201,514.158,63.087,53.482,71.31,59.381,60.182,1.421,1.982,0.29,69.596,55.667,18.854,16.062,20.045,22.234,114.527,69.136,112.996,44.944,58.848,44.683,-10.852,110.0,110.0,71.063,150.625,64.75,65.625,0.0,25.047,72.0,70.0,1000.0,500.0,0.025,99.063,71.375,70.875,0.012,70.125,150.625,64.625,75.75,55.875,43.563,72.0,70.0,1000.0,500.0,0.211,501.0,117.438,103.125,0.853,69.688,150.625,64.375,73.438,53.094,39.906,72.0,70.0,1000.0,500.0,0.21,503.25,116.188,99.063,0.663,69.75,150.625,63.469,76.063,60.313,45.875,72.0,70.0,1000.0,500.0,0.209,500.75,115.938,103.813,1.043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,536.0,533.0,531.0,301.5,532.0,533.5,526.0,0.834,-0.246,5.474,0.0,1.006,0.299,0.001,1.764,1.641,1.828
2062008,908,1.0,1.0,1.0,1.0,82.18,0.0,50.0,50.0,50.0,1.0,1.0,994.142,300.937,24.728,13.049,0.0,80.0,65.0,1.4,1591.938,1703.733,1806.275,512.718,63.3,53.482,71.31,60.259,60.617,1.375,1.971,0.282,69.551,55.605,18.715,16.062,19.993,22.234,120.353,71.158,119.199,44.871,58.953,44.683,-10.852,110.0,110.0,71.0,150.625,64.75,65.563,0.0,25.078,72.0,70.0,1000.0,500.0,0.025,99.125,71.438,70.875,0.012,70.125,150.625,64.625,75.75,55.844,43.938,72.0,70.0,1000.0,500.0,0.206,498.75,116.5,103.063,0.761,69.938,150.625,64.375,73.813,53.156,40.0,72.0,70.0,1000.0,500.0,0.21,502.5,116.375,100.063,0.759,69.75,150.625,63.563,75.875,65.063,46.063,72.0,70.0,1000.0,500.0,0.208,499.0,115.938,104.125,1.053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,536.0,533.0,531.0,301.25,531.0,533.5,526.0,0.58,-0.174,4.118,0.0,0.994,0.301,0.001,1.478,1.789,1.798
2062008,909,1.0,1.0,1.0,1.0,82.09,0.0,50.0,50.0,50.0,1.0,1.0,983.603,299.766,24.707,12.977,0.0,80.0,65.0,1.4,1603.938,1673.86,1804.429,512.718,63.727,53.482,71.202,60.918,61.161,1.398,2.07,0.268,69.498,55.605,18.464,16.033,20.019,22.234,113.937,72.542,112.996,44.944,58.743,44.683,-10.867,110.0,110.0,71.0,150.625,64.75,65.563,0.0,25.125,72.0,70.0,1000.0,500.0,0.025,99.125,71.438,71.0,0.012,70.25,150.625,64.625,75.25,55.781,44.125,72.0,70.0,1000.0,500.0,0.208,495.5,116.875,101.875,0.732,69.688,150.625,64.625,74.438,63.5,39.969,72.0,70.0,1000.0,500.0,0.21,503.0,116.75,101.375,0.782,69.625,150.625,63.75,75.875,65.188,45.875,72.0,70.0,1000.0,500.0,0.209,500.0,115.688,103.813,1.049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,536.0,533.0,531.0,301.5,531.0,533.5,526.0,0.562,-0.245,3.362,0.0,0.984,0.3,0.001,1.586,1.737,1.8
2062008,910,1.0,1.0,1.0,1.0,82.129,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,299.766,24.739,13.078,0.0,80.0,65.0,1.4,1595.813,1673.86,1806.275,525.687,64.153,53.482,71.202,61.687,61.705,1.433,2.024,0.279,69.562,55.675,18.214,16.033,20.045,22.234,120.648,73.181,119.199,45.017,58.848,44.756,-10.852,110.0,110.0,71.063,150.625,64.75,65.563,0.0,25.156,72.0,70.0,1000.0,500.0,0.025,99.313,71.375,70.875,0.012,70.125,150.625,64.75,75.25,55.75,43.281,72.0,70.0,1000.0,500.0,0.212,503.25,116.5,101.938,0.728,69.938,150.625,64.75,74.75,61.719,40.25,72.0,70.0,1000.0,500.0,0.208,500.5,116.75,101.563,0.714,69.5,150.625,64.188,76.063,69.0,45.906,72.0,70.0,1000.0,500.0,0.209,500.0,115.625,104.0,1.043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,536.0,533.0,531.0,301.5,532.0,533.5,526.0,0.755,-0.247,5.173,0.0,1.002,0.3,0.001,1.532,1.567,1.752
2062008,911,1.0,1.0,1.0,1.0,82.182,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,298.595,24.718,13.02,0.0,80.0,65.0,1.4,1590.5,1686.656,1819.201,506.956,64.58,53.375,71.31,62.126,62.141,1.421,2.038,0.26,69.608,55.625,17.992,16.004,19.954,22.126,115.117,73.926,114.325,44.944,58.743,44.683,-10.852,110.0,110.0,71.0,150.625,65.0,65.563,0.0,25.266,72.0,70.0,1000.0,500.0,0.025,99.0,71.375,71.0,0.012,70.125,150.625,64.875,75.125,55.688,43.438,72.0,70.0,1000.0,500.0,0.21,502.75,116.5,101.625,0.73,69.938,150.625,65.0,75.063,50.406,40.469,72.0,70.0,1000.0,500.0,0.207,499.75,116.75,101.625,0.702,69.5,150.625,64.25,76.188,69.188,45.906,72.0,70.0,1000.0,500.0,0.208,499.75,115.688,104.563,1.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,536.0,533.0,531.0,301.75,531.0,533.5,526.0,0.475,-0.246,2.83,0.0,1.002,0.299,0.001,1.569,1.534,1.976
2062008,912,1.0,1.0,1.0,1.0,82.275,0.0,50.0,50.0,50.0,1.0,1.0,983.603,302.108,24.78,13.02,0.0,80.0,65.0,1.4,1598.375,1661.076,1806.275,499.755,64.899,53.482,71.202,62.455,62.576,1.375,2.024,0.271,69.599,55.642,17.741,15.976,19.896,22.126,120.353,74.139,118.387,44.944,58.848,44.683,-10.852,110.0,110.0,71.0,150.625,65.313,65.563,0.0,25.313,72.0,70.0,1000.0,500.0,0.025,99.125,71.375,70.875,0.012,70.125,150.625,64.938,75.25,55.688,43.469,72.0,70.0,1000.0,500.0,0.209,502.25,116.625,101.938,0.741,70.188,150.625,65.188,74.75,43.75,40.969,72.0,70.0,1000.0,500.0,0.205,493.0,116.563,100.75,0.495,69.5,150.625,64.625,76.688,69.375,45.938,72.0,70.0,1000.0,500.0,0.208,499.0,115.938,105.875,1.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,536.0,533.0,531.0,301.5,531.5,533.5,526.0,1.054,-0.244,7.031,0.0,0.984,0.302,0.001,1.572,1.131,1.892
2062008,913,1.0,1.0,1.0,1.0,82.423,0.0,50.0,50.0,50.0,1.0,1.0,983.603,296.253,24.759,13.006,0.0,80.0,65.0,1.4,1602.938,1625.622,1784.13,495.435,65.219,53.482,71.31,62.785,63.011,1.353,2.031,0.275,69.646,55.746,17.575,16.004,19.929,22.126,116.002,74.777,115.359,44.944,58.848,44.756,-10.852,110.0,110.0,71.0,150.625,65.438,65.625,0.0,25.406,72.0,70.0,1000.0,500.0,0.025,99.125,71.375,71.0,0.012,70.0,150.625,65.25,75.313,60.375,44.281,72.0,70.0,1000.0,500.0,0.204,496.0,116.313,101.875,0.778,70.313,150.625,65.438,74.438,40.813,40.938,72.0,70.0,1000.0,500.0,0.206,493.5,116.563,99.0,0.453,69.5,150.625,64.875,77.063,75.25,45.906,72.0,70.0,1000.0,500.0,0.208,499.5,116.313,106.0,1.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,536.0,533.0,531.0,301.5,531.5,533.5,526.0,0.386,-0.176,2.301,0.0,0.984,0.296,0.001,1.623,1.15,1.939
2062008,914,1.0,1.0,1.0,1.0,82.575,0.0,50.0,50.0,50.0,1.0,1.0,990.629,298.595,24.749,13.02,0.0,80.0,65.0,1.4,1602.938,1646.884,1789.664,499.755,65.433,53.482,71.418,63.004,63.229,1.448,2.021,0.282,69.588,55.709,17.463,15.947,19.98,22.019,119.542,74.564,117.353,44.944,58.848,44.756,-10.852,110.0,110.0,71.0,150.625,65.625,65.75,0.0,25.422,72.0,70.0,1000.0,500.0,0.025,99.375,71.438,70.875,0.012,70.125,150.625,65.375,75.5,55.656,43.906,72.0,70.0,1000.0,500.0,0.21,496.25,117.0,102.563,0.779,70.5,150.625,65.563,73.938,40.688,40.969,72.0,70.0,1000.0,500.0,0.206,493.75,116.188,97.438,0.336,69.313,150.625,65.0,77.313,75.438,45.875,72.0,70.0,1000.0,500.0,0.209,500.0,115.813,106.0,1.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,536.0,533.0,531.0,301.5,531.5,533.5,526.5,1.204,-0.176,7.821,0.0,0.991,0.299,0.001,1.625,0.91,1.872
2062008,915,1.0,1.0,1.0,1.0,82.774,0.0,50.0,50.0,50.0,1.0,1.0,981.262,298.595,24.759,13.049,0.0,80.0,65.0,1.4,1598.25,1632.706,1797.046,492.556,65.646,53.482,71.418,63.004,63.446,1.444,2.042,0.271,69.498,55.677,17.269,15.976,19.98,22.019,116.076,75.309,115.285,44.944,58.848,44.756,-10.852,110.0,110.0,71.063,150.625,65.813,65.938,0.0,25.453,72.0,70.0,1000.0,500.0,0.025,99.563,71.375,71.0,0.012,70.125,150.625,65.5,75.75,55.625,43.75,72.0,70.0,1000.0,500.0,0.211,498.5,116.375,102.438,0.782,70.625,150.625,65.688,73.188,30.25,40.375,72.0,70.0,1000.0,500.0,0.208,497.5,116.313,95.063,0.332,69.5,150.625,65.313,77.563,66.25,45.813,72.0,70.0,1000.0,500.0,0.209,500.75,116.313,106.063,1.317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,536.0,533.0,531.0,301.25,531.5,533.5,526.0,0.48,-0.176,2.83,0.0,0.981,0.299,0.001,1.575,1.019,1.951
2062008,916,1.0,1.0,1.0,1.0,82.939,0.0,50.0,50.0,50.0,1.0,1.0,997.655,300.937,24.77,13.078,0.0,80.0,65.0,1.4,1591.813,1666.756,1813.661,512.718,65.752,53.482,71.418,63.114,63.555,1.394,2.024,0.275,69.588,55.697,17.213,15.889,19.909,22.019,118.436,74.671,116.393,45.017,58.953,44.756,-10.852,110.0,110.0,71.0,150.625,65.875,66.0,0.0,25.641,72.0,70.0,1000.0,500.0,0.025,98.75,71.375,71.0,0.012,70.25,150.625,65.563,75.75,50.875,43.656,72.0,70.0,1000.0,500.0,0.209,501.0,117.5,102.313,0.708,70.625,150.625,65.938,72.75,30.063,39.438,72.0,70.0,1000.0,500.0,0.214,506.0,116.188,93.563,0.277,69.625,150.625,65.438,77.688,66.375,46.094,72.0,70.0,1000.0,500.0,0.208,498.25,115.688,105.875,1.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,536.0,533.0,531.0,301.5,531.5,533.5,526.0,1.156,-0.245,7.308,0.0,0.998,0.301,0.001,1.553,0.906,1.855
2062008,917,1.0,1.0,1.0,1.0,83.135,0.0,50.0,50.0,50.0,1.0,1.0,970.723,299.766,24.739,13.122,0.0,80.0,65.0,1.4,1603.5,1639.793,1798.891,501.195,65.859,53.589,71.418,63.224,63.664,1.349,2.021,0.264,69.635,55.667,17.185,15.918,19.929,22.019,117.403,75.203,116.688,45.017,58.848,44.829,-10.867,110.0,110.0,71.0,150.625,66.063,66.125,0.0,25.734,72.0,70.0,1000.0,500.0,0.025,98.688,71.438,71.0,0.012,70.313,150.625,65.625,75.75,47.781,44.625,72.0,70.0,1000.0,500.0,0.203,493.5,116.5,102.125,0.67,70.5,150.625,66.188,72.313,29.875,39.594,72.0,70.0,1000.0,500.0,0.213,505.25,115.688,91.75,0.245,69.625,150.625,65.438,77.563,70.125,46.063,72.0,70.0,1000.0,500.0,0.208,499.25,116.125,105.0,1.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,536.0,533.0,531.5,301.75,531.5,533.5,526.0,0.419,-0.178,2.555,0.0,0.971,0.3,0.001,1.392,0.848,1.833
2062008,918,1.0,1.0,1.0,1.0,83.352,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,300.937,24.749,13.122,0.0,80.0,65.0,1.4,1603.5,1666.756,1808.121,527.128,65.966,53.589,71.31,63.224,63.664,1.398,2.045,0.271,69.59,55.662,17.13,15.889,19.954,22.126,117.772,74.884,115.581,45.089,58.848,44.829,-10.852,110.0,110.0,71.0,150.625,66.063,66.188,0.0,25.813,72.0,70.0,1000.0,500.0,0.025,98.813,71.375,71.0,0.012,70.25,150.625,65.875,75.438,50.688,43.125,72.0,70.0,1000.0,500.0,0.212,503.25,117.0,101.313,0.664,70.5,150.625,66.063,72.25,29.688,39.781,72.0,70.0,1000.0,500.0,0.21,504.5,116.0,90.438,0.24,69.625,150.625,65.563,77.563,66.625,46.5,72.0,70.0,1000.0,500.0,0.206,496.75,115.938,105.25,1.142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,536.0,533.0,531.0,301.5,531.5,533.5,526.0,1.264,-0.248,7.832,0.0,1.002,0.301,0.001,1.505,0.887,1.764
2062008,919,1.0,1.0,1.0,1.0,83.581,0.0,50.0,50.0,50.0,1.0,1.0,995.313,300.937,24.759,13.078,0.0,80.0,65.0,1.4,1599.625,1663.916,1806.275,509.837,66.072,53.482,71.31,63.224,63.773,1.406,2.06,0.279,69.567,55.677,17.046,15.918,19.896,22.019,118.51,75.096,117.796,44.944,58.848,44.756,-10.867,110.0,110.0,71.063,150.625,66.188,66.188,0.0,25.906,72.0,70.0,1000.0,500.0,0.025,98.688,71.375,71.0,0.012,70.25,150.625,65.875,75.5,50.625,43.188,72.0,70.0,1000.0,500.0,0.211,504.0,117.0,101.75,0.678,70.625,150.625,66.25,72.0,33.25,40.0,72.0,70.0,1000.0,500.0,0.209,502.5,115.813,89.563,0.212,69.625,150.625,65.563,77.563,66.75,46.25,72.0,70.0,1000.0,500.0,0.208,498.5,115.563,104.75,1.141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,536.0,533.0,531.0,301.5,531.5,533.5,526.0,0.407,-0.177,2.553,0.0,0.995,0.301,0.001,1.494,0.804,1.783
2062008,920,1.0,1.0,1.0,1.0,83.771,0.0,50.0,50.0,50.0,1.0,1.0,989.458,299.766,24.78,13.02,0.0,80.0,65.0,1.4,1603.563,1662.496,1806.275,488.237,66.072,53.589,71.31,63.114,63.773,1.372,2.053,0.279,69.593,55.654,17.046,15.918,19.98,22.126,116.076,74.99,114.03,45.017,58.848,44.829,-10.852,110.0,110.0,71.0,150.625,66.375,66.5,0.0,26.047,72.0,70.0,1000.0,500.0,0.024,98.375,71.375,71.0,0.012,70.313,150.625,65.938,75.5,47.531,44.063,72.0,70.0,1000.0,500.0,0.206,498.0,116.5,101.313,0.664,70.5,150.625,66.25,71.813,39.625,40.344,72.0,70.0,1000.0,500.0,0.207,499.75,115.688,88.938,0.285,69.75,150.625,65.625,77.375,66.813,46.531,72.0,70.0,1000.0,500.0,0.207,497.75,116.125,104.688,1.086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,536.0,533.0,531.5,301.5,531.5,533.5,526.0,1.234,-0.177,7.327,0.0,0.989,0.3,0.001,1.457,1.102,1.795
2062008,921,1.0,1.0,1.0,1.0,83.962,0.0,50.0,50.0,50.0,1.0,1.0,995.313,299.766,24.718,13.02,0.0,80.0,65.0,1.4,1608.063,1645.465,1806.275,505.516,66.072,53.482,71.31,63.114,63.773,1.406,2.035,0.268,69.586,55.67,17.046,15.918,19.967,22.126,118.952,74.777,118.46,45.089,58.743,44.829,-10.852,110.0,110.0,71.063,150.625,66.375,66.5,0.0,26.078,72.0,70.0,1000.0,500.0,0.025,98.875,71.375,71.0,0.012,70.313,150.625,66.0,75.5,47.438,44.406,72.0,70.0,1000.0,500.0,0.203,495.5,116.938,101.313,0.664,70.313,150.625,66.25,72.125,39.531,40.594,72.0,70.0,1000.0,500.0,0.205,498.5,116.188,89.813,0.348,69.625,150.625,65.813,77.563,66.938,46.406,72.0,70.0,1000.0,500.0,0.208,499.25,115.938,104.75,1.098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,536.0,533.0,531.5,301.5,532.0,534.0,526.0,0.275,-0.248,1.756,0.0,0.995,0.3,0.001,1.499,1.326,1.775
2062008,922,1.0,1.0,1.0,1.0,84.12,0.0,50.0,50.0,50.0,1.0,1.0,984.774,303.279,24.707,13.093,0.0,80.0,65.0,1.4,1605.188,1652.559,1813.661,505.516,66.072,53.482,71.31,62.346,63.555,1.387,2.031,0.268,69.609,55.7,17.074,15.918,19.967,22.126,115.854,74.99,114.178,45.017,58.743,44.829,-10.852,110.0,110.0,71.063,150.625,66.5,66.5,0.0,26.219,72.0,70.0,1000.0,500.0,0.024,98.313,71.438,71.0,0.012,70.313,150.625,66.0,75.5,47.344,43.219,72.0,70.0,1000.0,500.0,0.212,503.75,116.5,101.313,0.659,70.063,150.625,66.25,72.375,46.25,41.313,72.0,70.0,1000.0,500.0,0.203,491.25,116.188,91.938,0.344,69.813,150.625,65.625,77.375,62.313,46.5,72.0,70.0,1000.0,500.0,0.208,499.0,115.813,104.563,1.091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,536.0,533.0,531.0,301.5,532.0,534.0,526.0,1.013,-0.179,5.985,0.0,0.985,0.303,0.001,1.446,1.205,1.774
2062008,923,1.0,1.0,1.0,1.0,84.17,0.0,50.0,50.0,50.0,1.0,1.0,982.433,298.595,24.665,13.093,0.0,80.0,65.0,1.4,1605.188,1651.14,1806.275,515.599,65.752,53.482,71.31,61.906,63.229,1.383,2.031,0.271,69.582,55.682,17.185,15.947,19.954,22.126,119.911,73.394,119.42,45.089,58.848,44.829,-10.867,110.0,110.0,71.063,150.625,66.188,66.625,0.0,25.375,72.0,70.0,1000.0,500.0,0.027,104.938,71.375,71.0,0.011,70.313,150.625,65.938,75.438,47.25,44.125,72.0,70.0,1000.0,500.0,0.204,497.25,117.0,101.063,0.627,69.938,150.625,66.188,72.813,51.844,40.875,72.0,70.0,1000.0,500.0,0.206,493.5,116.563,93.813,0.483,69.813,150.625,65.438,77.313,60.438,46.469,72.0,70.0,1000.0,500.0,0.209,499.5,116.438,104.75,1.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,536.0,533.5,531.0,301.75,531.5,534.0,526.0,0.26,-0.247,1.748,0.0,0.982,0.299,0.001,1.444,1.588,1.822
2062008,924,1.0,1.0,1.0,1.0,84.142,0.0,50.0,50.0,50.0,1.0,1.0,994.142,298.595,24.603,13.049,0.0,80.0,65.0,1.4,1603.188,1676.703,1806.275,505.516,65.433,53.482,71.31,61.138,62.794,1.417,2.095,0.275,69.584,55.684,17.408,15.889,20.045,22.019,114.969,73.394,113.808,45.089,58.848,44.829,-10.852,110.0,110.0,71.063,150.625,66.063,66.625,0.0,25.313,72.0,70.0,1000.0,500.0,0.027,102.063,71.375,71.0,0.012,70.313,150.625,65.875,75.313,50.125,43.406,72.0,70.0,1000.0,500.0,0.21,502.5,116.5,100.938,0.629,69.625,150.625,65.938,73.563,60.344,39.5,72.0,70.0,1000.0,500.0,0.213,505.75,116.375,97.313,0.71,69.625,150.625,65.25,77.188,62.469,46.719,72.0,70.0,1000.0,500.0,0.207,498.25,116.125,104.875,1.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,536.0,533.0,531.5,301.5,531.5,533.5,526.0,0.687,-0.247,4.129,0.0,0.994,0.299,0.001,1.414,1.956,1.754
2062008,925,1.0,1.0,1.0,1.0,83.94,0.0,50.0,50.0,50.0,1.0,1.0,992.971,299.766,24.655,13.049,0.0,80.0,65.0,1.4,1595.063,1663.916,1824.742,509.837,64.899,53.696,71.418,60.04,62.141,1.406,2.077,0.268,69.586,55.661,17.658,15.918,20.084,22.126,120.058,72.755,119.642,45.017,58.743,44.829,-10.867,110.0,110.0,71.188,150.625,66.0,66.5,0.0,25.75,72.0,70.0,1000.0,500.0,0.025,99.063,71.438,71.0,0.012,70.25,150.625,65.625,75.25,47.031,44.063,72.0,70.0,1000.0,500.0,0.206,497.75,116.938,100.688,0.622,69.688,150.625,65.625,74.75,62.313,39.938,72.0,70.0,1000.0,500.0,0.21,502.5,116.688,100.938,0.781,69.813,150.625,64.875,77.0,60.594,46.688,72.0,70.0,1000.0,500.0,0.208,498.75,115.938,104.563,1.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,536.0,533.5,531.5,301.75,531.0,533.5,526.0,0.217,-0.179,1.48,0.0,0.993,0.3,0.001,1.46,1.777,1.716
2062008,926,1.0,1.0,1.0,1.0,83.638,0.0,50.0,50.0,50.0,1.0,1.0,988.287,299.766,24.603,13.078,0.0,80.0,65.0,1.4,1599.125,1655.398,1815.507,496.875,64.366,53.589,71.418,59.491,61.597,1.425,2.081,0.268,69.525,55.622,17.936,15.861,20.058,22.126,114.232,70.946,113.587,45.089,58.848,44.829,-10.852,110.0,110.0,71.063,150.625,65.813,66.313,0.0,25.828,72.0,70.0,1000.0,500.0,0.025,99.063,71.438,71.0,0.012,70.25,150.625,65.5,75.125,49.969,44.156,72.0,70.0,1000.0,500.0,0.208,495.0,116.875,100.625,0.629,69.688,150.625,65.438,75.375,60.594,40.313,72.0,70.0,1000.0,500.0,0.207,500.25,116.75,102.313,0.903,69.75,150.625,64.438,76.688,60.656,46.594,72.0,70.0,1000.0,500.0,0.208,499.75,116.188,104.313,1.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,536.5,533.5,531.5,301.5,531.0,533.5,526.5,0.367,-0.247,2.295,0.0,0.988,0.3,0.001,1.477,1.884,1.785
2062008,927,1.0,1.0,1.0,1.0,83.316,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,302.108,24.697,13.107,0.0,80.0,65.0,1.4,1599.5,1656.817,1824.742,528.57,63.94,53.696,71.527,59.161,61.161,1.398,2.031,0.271,69.54,55.644,18.186,15.832,19.967,22.126,120.058,70.52,118.977,45.089,58.848,44.902,-10.867,110.0,110.0,71.063,150.625,65.438,66.188,0.0,25.859,72.0,70.0,1000.0,500.0,0.025,99.0,71.375,71.0,0.012,70.25,150.625,65.25,74.938,49.875,43.594,72.0,70.0,1000.0,500.0,0.211,500.75,116.875,100.938,0.622,69.938,150.625,65.0,75.5,49.313,40.844,72.0,70.0,1000.0,500.0,0.204,495.25,116.688,102.625,0.632,69.813,150.625,64.188,76.375,62.656,46.5,72.0,70.0,1000.0,500.0,0.21,499.5,115.813,103.813,1.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,536.0,533.5,531.5,301.5,531.5,533.5,526.0,0.539,-0.178,3.853,0.0,1.001,0.302,0.001,1.432,1.284,1.75
2062008,928,1.0,1.0,1.0,1.0,83.028,0.0,50.0,50.0,50.0,1.0,1.0,995.313,304.45,24.665,13.02,0.0,80.0,65.0,1.4,1599.5,1649.721,1822.895,511.277,63.727,53.482,71.418,59.601,60.944,1.413,1.971,0.26,69.524,55.633,18.298,15.861,19.929,22.126,114.674,69.349,113.882,45.162,58.848,44.902,-10.867,110.0,110.0,71.063,150.625,65.188,66.0,0.0,25.969,72.0,70.0,1000.0,500.0,0.025,98.813,71.438,71.0,0.012,70.25,150.625,64.938,74.75,49.813,43.156,72.0,70.0,1000.0,500.0,0.212,502.5,116.625,100.563,0.63,70.313,150.625,64.875,74.75,39.75,40.938,72.0,70.0,1000.0,500.0,0.202,494.5,116.75,100.125,0.439,69.938,150.625,63.875,76.125,57.0,46.625,72.0,70.0,1000.0,500.0,0.208,498.75,115.938,103.625,0.976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,536.5,533.5,532.0,301.75,532.0,533.5,526.0,0.431,-0.247,2.824,0.0,0.995,0.304,0.001,1.462,1.054,1.737
2062008,929,1.0,1.0,1.0,1.0,82.852,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,304.45,24.697,13.093,0.0,80.0,65.0,1.4,1602.688,1645.465,1824.742,512.718,63.833,53.696,71.418,60.589,61.161,1.391,2.088,0.268,69.553,55.634,18.242,15.832,19.942,22.126,120.501,71.584,118.977,45.162,58.848,44.829,-10.852,110.0,110.0,71.063,150.625,65.0,66.0,0.0,26.047,72.0,70.0,1000.0,500.0,0.025,98.813,71.375,71.0,0.012,70.313,150.625,64.938,74.75,49.719,43.969,72.0,70.0,1000.0,500.0,0.206,497.75,117.438,100.688,0.623,70.688,150.625,64.875,73.313,29.297,40.688,72.0,70.0,1000.0,500.0,0.205,497.25,116.375,97.25,0.22,69.938,150.625,64.063,75.875,60.813,45.813,72.0,70.0,1000.0,500.0,0.211,507.0,115.813,103.625,0.987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,536.5,533.5,532.0,301.75,531.5,533.5,526.0,0.769,-0.319,5.432,0.0,1.004,0.304,0.001,1.507,0.608,1.739
2062008,930,1.0,1.0,1.0,1.0,82.861,0.0,50.0,50.0,50.0,1.0,1.0,991.8,298.595,22.922,13.064,0.0,80.0,65.0,1.4,1602.563,1665.336,1819.201,495.435,64.26,53.589,71.31,61.357,61.597,1.425,2.045,0.279,69.611,55.695,18.075,15.889,19.909,22.126,114.748,73.287,114.178,45.162,58.953,44.829,-10.852,110.0,110.0,71.0,150.625,65.188,66.0,0.0,26.094,72.0,70.0,1000.0,500.0,0.025,99.063,71.438,71.0,0.012,70.25,150.625,65.063,74.625,49.625,43.344,72.0,70.0,1000.0,500.0,0.211,502.75,116.25,100.625,0.607,70.688,150.625,65.0,72.0,25.313,40.219,72.0,70.0,1000.0,500.0,0.21,498.0,116.188,92.438,0.194,69.813,150.625,64.25,75.875,60.844,46.406,72.0,70.0,1000.0,500.0,0.208,499.5,115.938,103.625,0.979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,536.5,533.5,532.0,301.75,531.5,533.5,526.0,0.315,-0.315,1.889,0.0,0.992,0.299,0.001,1.371,0.666,1.742
2062008,931,1.0,1.0,1.0,1.0,82.825,0.0,50.0,50.0,50.0,1.0,1.0,991.8,300.937,22.911,13.093,0.0,80.0,65.0,1.4,1601.188,1652.559,1815.507,506.956,64.473,53.589,71.202,61.357,61.923,1.425,2.063,0.264,69.592,55.681,17.936,15.889,19.883,22.126,116.961,73.394,115.876,45.235,58.848,44.902,-10.852,110.0,110.0,71.063,150.625,65.313,65.938,0.0,26.141,72.0,70.0,1000.0,500.0,0.025,99.313,71.438,71.0,0.012,70.25,150.625,65.063,74.625,54.219,44.313,72.0,70.0,1000.0,500.0,0.202,495.0,116.313,100.0,0.624,70.625,150.625,65.0,71.063,28.859,40.25,72.0,70.0,1000.0,500.0,0.211,498.5,116.125,88.813,0.188,69.813,150.625,64.438,76.063,60.906,46.281,72.0,70.0,1000.0,500.0,0.209,500.75,116.125,103.625,0.976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,536.5,533.5,532.0,301.75,532.0,533.5,526.0,0.571,-0.32,3.591,0.0,0.992,0.301,0.001,1.471,0.742,1.763
2062008,932,1.0,1.0,1.0,1.0,82.843,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,300.937,22.932,12.962,0.0,80.0,65.0,1.4,1603.25,1666.756,1813.661,496.875,64.686,53.589,71.202,61.357,62.141,1.421,2.006,0.268,69.612,55.683,17.797,15.976,19.929,22.126,119.395,73.287,117.87,45.235,58.848,44.902,-10.852,110.0,110.0,71.0,150.625,65.313,66.0,0.0,26.281,72.0,70.0,1000.0,500.0,0.025,98.688,71.375,71.0,0.012,70.25,150.625,65.25,74.625,49.469,43.313,72.0,70.0,1000.0,500.0,0.21,502.5,116.875,100.125,0.626,70.625,150.625,65.188,70.625,28.688,39.625,72.0,70.0,1000.0,500.0,0.212,504.75,116.0,86.625,0.194,69.813,150.625,64.438,76.063,60.969,46.688,72.0,70.0,1000.0,500.0,0.206,499.25,115.938,103.75,0.975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,536.5,533.5,532.0,301.75,531.5,533.5,526.0,0.758,-0.317,5.049,0.0,1.002,0.301,0.001,1.515,0.824,1.717
2062008,933,1.0,1.0,1.0,1.0,82.779,0.0,50.0,50.0,50.0,1.0,1.0,999.997,305.621,22.911,13.093,0.0,80.0,65.0,1.4,1603.25,1665.336,1822.895,521.363,64.686,53.589,71.202,61.357,62.141,1.398,2.038,0.264,69.598,55.674,17.769,15.947,19.883,22.019,116.444,72.968,115.359,45.162,58.848,44.902,-10.852,110.0,110.0,71.0,150.625,65.438,66.0,0.0,24.734,72.0,70.0,1000.0,500.0,0.029,107.813,71.375,71.25,0.012,70.125,150.625,65.25,74.625,54.094,43.219,72.0,70.0,1000.0,500.0,0.21,503.0,116.375,100.313,0.624,70.313,150.625,65.188,70.375,38.813,40.219,72.0,70.0,1000.0,500.0,0.208,501.75,115.688,85.75,0.222,69.813,150.625,64.438,76.125,62.969,46.219,72.0,70.0,1000.0,500.0,0.209,500.25,115.938,103.625,0.978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,536.0,533.5,532.0,301.75,531.0,533.5,526.0,0.572,-0.249,3.592,0.0,1.0,0.306,0.0,1.448,0.961,1.74
