DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,934,1.0,1.0,1.0,1.0,82.728,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,303.279,22.911,13.035,0.0,80.0,65.0,1.4,1611.813,1663.916,1828.436,517.04,64.686,53.482,70.985,61.248,62.249,1.41,2.06,0.279,69.733,55.717,17.797,15.976,19.954,22.234,116.223,72.861,115.137,45.162,58.953,44.902,-10.852,110.0,110.0,71.0,150.625,65.438,65.938,0.0,25.688,72.0,70.0,1000.0,500.0,0.025,99.625,71.438,71.0,0.012,70.125,150.625,65.25,74.625,54.063,43.438,72.0,70.0,1000.0,500.0,0.21,501.75,116.875,100.313,0.616,70.188,150.625,65.313,70.813,45.5,40.469,72.0,70.0,1000.0,500.0,0.206,498.75,116.0,86.438,0.263,69.938,150.625,64.438,76.125,57.281,46.625,72.0,70.0,1000.0,500.0,0.207,497.5,116.188,103.813,0.979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,536.5,533.5,532.0,301.75,531.5,533.5,526.0,0.574,-0.246,3.596,0.0,1.006,0.303,0.001,1.474,1.124,1.751
2062008,935,1.0,1.0,1.0,1.0,82.723,0.0,50.0,50.0,50.0,1.0,1.0,969.552,299.766,22.932,13.006,0.0,80.0,65.0,1.4,1598.438,1651.14,1806.275,501.195,64.793,53.482,70.985,61.357,62.249,1.36,2.013,0.271,69.707,55.771,17.741,16.004,19.916,22.126,114.896,73.181,113.808,45.162,58.743,44.829,-10.852,110.0,110.0,71.0,150.625,65.438,65.938,0.0,25.859,72.0,70.0,1000.0,500.0,0.025,99.063,71.438,71.25,0.012,70.25,150.625,65.25,74.625,49.281,43.969,72.0,70.0,1000.0,500.0,0.208,496.0,116.375,100.438,0.619,70.063,150.625,65.313,71.438,41.563,40.375,72.0,70.0,1000.0,500.0,0.208,497.5,116.0,90.5,0.372,70.125,150.625,64.625,76.125,50.781,46.344,72.0,70.0,1000.0,500.0,0.208,500.5,115.813,103.125,0.774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,536.0,533.5,532.0,302.0,531.0,534.0,526.0,0.598,-0.319,3.607,0.0,0.97,0.3,0.0,1.425,1.371,1.419
2062008,936,1.0,1.0,1.0,1.0,82.634,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,300.937,22.922,13.006,0.0,80.0,65.0,1.4,1589.188,1678.124,1819.201,530.011,64.686,53.375,70.985,61.248,62.249,1.433,2.045,0.275,69.686,55.73,17.686,16.004,19.883,22.126,118.952,73.181,117.648,45.235,59.057,44.902,-10.867,110.0,110.0,71.063,150.625,65.438,66.0,0.0,25.922,72.0,70.0,1000.0,500.0,0.025,99.063,71.375,71.25,0.012,70.313,150.625,65.25,74.625,49.188,43.313,72.0,70.0,1000.0,500.0,0.212,503.5,116.5,100.313,0.619,70.0,150.625,65.313,72.125,48.188,39.563,72.0,70.0,1000.0,500.0,0.214,505.25,116.0,93.75,0.458,69.938,150.625,64.625,75.625,57.281,46.469,72.0,70.0,1000.0,500.0,0.209,499.5,115.688,101.688,0.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,536.0,533.5,532.0,301.75,531.0,533.5,526.0,0.653,-0.313,4.316,0.0,1.006,0.301,0.0,1.448,1.473,1.572
2062008,937,1.0,1.0,1.0,1.0,82.589,0.0,50.0,50.0,50.0,1.0,1.0,991.8,303.279,22.942,13.035,0.0,80.0,65.0,1.4,1594.313,1648.302,1817.354,508.396,64.686,53.268,70.985,61.138,62.141,1.398,2.07,0.268,69.668,55.728,17.769,15.976,19.883,22.126,119.247,72.542,118.239,45.162,58.953,44.902,-10.852,110.0,110.0,71.0,150.625,65.438,66.0,0.0,26.063,72.0,70.0,1000.0,500.0,0.025,98.625,71.438,71.25,0.012,70.25,150.625,65.25,74.625,49.094,44.688,72.0,70.0,1000.0,500.0,0.203,490.75,116.938,100.563,0.617,70.0,150.625,65.188,72.75,51.031,39.781,72.0,70.0,1000.0,500.0,0.211,504.0,116.125,96.438,0.492,69.938,150.625,64.438,75.438,57.313,46.625,72.0,70.0,1000.0,500.0,0.207,498.5,115.813,101.688,0.776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,536.0,533.0,532.0,301.75,531.0,533.5,526.0,0.495,-0.246,3.339,0.0,0.992,0.303,0.0,1.46,1.4,1.584
2062008,938,1.0,1.0,1.0,1.0,82.529,0.0,50.0,50.0,50.0,1.0,1.0,999.997,305.621,22.963,13.093,0.0,80.0,65.0,1.4,1594.313,1672.439,1826.589,518.481,64.686,53.375,70.985,61.028,62.032,1.406,2.099,0.26,69.724,55.771,17.797,15.976,19.883,22.126,117.403,72.223,116.171,45.235,58.848,44.902,-10.867,110.0,110.0,71.063,150.625,65.438,66.0,0.0,26.125,72.0,70.0,1000.0,500.0,0.025,98.813,71.438,71.25,0.011,70.25,150.625,65.25,74.625,46.031,43.813,72.0,70.0,1000.0,500.0,0.21,497.25,116.375,100.438,0.593,69.688,150.625,65.188,73.438,59.594,40.031,72.0,70.0,1000.0,500.0,0.208,502.75,116.188,98.25,0.695,69.938,150.625,64.438,75.375,57.313,45.781,72.0,70.0,1000.0,500.0,0.211,506.75,115.938,101.75,0.776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,536.0,533.5,532.0,301.75,531.0,533.5,526.0,0.626,-0.32,4.087,0.0,1.0,0.306,0.0,1.366,1.802,1.591
2062008,939,1.0,1.0,1.0,1.0,82.478,0.0,50.0,50.0,50.0,1.0,1.0,996.484,303.279,22.984,12.991,0.0,80.0,65.0,1.4,1609.563,1671.018,1824.742,506.956,64.686,53.482,70.985,61.138,62.141,1.413,2.06,0.264,69.699,55.766,17.769,15.976,19.896,22.126,116.223,72.861,115.211,45.235,58.848,44.975,-10.852,110.0,110.0,71.0,150.625,65.5,66.0,0.0,26.141,72.0,70.0,1000.0,500.0,0.025,99.125,71.563,71.25,0.012,70.25,150.625,65.063,74.5,45.938,43.406,72.0,70.0,1000.0,500.0,0.211,502.0,115.688,99.938,0.596,69.625,150.625,65.188,74.438,61.5,40.063,72.0,70.0,1000.0,500.0,0.209,501.75,116.313,100.688,0.75,69.813,150.625,64.625,75.188,61.125,45.875,72.0,70.0,1000.0,500.0,0.21,501.75,115.563,101.75,0.794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,536.0,533.0,532.0,301.75,531.5,533.5,526.0,0.536,-0.248,3.361,0.0,0.996,0.303,0.001,1.357,1.693,1.585
2062008,940,1.0,1.0,1.0,1.0,82.416,0.0,50.0,50.0,50.0,1.0,1.0,987.116,299.766,22.942,13.02,0.0,80.0,65.0,1.4,1605.688,1635.54,1798.891,485.358,64.686,53.482,70.985,61.357,62.141,1.413,2.06,0.279,69.666,55.76,17.741,15.947,19.929,22.126,115.043,73.074,114.03,45.235,58.953,44.902,-10.867,110.0,110.0,71.0,150.625,65.438,66.0,0.0,26.281,72.0,70.0,1000.0,500.0,0.025,98.813,71.438,71.25,0.012,70.25,150.625,65.25,74.313,48.844,43.969,72.0,70.0,1000.0,500.0,0.208,495.5,116.25,99.438,0.597,70.0,150.625,65.188,74.75,48.406,40.875,72.0,70.0,1000.0,500.0,0.202,495.5,116.375,101.063,0.619,69.938,150.625,64.625,75.188,57.375,46.031,72.0,70.0,1000.0,500.0,0.209,500.5,115.313,101.438,0.786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,536.0,533.0,532.0,301.75,531.0,533.5,526.0,0.554,-0.316,3.36,0.0,0.987,0.3,0.0,1.45,1.37,1.576
2062008,941,1.0,1.0,1.0,1.0,82.412,0.0,50.0,50.0,50.0,1.0,1.0,996.484,302.108,22.932,13.049,0.0,80.0,65.0,1.4,1610.063,1651.14,1811.814,496.875,64.793,53.482,71.093,61.248,62.249,1.433,2.021,0.279,69.684,55.743,17.797,15.947,20.006,22.126,117.624,73.074,115.876,45.235,58.953,44.975,-10.852,110.0,110.0,71.0,150.625,65.438,66.0,0.0,24.719,72.0,70.0,1000.0,500.0,0.029,107.5,71.438,71.25,0.012,70.25,150.625,65.25,74.313,48.75,43.281,72.0,70.0,1000.0,500.0,0.21,503.25,117.125,99.875,0.597,70.188,150.625,65.438,74.563,45.688,40.906,72.0,70.0,1000.0,500.0,0.206,493.5,116.563,100.063,0.613,69.938,150.625,64.625,75.188,57.406,46.313,72.0,70.0,1000.0,500.0,0.208,499.0,115.313,101.438,0.792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,536.0,533.0,532.0,301.75,531.0,533.5,526.0,0.9,-0.247,5.79,0.0,0.996,0.302,0.0,1.488,1.461,1.588
2062008,942,1.0,1.0,1.0,1.0,82.329,0.0,50.0,50.0,50.0,1.0,1.0,995.313,302.108,22.974,13.093,0.0,80.0,65.0,1.4,1610.063,1672.439,1815.507,508.396,64.686,53.482,71.093,61.248,62.141,1.41,2.095,0.279,69.677,55.742,17.714,15.918,19.993,22.234,118.436,72.755,117.279,45.307,58.848,44.975,-10.852,110.0,110.0,71.063,150.625,65.438,66.0,0.0,25.578,72.0,70.0,1000.0,500.0,0.025,99.938,71.438,71.25,0.012,70.25,150.625,65.25,74.5,48.688,43.031,72.0,70.0,1000.0,500.0,0.211,503.5,117.125,100.438,0.593,70.063,150.625,65.313,74.188,38.875,39.875,72.0,70.0,1000.0,500.0,0.213,500.75,116.313,98.875,0.467,69.813,150.625,64.625,75.375,61.219,46.125,72.0,70.0,1000.0,500.0,0.209,500.75,115.313,101.438,0.786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,536.0,533.0,532.0,301.75,532.0,533.5,526.0,0.582,-0.321,3.839,0.0,0.995,0.302,0.0,1.43,1.177,1.576
2062008,943,1.0,1.0,1.0,1.0,82.274,0.0,50.0,50.0,50.0,1.0,1.0,996.484,303.279,22.942,13.078,0.0,80.0,65.0,1.4,1599.75,1678.124,1828.436,508.396,64.686,53.482,71.202,61.138,62.141,1.387,2.028,0.271,69.636,55.719,17.769,15.889,20.032,22.234,117.403,72.223,116.467,45.235,58.953,45.048,-10.852,110.0,110.0,71.063,150.625,65.438,65.938,0.0,25.766,72.0,70.0,1000.0,500.0,0.025,99.063,71.438,71.25,0.012,70.25,150.625,65.25,74.625,45.625,43.594,72.0,70.0,1000.0,500.0,0.208,501.0,116.5,100.313,0.612,70.5,150.625,65.313,73.625,32.25,39.594,72.0,70.0,1000.0,500.0,0.214,503.0,115.813,97.25,0.331,69.813,150.625,64.438,75.188,61.281,46.188,72.0,70.0,1000.0,500.0,0.209,500.5,115.563,101.688,0.807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,536.0,533.0,532.0,301.75,531.0,533.5,526.0,0.475,-0.178,3.102,0.0,0.996,0.303,0.0,1.431,0.888,1.618
2062008,944,1.0,1.0,1.0,1.0,82.218,0.0,50.0,50.0,50.0,1.0,1.0,998.826,304.45,22.984,13.151,0.0,80.0,65.0,1.4,1597.625,1679.545,1833.979,505.516,64.686,53.482,71.202,61.248,62.141,1.41,2.067,0.279,69.61,55.739,17.797,15.918,20.019,22.234,116.518,72.436,115.359,45.235,59.057,44.975,-10.852,110.0,110.0,71.063,150.625,65.438,65.938,0.0,25.828,72.0,70.0,1000.0,500.0,0.025,99.063,71.438,71.25,0.012,70.25,150.625,65.25,74.5,45.5,44.125,72.0,70.0,1000.0,500.0,0.205,498.0,115.688,99.938,0.6,70.625,150.625,65.188,72.375,24.5,39.406,72.0,70.0,1000.0,500.0,0.213,506.5,115.5,94.625,0.221,69.938,150.625,64.625,75.188,57.563,46.063,72.0,70.0,1000.0,500.0,0.209,500.5,115.563,101.688,0.809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,536.0,533.0,532.0,302.0,531.0,533.5,526.0,0.604,-0.247,3.849,0.0,0.999,0.304,0.0,1.366,0.667,1.622
2062008,945,1.0,1.0,1.0,1.0,82.217,0.0,50.0,50.0,50.0,1.0,1.0,989.458,303.279,22.995,13.064,0.0,80.0,65.0,1.4,1593.25,1682.389,1822.895,506.956,64.793,53.482,71.093,61.248,62.141,1.394,2.06,0.264,69.587,55.682,17.741,15.918,19.993,22.234,115.191,72.968,114.178,45.235,58.953,44.975,-10.852,110.0,110.0,71.063,150.625,65.438,65.938,0.0,25.984,72.0,70.0,1000.0,500.0,0.024,98.625,71.375,71.25,0.012,70.313,150.625,65.25,74.25,45.406,43.031,72.0,70.0,1000.0,500.0,0.212,504.5,115.188,99.438,0.591,70.688,150.625,65.313,71.438,24.266,39.625,72.0,70.0,1000.0,500.0,0.212,505.25,115.063,90.625,0.113,69.938,150.625,64.625,75.375,57.594,46.438,72.0,70.0,1000.0,500.0,0.207,498.25,115.625,101.75,0.796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,536.0,533.0,532.0,301.75,530.5,533.5,526.0,0.552,-0.248,3.367,0.0,0.989,0.303,0.0,1.346,0.399,1.596
2062008,946,1.0,1.0,1.0,1.0,82.116,0.0,50.0,50.0,50.0,1.0,1.0,997.655,303.279,23.015,13.078,0.0,80.0,65.0,1.4,1581.813,1659.656,1821.047,530.011,64.793,53.482,71.093,61.248,62.249,1.406,2.074,0.264,69.673,55.671,17.714,15.976,20.006,22.234,118.215,72.861,116.54,45.162,58.848,44.975,-10.852,110.0,110.0,71.063,150.625,65.5,66.0,0.0,26.078,72.0,70.0,1000.0,500.0,0.024,98.563,71.438,71.25,0.012,70.25,150.625,65.25,74.25,48.313,43.625,72.0,70.0,1000.0,500.0,0.208,500.75,115.625,99.125,0.586,70.625,150.625,65.313,69.938,27.828,40.063,72.0,70.0,1000.0,500.0,0.21,501.75,114.813,88.438,0.113,69.813,150.625,64.625,75.375,57.594,46.531,72.0,70.0,1000.0,500.0,0.208,498.75,115.563,101.75,0.794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.5,531.5,301.75,530.5,533.5,526.0,0.85,-0.179,5.567,0.0,0.998,0.303,0.0,1.397,0.431,1.585
2062008,947,1.0,1.0,1.0,1.0,82.122,0.0,50.0,50.0,50.0,1.0,1.0,985.945,303.279,22.984,13.035,0.0,80.0,65.0,1.4,1604.813,1641.211,1819.201,508.396,64.793,53.482,70.877,61.357,62.249,1.41,2.063,0.264,69.675,55.711,17.686,15.976,20.006,22.234,118.952,72.542,117.427,45.162,58.953,44.975,-10.852,110.0,110.0,71.063,150.625,65.438,66.0,0.0,26.125,72.0,70.0,1000.0,500.0,0.025,98.938,71.438,71.25,0.012,70.313,150.625,65.063,74.25,48.219,43.125,72.0,70.0,1000.0,500.0,0.212,504.75,116.25,99.125,0.556,70.313,150.625,65.313,69.25,37.969,41.156,72.0,70.0,1000.0,500.0,0.203,491.5,114.875,85.188,0.248,70.125,150.625,64.625,75.375,51.125,46.563,72.0,70.0,1000.0,500.0,0.207,499.5,115.0,101.438,0.795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.5,533.0,532.0,301.75,531.0,533.5,526.0,0.755,-0.177,5.061,0.0,0.986,0.303,0.0,1.376,1.064,1.559
2062008,948,1.0,1.0,1.0,1.0,82.137,0.0,50.0,50.0,50.0,1.0,1.0,985.945,303.279,23.036,13.064,0.0,80.0,65.0,1.4,1604.813,1638.375,1826.589,515.599,64.899,53.482,70.877,61.577,62.249,1.337,2.063,0.264,69.834,55.721,17.686,15.976,20.084,22.234,117.256,72.755,116.097,45.235,58.848,45.048,-10.852,110.0,110.0,71.0,150.625,65.438,65.938,0.0,25.703,72.0,70.0,1000.0,500.0,0.026,102.688,71.438,71.313,0.012,70.25,150.625,65.25,74.25,48.125,43.938,72.0,70.0,1000.0,500.0,0.208,499.75,116.625,99.438,0.556,70.188,150.625,65.313,69.938,40.75,39.688,72.0,70.0,1000.0,500.0,0.213,501.0,115.563,84.5,0.297,69.938,150.625,64.625,75.063,57.656,45.469,72.0,70.0,1000.0,500.0,0.215,505.75,114.75,101.188,0.792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,533.0,531.5,301.75,531.5,533.5,526.0,0.6,-0.179,3.857,0.0,0.986,0.303,0.0,1.381,1.333,1.553
2062008,949,1.0,1.0,1.0,1.0,82.113,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,304.45,22.974,13.035,0.0,80.0,65.0,1.4,1607.688,1642.629,1830.284,501.195,64.899,53.482,70.768,61.687,62.358,1.413,2.095,0.257,69.839,55.864,17.658,16.004,20.136,22.234,116.666,73.394,115.433,45.307,58.743,44.975,-10.852,110.0,110.0,71.063,150.625,65.5,66.0,0.0,25.203,72.0,70.0,1000.0,500.0,0.027,102.813,71.438,71.25,0.012,70.313,150.625,65.25,74.25,45.031,43.125,72.0,70.0,1000.0,500.0,0.213,503.5,116.375,99.563,0.56,69.938,150.625,65.313,71.0,47.344,39.469,72.0,70.0,1000.0,500.0,0.213,505.5,115.813,89.563,0.395,69.938,150.625,64.75,75.188,57.656,46.25,72.0,70.0,1000.0,500.0,0.208,499.5,115.125,101.188,0.787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.5,532.0,301.75,531.5,533.5,526.0,0.655,-0.322,4.093,0.0,1.007,0.304,0.0,1.36,1.499,1.586
2062008,950,1.0,1.0,1.0,1.0,82.157,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,303.279,22.974,13.064,0.0,80.0,65.0,1.4,1589.438,1665.336,1830.284,522.804,65.006,53.482,70.768,61.797,62.576,1.421,2.063,0.257,69.784,55.829,17.547,16.033,20.175,22.234,114.969,73.819,113.808,45.235,58.743,44.975,-10.852,110.0,110.0,71.0,150.625,65.625,65.938,0.0,25.703,72.0,70.0,1000.0,500.0,0.025,99.313,71.563,71.25,0.012,70.25,150.625,65.25,74.25,44.938,43.25,72.0,70.0,1000.0,500.0,0.21,504.5,115.75,99.313,0.559,69.688,150.625,65.438,72.125,58.719,39.844,72.0,70.0,1000.0,500.0,0.21,503.75,115.438,94.313,0.452,69.938,150.625,64.875,75.188,57.688,45.906,72.0,70.0,1000.0,500.0,0.21,501.75,115.625,101.438,0.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.5,533.0,531.5,301.75,531.0,533.5,526.0,0.648,-0.251,3.856,0.0,1.011,0.303,0.001,1.328,1.38,1.579
2062008,951,1.0,1.0,1.0,1.0,82.213,0.0,50.0,50.0,50.0,1.0,1.0,988.287,304.45,22.974,13.078,0.0,80.0,65.0,1.4,1592.313,1646.884,1832.131,502.635,65.113,53.482,70.877,61.906,62.576,1.364,2.095,0.268,69.838,55.845,17.547,16.004,20.188,22.341,118.288,73.713,116.762,45.307,58.743,45.048,-10.852,110.0,110.0,71.063,150.625,65.625,66.0,0.0,25.906,72.0,70.0,1000.0,500.0,0.024,98.563,71.438,71.313,0.012,70.25,150.625,65.25,74.25,47.844,43.813,72.0,70.0,1000.0,500.0,0.208,500.75,115.75,98.938,0.556,69.625,150.625,65.438,73.438,60.656,39.969,72.0,70.0,1000.0,500.0,0.209,502.5,115.438,98.563,0.715,69.938,150.625,64.875,75.375,57.656,46.375,72.0,70.0,1000.0,500.0,0.207,498.25,115.688,101.75,0.786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,533.0,531.5,301.75,531.0,533.5,525.5,0.787,-0.252,5.063,0.0,0.988,0.304,0.0,1.351,1.744,1.583
2062008,952,1.0,1.0,1.0,1.0,82.233,0.0,50.0,50.0,50.0,1.0,1.0,984.774,299.766,22.984,13.078,0.0,80.0,65.0,1.4,1605.063,1638.375,1817.354,483.919,65.113,53.482,70.877,61.797,62.685,1.425,2.06,0.279,69.837,55.867,17.519,15.976,20.201,22.341,118.583,73.5,117.131,45.235,58.848,45.048,-10.852,110.0,110.0,71.063,150.625,65.813,66.125,0.0,25.938,72.0,70.0,1000.0,500.0,0.025,98.938,71.563,71.25,0.012,70.25,150.625,65.375,74.25,47.75,44.813,72.0,70.0,1000.0,500.0,0.204,491.0,116.5,98.938,0.56,69.5,150.625,65.563,74.563,60.75,40.844,72.0,70.0,1000.0,500.0,0.203,496.75,116.125,101.063,0.824,70.125,150.625,64.938,75.438,51.125,46.0,72.0,70.0,1000.0,500.0,0.21,501.75,115.688,101.75,0.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.5,532.5,531.5,302.0,531.5,533.5,525.5,0.74,-0.18,4.819,0.0,0.985,0.3,0.001,1.421,1.794,1.511
2062008,953,1.0,1.0,1.0,1.0,82.255,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,305.621,22.963,13.107,0.0,80.0,65.0,1.4,1608.0,1666.756,1819.201,496.875,65.113,53.482,70.985,61.906,62.685,1.429,2.067,0.264,69.849,55.913,17.547,15.947,20.149,22.341,117.624,72.968,116.688,45.307,58.848,45.121,-10.867,110.0,110.0,71.063,150.625,65.813,66.0,0.0,26.016,72.0,70.0,1000.0,500.0,0.025,98.813,71.563,71.313,0.012,70.25,150.625,65.5,74.25,44.688,43.188,72.0,70.0,1000.0,500.0,0.212,503.75,116.375,99.313,0.564,69.625,150.625,65.563,75.313,59.094,41.0,72.0,70.0,1000.0,500.0,0.202,494.75,116.188,102.0,0.824,70.25,150.625,64.938,75.375,47.313,46.125,72.0,70.0,1000.0,500.0,0.208,500.0,115.313,101.063,0.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.5,531.5,301.75,531.0,533.5,525.5,0.481,-0.18,3.105,0.0,1.002,0.306,0.0,1.391,1.689,1.504
2062008,954,1.0,1.0,1.0,1.0,82.33,0.0,50.0,50.0,50.0,1.0,1.0,985.945,305.621,22.963,13.006,0.0,80.0,65.0,1.4,1608.0,1645.465,1822.895,498.315,65.219,53.589,71.093,61.906,62.685,1.41,2.042,0.271,69.842,55.916,17.491,15.889,20.058,22.341,116.297,73.5,114.99,45.307,58.848,45.048,-10.852,110.0,110.0,71.063,150.625,65.813,66.125,0.0,26.109,72.0,70.0,1000.0,500.0,0.025,98.813,71.563,71.25,0.012,70.313,150.625,65.5,74.25,44.563,44.688,72.0,70.0,1000.0,500.0,0.202,493.5,115.688,99.25,0.549,70.0,150.625,65.563,75.688,45.094,41.156,72.0,70.0,1000.0,500.0,0.205,491.5,116.125,102.0,0.638,70.25,150.625,64.938,75.063,47.25,46.188,72.0,70.0,1000.0,500.0,0.209,500.0,114.938,100.188,0.671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.5,531.5,302.0,531.0,533.5,525.5,0.701,-0.249,4.337,0.0,0.986,0.306,0.001,1.304,1.302,1.431
2062008,955,1.0,1.0,1.0,1.0,82.369,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,304.45,22.974,13.078,0.0,80.0,65.0,1.4,1585.0,1719.405,1828.436,518.481,65.219,53.482,71.093,62.016,62.794,1.41,2.06,0.275,69.918,55.959,17.408,15.861,19.993,22.234,114.601,74.139,113.513,45.307,58.743,45.048,-10.852,110.0,110.0,71.188,150.625,65.813,66.188,0.0,26.219,72.0,70.0,1000.0,500.0,0.025,98.875,71.563,71.25,0.012,70.313,150.625,65.5,74.25,44.469,43.25,72.0,70.0,1000.0,500.0,0.211,503.75,115.75,98.875,0.502,70.313,150.625,65.625,74.75,38.25,39.75,72.0,70.0,1000.0,500.0,0.214,502.25,115.813,99.5,0.485,70.25,150.625,65.0,74.875,50.969,46.063,72.0,70.0,1000.0,500.0,0.21,501.75,114.5,99.5,0.639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.0,532.5,531.5,301.75,530.5,533.0,525.5,0.618,-0.252,3.614,0.0,1.007,0.304,0.001,1.224,1.143,1.386
2062008,956,1.0,1.0,1.0,1.0,82.471,0.0,50.0,50.0,50.0,1.0,1.0,997.655,304.45,23.005,13.122,0.0,80.0,65.0,1.4,1589.438,1693.769,1830.284,499.755,65.326,53.482,71.202,62.016,62.794,1.398,2.095,0.257,69.897,55.916,17.38,15.803,19.954,22.234,119.1,73.819,117.722,45.235,58.848,45.121,-10.852,110.0,110.0,71.188,150.625,65.875,66.125,0.0,25.984,72.0,70.0,1000.0,500.0,0.025,101.438,71.563,71.313,0.012,70.313,150.625,65.5,74.125,44.344,43.781,72.0,70.0,1000.0,500.0,0.208,500.5,116.375,98.563,0.505,70.625,150.625,65.625,73.625,27.828,39.594,72.0,70.0,1000.0,500.0,0.213,504.5,116.0,96.563,0.29,70.25,150.625,65.0,74.625,50.875,46.469,72.0,70.0,1000.0,500.0,0.208,498.75,114.5,99.063,0.634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.0,532.5,531.5,301.75,530.5,533.0,525.5,0.7,-0.11,4.577,0.0,0.998,0.304,0.0,1.3,0.815,1.415
2062008,957,1.0,1.0,1.0,1.0,82.529,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,305.621,23.015,13.049,0.0,80.0,65.0,1.4,1613.313,1683.811,1828.436,509.837,65.326,53.589,71.093,62.016,62.794,1.413,2.049,0.275,69.863,55.917,17.38,15.832,19.967,22.234,119.837,73.394,118.46,45.38,58.848,45.048,-10.867,110.0,110.0,71.188,150.625,65.813,66.188,0.0,25.0,72.0,70.0,1000.0,500.0,0.029,104.625,71.438,71.25,0.012,70.313,150.625,65.563,73.938,44.219,43.813,72.0,70.0,1000.0,500.0,0.211,497.75,116.938,98.25,0.483,70.813,150.625,65.688,72.375,19.906,39.938,72.0,70.0,1000.0,500.0,0.208,502.0,115.688,93.25,0.144,70.125,150.625,65.0,74.625,47.063,45.969,72.0,70.0,1000.0,500.0,0.211,502.5,114.625,99.063,0.643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.0,532.5,531.5,301.75,531.0,533.0,525.5,0.682,-0.322,4.575,0.0,1.002,0.306,0.0,1.304,0.467,1.447
2062008,958,1.0,1.0,1.0,1.0,82.587,0.0,50.0,50.0,50.0,1.0,1.0,992.971,302.108,23.005,13.064,0.0,80.0,65.0,1.4,1601.188,1659.656,1822.895,499.755,65.326,53.589,70.985,62.016,62.794,1.406,2.07,0.279,69.818,55.903,17.408,15.918,19.954,22.234,117.108,73.181,115.95,45.307,58.848,45.048,-10.852,110.0,110.0,71.063,150.625,65.875,66.188,0.0,25.813,72.0,70.0,1000.0,500.0,0.025,99.0,71.563,71.313,0.012,70.313,150.625,65.563,74.0,44.125,43.125,72.0,70.0,1000.0,500.0,0.213,505.0,117.0,98.25,0.475,70.688,150.625,65.625,71.0,23.531,40.906,72.0,70.0,1000.0,500.0,0.202,495.0,115.5,91.188,0.073,70.25,150.625,65.0,74.375,47.0,46.344,72.0,70.0,1000.0,500.0,0.208,499.5,115.0,99.5,0.631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,532.5,531.5,301.75,530.5,533.0,525.5,0.606,-0.25,3.849,0.0,0.993,0.302,0.0,1.287,0.257,1.414
2062008,959,1.0,1.0,1.0,1.0,82.64,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,304.45,23.015,13.093,0.0,80.0,65.0,1.4,1593.5,1683.811,1828.436,508.396,65.326,53.589,70.985,62.236,62.794,1.421,2.042,0.275,69.856,55.871,17.352,15.918,19.993,22.234,116.444,73.926,115.359,45.307,58.848,45.048,-10.852,110.0,110.0,71.063,150.625,65.875,66.313,0.0,25.875,72.0,70.0,1000.0,500.0,0.025,98.938,71.438,71.313,0.012,70.313,150.625,65.563,73.938,44.0,43.375,72.0,70.0,1000.0,500.0,0.21,503.25,116.625,98.313,0.471,70.625,150.625,65.625,69.563,27.094,40.531,72.0,70.0,1000.0,500.0,0.206,498.25,115.0,89.25,0.072,70.25,150.625,65.0,74.438,46.938,46.031,72.0,70.0,1000.0,500.0,0.21,501.0,114.75,99.5,0.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,532.5,531.0,301.75,530.5,533.0,526.0,0.587,-0.25,3.608,0.0,1.007,0.304,0.0,1.246,0.268,1.396
2062008,1000,1.0,1.0,1.0,1.0,82.755,0.0,50.0,50.0,50.0,1.0,1.0,998.826,303.279,23.005,13.078,0.0,80.0,65.0,1.4,1593.5,1672.439,1817.354,492.556,65.433,53.589,70.877,62.126,62.902,1.417,2.077,0.271,69.801,55.859,17.38,15.947,20.006,22.234,115.043,74.351,113.882,45.307,58.848,45.048,-10.852,110.0,110.0,71.063,150.625,65.875,66.188,0.0,26.047,72.0,70.0,1000.0,500.0,0.024,98.5,71.563,71.313,0.012,70.313,150.625,65.563,73.938,43.906,44.375,72.0,70.0,1000.0,500.0,0.203,495.25,116.25,98.125,0.47,70.313,150.625,65.688,69.0,40.125,40.375,72.0,70.0,1000.0,500.0,0.207,499.5,114.563,84.813,0.268,70.25,150.625,65.25,74.438,50.656,46.0,72.0,70.0,1000.0,500.0,0.209,501.0,114.625,99.313,0.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.0,532.0,531.0,302.0,531.5,533.0,525.5,0.656,-0.25,3.861,0.0,0.999,0.303,0.0,1.231,1.153,1.401
2062008,1001,1.0,1.0,1.0,1.0,82.832,0.0,50.0,50.0,50.0,1.0,1.0,981.262,303.279,23.026,13.064,0.0,80.0,65.0,1.4,1603.063,1678.124,1822.895,509.837,65.433,53.482,70.768,62.126,62.902,1.417,2.07,0.271,69.909,55.929,17.297,15.947,20.084,22.234,118.067,73.819,116.319,45.38,58.953,45.121,-10.852,110.0,110.0,71.063,150.625,66.0,66.313,0.0,26.063,72.0,70.0,1000.0,500.0,0.025,99.063,71.563,71.313,0.012,70.313,150.625,65.625,73.938,43.813,43.438,72.0,70.0,1000.0,500.0,0.213,500.5,115.625,97.938,0.471,70.188,150.625,65.938,70.313,43.938,41.188,72.0,70.0,1000.0,500.0,0.203,492.5,114.875,84.688,0.287,70.125,150.625,65.25,74.438,50.594,46.094,72.0,70.0,1000.0,500.0,0.209,501.0,114.938,99.375,0.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,532.0,531.0,301.75,530.5,533.0,526.0,0.91,-0.249,5.813,0.0,0.981,0.303,0.0,1.204,1.252,1.406
2062008,1002,1.0,1.0,1.0,1.0,82.907,0.0,50.0,50.0,50.0,1.0,1.0,991.8,302.108,23.036,13.093,0.0,80.0,65.0,1.4,1599.5,1700.885,1813.661,504.075,65.433,53.482,70.66,61.906,62.794,1.413,2.067,0.271,69.762,55.852,17.297,16.033,20.084,22.341,118.51,73.394,117.131,45.453,58.848,45.194,-10.852,110.0,110.0,71.063,150.625,66.0,66.313,0.0,26.234,72.0,70.0,1000.0,500.0,0.025,98.5,71.438,71.313,0.012,70.25,150.625,65.625,73.938,46.719,43.344,72.0,70.0,1000.0,500.0,0.211,503.75,115.625,97.5,0.473,70.188,150.625,65.625,71.063,43.875,40.563,72.0,70.0,1000.0,500.0,0.208,495.75,114.875,88.938,0.328,70.125,150.625,65.25,74.625,50.563,46.188,72.0,70.0,1000.0,500.0,0.209,500.0,115.125,99.5,0.631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,532.5,531.0,301.75,531.5,533.0,526.0,0.704,-0.253,4.587,0.0,0.992,0.302,0.0,1.239,1.23,1.425
2062008,1003,1.0,1.0,1.0,1.0,82.923,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,304.45,23.057,13.122,0.0,80.0,65.0,1.4,1607.438,1699.462,1819.201,499.755,65.433,53.482,70.66,61.797,62.794,1.417,2.056,0.268,69.934,55.935,17.408,16.004,20.097,22.341,117.477,73.074,116.467,45.307,58.848,45.121,-10.852,110.0,110.0,71.063,150.625,65.875,66.313,0.0,25.141,72.0,70.0,1000.0,500.0,0.028,105.875,71.438,71.313,0.012,70.313,150.625,65.625,73.688,43.625,43.313,72.0,70.0,1000.0,500.0,0.21,502.5,116.25,97.438,0.473,69.688,150.625,65.688,72.0,49.5,39.563,72.0,70.0,1000.0,500.0,0.212,504.75,115.438,92.313,0.526,70.125,150.625,65.25,74.625,50.531,46.5,72.0,70.0,1000.0,500.0,0.207,498.0,115.125,99.563,0.637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,532.0,531.0,302.0,530.5,533.0,525.5,0.524,-0.18,3.364,0.0,1.011,0.304,0.0,1.286,1.758,1.433
2062008,1004,1.0,1.0,1.0,1.0,82.989,0.0,50.0,50.0,50.0,1.0,1.0,994.142,304.45,23.068,13.064,0.0,80.0,65.0,1.4,1607.438,1689.5,1817.354,501.195,65.326,53.482,70.768,61.906,62.685,1.402,2.067,0.279,69.835,55.856,17.38,15.947,20.019,22.234,116.592,73.5,115.285,45.38,58.848,45.121,-10.852,110.0,110.0,71.063,150.625,66.0,66.313,0.0,25.516,72.0,70.0,1000.0,500.0,0.026,100.5,71.563,71.313,0.012,70.25,150.625,65.625,73.938,46.531,44.0,72.0,70.0,1000.0,500.0,0.206,498.5,116.5,97.688,0.476,69.625,150.625,65.938,73.313,63.813,40.313,72.0,70.0,1000.0,500.0,0.208,500.5,116.188,97.625,0.73,70.125,150.625,65.25,74.625,50.469,46.063,72.0,70.0,1000.0,500.0,0.209,501.5,114.938,99.563,0.642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,532.5,531.0,301.75,531.5,533.0,526.0,0.7,-0.251,4.356,0.0,0.994,0.304,0.0,1.294,1.958,1.427
2062008,1005,1.0,1.0,1.0,1.0,83.048,0.0,50.0,50.0,50.0,1.0,1.0,995.313,303.279,23.005,13.078,0.0,80.0,65.0,1.4,1604.0,1665.336,1811.814,476.724,65.326,53.482,70.768,62.126,62.794,1.448,2.006,0.264,69.733,55.856,17.324,15.976,20.071,22.341,115.338,74.032,114.178,45.307,58.848,45.121,-10.867,110.0,110.0,71.188,150.625,65.875,66.313,0.0,25.844,72.0,70.0,1000.0,500.0,0.024,98.625,71.563,71.313,0.012,70.25,150.625,65.625,73.938,46.438,44.438,72.0,70.0,1000.0,500.0,0.202,494.75,116.0,97.938,0.466,69.625,150.625,65.688,74.563,58.219,40.719,72.0,70.0,1000.0,500.0,0.205,496.5,116.313,100.875,0.837,70.125,150.625,65.25,74.625,50.438,45.781,72.0,70.0,1000.0,500.0,0.211,502.0,114.625,99.313,0.635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,532.0,531.0,301.75,531.0,533.0,525.5,0.646,-0.18,3.857,0.0,0.995,0.303,0.0,1.216,1.867,1.406
2062008,1006,1.0,1.0,1.0,1.0,83.108,0.0,50.0,50.0,50.0,1.0,1.0,994.142,304.45,23.015,13.064,0.0,80.0,65.0,1.4,1606.875,1703.733,1819.201,496.875,65.326,53.482,70.985,61.906,62.794,1.417,2.006,0.268,69.791,55.832,17.352,15.889,20.11,22.341,117.698,73.713,115.802,45.38,58.743,45.194,-10.852,110.0,110.0,71.188,150.625,66.0,66.313,0.0,25.938,72.0,70.0,1000.0,500.0,0.025,98.688,71.563,71.438,0.012,70.25,150.625,65.625,73.938,46.375,43.313,72.0,70.0,1000.0,500.0,0.211,502.5,115.625,97.688,0.482,69.938,150.625,65.938,75.313,49.844,40.625,72.0,70.0,1000.0,500.0,0.208,496.0,115.813,101.625,0.677,70.125,150.625,65.25,74.438,50.406,45.875,72.0,70.0,1000.0,500.0,0.209,501.5,114.313,99.063,0.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.5,532.0,530.5,301.75,531.5,533.5,525.5,0.992,-0.182,6.303,0.0,0.994,0.304,0.0,1.25,1.388,1.319
2062008,1007,1.0,1.0,1.0,1.0,83.174,0.0,50.0,50.0,50.0,1.0,1.0,994.142,303.279,23.068,13.049,0.0,80.0,65.0,1.4,1608.438,1653.978,1815.507,501.195,65.326,53.482,70.985,61.797,62.794,1.455,2.077,0.264,69.699,55.839,17.324,15.889,20.097,22.341,118.583,73.394,117.205,45.38,58.743,45.121,-10.852,110.0,110.0,71.063,150.625,66.0,66.313,0.0,26.063,72.0,70.0,1000.0,500.0,0.024,98.625,71.438,71.438,0.012,70.313,150.625,65.625,73.938,46.281,44.688,72.0,70.0,1000.0,500.0,0.204,491.25,116.313,97.5,0.469,70.313,150.625,65.688,74.875,37.438,40.813,72.0,70.0,1000.0,500.0,0.206,494.75,115.688,99.688,0.476,70.125,150.625,65.25,74.438,50.344,45.656,72.0,70.0,1000.0,500.0,0.21,502.25,114.5,99.063,0.658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.5,532.0,530.5,301.75,531.5,533.0,525.5,0.703,-0.253,4.59,0.0,0.994,0.303,0.0,1.275,1.101,1.469
2062008,1008,1.0,1.0,1.0,1.0,83.227,0.0,50.0,50.0,50.0,1.0,1.0,985.945,304.45,23.036,13.049,0.0,80.0,65.0,1.4,1608.438,1685.233,1811.814,512.718,65.326,53.589,71.093,61.906,62.685,1.425,1.946,0.275,69.7,55.747,17.297,15.861,20.032,22.341,118.067,72.968,116.984,45.38,58.848,45.194,-10.852,110.0,110.0,71.063,150.625,65.875,66.313,0.0,26.203,72.0,70.0,1000.0,500.0,0.024,98.25,71.438,71.438,0.012,70.313,150.625,65.625,73.938,43.188,43.344,72.0,70.0,1000.0,500.0,0.21,502.5,116.375,98.0,0.475,70.625,150.625,65.688,73.813,27.031,40.5,72.0,70.0,1000.0,500.0,0.209,495.5,116.0,96.75,0.299,70.25,150.625,65.0,74.438,46.5,45.969,72.0,70.0,1000.0,500.0,0.208,498.25,114.5,99.063,0.616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.0,532.0,530.5,302.0,531.0,533.0,525.5,0.553,-0.18,3.603,0.0,0.986,0.304,0.0,1.261,0.832,1.375
2062008,1009,1.0,1.0,1.0,1.0,83.285,0.0,50.0,50.0,50.0,1.0,1.0,992.971,302.108,23.089,13.064,0.0,80.0,65.0,1.4,1593.25,1676.703,1824.742,502.635,65.326,53.589,71.093,61.906,62.794,1.433,2.028,0.271,69.75,55.799,17.324,15.861,20.032,22.341,117.108,73.5,115.876,45.453,58.953,45.194,-10.852,110.0,110.0,71.188,150.625,66.0,66.313,0.0,25.563,72.0,70.0,1000.0,500.0,0.026,103.5,71.563,71.438,0.011,70.313,150.625,65.625,73.938,43.063,43.438,72.0,70.0,1000.0,500.0,0.211,498.75,116.25,97.938,0.472,70.813,150.625,65.938,72.625,19.109,40.125,72.0,70.0,1000.0,500.0,0.212,499.75,115.688,93.75,0.108,70.25,150.625,65.25,74.625,50.219,45.844,72.0,70.0,1000.0,500.0,0.208,500.5,114.938,99.313,0.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.0,532.0,530.5,301.75,531.5,533.0,525.5,0.652,-0.251,4.109,0.0,0.993,0.302,0.0,1.249,0.342,1.446
2062008,1010,1.0,1.0,1.0,1.0,83.343,0.0,50.0,50.0,50.0,1.0,1.0,989.458,303.279,23.005,13.049,0.0,80.0,65.0,1.4,1595.75,1678.124,1837.674,504.075,65.326,53.589,71.093,62.236,62.794,1.356,1.996,0.268,69.813,55.814,17.269,15.832,20.032,22.341,115.928,74.032,114.768,45.38,59.057,45.121,-10.852,110.0,110.0,71.188,150.625,66.0,66.5,0.0,25.188,72.0,70.0,1000.0,500.0,0.027,102.625,71.563,71.313,0.012,70.313,150.625,65.625,74.0,45.969,43.75,72.0,70.0,1000.0,500.0,0.209,499.5,115.688,97.688,0.481,70.813,150.625,65.938,70.813,18.844,39.781,72.0,70.0,1000.0,500.0,0.212,503.25,115.438,92.5,0.061,70.25,150.625,65.25,74.438,46.375,46.281,72.0,70.0,1000.0,500.0,0.207,497.0,115.0,99.5,0.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.0,532.0,530.5,302.0,531.0,533.0,525.5,0.637,-0.247,3.857,0.0,0.989,0.303,0.0,1.251,0.202,1.277
2062008,1011,1.0,1.0,1.0,1.0,83.456,0.0,50.0,50.0,50.0,1.0,1.0,995.313,302.108,23.015,13.093,0.0,80.0,65.0,1.4,1607.0,1668.177,1817.354,502.635,65.433,53.589,70.985,62.016,62.794,1.433,2.06,0.275,69.777,55.832,17.269,15.861,20.071,22.341,115.486,73.926,114.251,45.453,58.848,45.267,-10.867,110.0,110.0,71.188,150.625,66.0,66.5,0.0,25.797,72.0,70.0,1000.0,500.0,0.025,98.688,71.563,71.313,0.012,70.313,150.625,65.875,73.938,42.844,44.5,72.0,70.0,1000.0,500.0,0.202,494.0,115.188,97.5,0.493,70.625,150.625,65.938,69.375,26.297,39.844,72.0,70.0,1000.0,500.0,0.21,502.75,114.813,91.0,0.074,70.125,150.625,65.25,74.375,50.094,45.875,72.0,70.0,1000.0,500.0,0.209,500.25,114.75,98.813,0.599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.0,532.0,530.5,301.75,531.0,533.0,525.5,0.684,-0.182,4.108,0.0,0.995,0.302,0.0,1.261,0.255,1.38
2062008,1012,1.0,1.0,1.0,1.0,83.53,0.0,50.0,50.0,50.0,1.0,1.0,988.287,304.45,23.015,13.049,0.0,80.0,65.0,1.4,1592.563,1663.916,1819.201,509.837,65.433,53.589,70.877,62.016,62.794,1.368,2.042,0.268,69.806,55.822,17.269,15.861,20.032,22.341,116.666,73.606,114.694,45.307,59.162,45.121,-10.852,110.0,110.0,71.188,150.625,66.0,66.5,0.0,25.906,72.0,70.0,1000.0,500.0,0.025,98.625,71.563,71.313,0.012,70.313,150.625,65.875,73.688,42.75,44.25,72.0,70.0,1000.0,500.0,0.207,494.5,115.188,97.313,0.477,70.313,150.625,65.938,68.75,36.469,39.969,72.0,70.0,1000.0,500.0,0.209,503.0,114.5,85.438,0.232,70.25,150.625,65.25,74.25,46.219,45.719,72.0,70.0,1000.0,500.0,0.209,501.5,114.563,98.688,0.584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.0,532.0,530.5,301.75,531.0,533.0,525.5,1.054,-0.175,6.558,0.0,0.988,0.304,0.0,1.233,0.975,1.34
2062008,1013,1.0,1.0,1.0,1.0,83.561,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,304.45,22.995,13.093,0.0,80.0,65.0,1.4,1592.563,1685.233,1828.436,498.315,65.326,53.482,70.768,61.797,62.794,1.387,2.038,0.271,69.783,55.833,17.241,15.918,20.084,22.341,118.731,73.394,117.574,45.38,58.743,45.194,-10.852,110.0,110.0,71.313,150.625,66.0,66.5,0.0,26.094,72.0,70.0,1000.0,500.0,0.024,98.188,71.563,71.313,0.012,70.313,150.625,65.875,73.688,42.625,43.75,72.0,70.0,1000.0,500.0,0.209,501.0,115.688,97.125,0.484,70.313,150.625,65.938,69.938,39.219,40.281,72.0,70.0,1000.0,500.0,0.208,500.5,114.813,84.0,0.291,70.125,150.625,65.25,74.125,46.156,46.031,72.0,70.0,1000.0,500.0,0.208,499.25,114.625,98.5,0.582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.0,532.0,530.5,302.0,531.0,533.0,525.5,0.587,-0.182,3.842,0.0,1.002,0.304,0.0,1.299,1.296,1.357
2062008,1014,1.0,1.0,1.0,1.0,83.57,0.0,50.0,50.0,50.0,1.0,1.0,997.655,303.279,23.015,13.078,0.0,80.0,65.0,1.4,1600.188,1673.86,1817.354,492.556,65.219,53.482,70.66,61.577,62.685,1.436,2.031,0.286,69.794,55.834,17.297,15.947,20.11,22.341,118.805,72.649,117.722,45.38,58.848,45.121,-10.852,110.0,110.0,71.313,150.625,66.0,66.5,0.0,26.188,72.0,70.0,1000.0,500.0,0.024,98.563,71.563,71.438,0.012,70.313,150.625,65.625,73.688,42.5,43.469,72.0,70.0,1000.0,500.0,0.212,500.5,116.25,97.5,0.47,70.188,150.625,65.688,71.0,36.281,41.219,72.0,70.0,1000.0,500.0,0.203,492.0,115.0,88.313,0.291,70.125,150.625,65.25,74.125,49.906,45.781,72.0,70.0,1000.0,500.0,0.209,501.5,114.938,98.5,0.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.0,532.0,530.5,301.75,531.0,533.0,525.5,0.54,-0.252,3.599,0.0,0.998,0.303,0.0,1.273,1.123,1.421
2062008,1015,1.0,1.0,1.0,1.0,83.612,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,306.792,23.026,13.035,0.0,80.0,65.0,1.4,1593.188,1698.039,1833.979,515.599,65.219,53.375,70.768,61.687,62.576,1.379,2.099,0.268,69.905,55.918,17.38,15.947,20.123,22.341,117.182,72.861,115.95,45.453,58.848,45.194,-10.852,110.0,110.0,71.313,150.625,65.875,66.313,0.0,24.984,72.0,70.0,1000.0,500.0,0.029,106.375,71.813,71.313,0.012,70.313,150.625,65.625,73.938,42.375,44.031,72.0,70.0,1000.0,500.0,0.208,499.25,116.375,97.625,0.464,70.063,150.625,65.688,71.5,39.063,39.281,72.0,70.0,1000.0,500.0,0.213,506.5,115.438,90.25,0.287,70.25,150.625,65.0,74.25,49.844,46.219,72.0,70.0,1000.0,500.0,0.207,498.5,114.938,99.063,0.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.0,531.5,530.5,301.75,531.0,533.0,525.5,0.64,-0.252,4.098,0.0,1.011,0.307,0.001,1.257,1.045,1.43
2062008,1016,1.0,1.0,1.0,1.0,83.604,0.0,50.0,50.0,50.0,1.0,1.0,991.8,302.108,23.068,13.064,0.0,80.0,65.0,1.4,1603.813,1710.855,1819.201,491.116,65.219,53.589,70.768,61.577,62.576,1.433,2.053,0.271,69.802,55.938,17.38,15.976,20.188,22.448,116.297,73.5,115.211,45.598,58.848,45.267,-10.852,110.0,110.0,71.188,150.625,66.0,66.5,0.0,25.594,72.0,70.0,1000.0,500.0,0.025,99.875,71.813,71.313,0.011,70.313,150.625,65.625,73.938,42.281,44.781,72.0,70.0,1000.0,500.0,0.203,493.0,116.313,97.625,0.467,70.188,150.625,65.625,71.75,36.125,39.563,72.0,70.0,1000.0,500.0,0.213,504.75,115.438,90.813,0.316,70.25,150.625,65.0,74.25,46.031,45.969,72.0,70.0,1000.0,500.0,0.208,500.0,114.75,99.063,0.577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.0,532.0,530.5,302.0,531.5,533.0,525.5,0.585,-0.326,3.62,0.0,0.992,0.302,0.001,1.261,1.125,1.309
2062008,1017,1.0,1.0,1.0,1.0,83.679,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,304.45,23.026,12.991,0.0,80.0,65.0,1.4,1601.188,1698.039,1826.589,511.277,65.219,53.482,70.768,61.687,62.576,1.402,2.049,0.271,69.854,55.917,17.436,15.918,20.259,22.448,115.486,73.5,114.325,45.38,58.743,45.194,-10.867,110.0,110.0,71.188,150.625,66.0,66.5,0.0,25.875,72.0,70.0,1000.0,500.0,0.024,98.625,71.813,71.313,0.012,70.313,150.625,65.625,73.688,42.156,43.125,72.0,70.0,1000.0,500.0,0.212,505.5,115.688,97.625,0.465,70.5,150.625,65.625,72.0,36.031,40.406,72.0,70.0,1000.0,500.0,0.206,498.75,115.438,91.625,0.323,70.25,150.625,65.0,74.375,45.969,46.125,72.0,70.0,1000.0,500.0,0.208,499.5,114.563,98.875,0.592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.0,532.0,530.5,302.0,530.5,533.5,525.5,0.637,-0.181,3.864,0.0,1.009,0.304,0.001,1.214,1.112,1.343
2062008,1018,1.0,1.0,1.0,1.0,83.658,0.0,50.0,50.0,50.0,1.0,1.0,980.091,300.937,23.005,13.049,0.0,80.0,65.0,1.4,1597.813,1709.43,1817.354,493.995,65.113,53.589,70.877,61.577,62.576,1.41,2.099,0.271,69.798,55.825,17.408,15.889,20.233,22.448,115.043,73.5,113.513,45.453,59.057,45.194,-10.852,110.0,110.0,71.313,150.625,65.875,66.5,0.0,25.938,72.0,70.0,1000.0,500.0,0.025,98.875,71.813,71.438,0.011,70.438,150.625,65.625,73.625,42.031,43.813,72.0,70.0,1000.0,500.0,0.208,500.25,115.313,97.313,0.423,70.313,150.625,65.625,71.813,35.906,41.25,72.0,70.0,1000.0,500.0,0.203,491.5,114.875,91.625,0.242,70.125,150.625,65.0,74.125,49.688,45.625,72.0,70.0,1000.0,500.0,0.211,502.75,114.5,98.813,0.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,533.5,532.0,530.5,301.75,530.5,533.0,525.5,0.847,-0.248,5.088,0.0,0.98,0.301,0.001,1.101,0.813,1.386
2062008,1019,1.0,1.0,1.0,1.0,83.681,0.0,50.0,50.0,50.0,1.0,1.0,978.92,303.279,23.005,13.064,0.0,80.0,65.0,1.4,1606.813,1671.018,1813.661,478.163,65.113,53.482,70.768,61.467,62.467,1.429,2.074,0.264,69.793,55.826,17.463,15.947,20.324,22.555,118.805,72.861,117.574,45.453,59.057,45.34,-10.867,110.0,110.0,71.188,150.625,65.875,66.313,0.0,26.109,72.0,70.0,1000.0,500.0,0.024,98.438,71.563,71.438,0.012,70.438,150.625,65.563,73.5,41.906,44.469,72.0,70.0,1000.0,500.0,0.203,494.75,115.625,96.563,0.434,70.313,150.625,65.625,71.625,35.813,41.25,72.0,70.0,1000.0,500.0,0.203,491.25,114.813,90.0,0.25,70.25,150.625,64.938,74.125,45.844,45.688,72.0,70.0,1000.0,500.0,0.21,501.5,114.5,98.688,0.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.0,532.0,530.0,302.0,531.0,533.0,525.5,0.616,-0.109,4.089,0.0,0.979,0.303,0.0,1.196,0.897,1.376
2062008,1020,1.0,1.0,1.0,1.0,83.696,0.0,50.0,50.0,50.0,1.0,1.0,984.774,302.108,23.057,13.107,0.0,80.0,65.0,1.4,1606.813,1700.885,1833.979,496.875,65.113,53.589,70.768,61.467,62.467,1.398,2.077,0.275,69.769,55.843,17.491,15.918,20.35,22.555,117.256,72.542,116.319,45.453,58.848,45.194,-10.852,110.0,110.0,71.188,150.625,65.875,66.313,0.0,26.281,72.0,70.0,1000.0,500.0,0.024,98.125,71.813,71.313,0.012,70.313,150.625,65.625,73.438,41.813,43.125,72.0,70.0,1000.0,500.0,0.212,504.25,116.25,96.438,0.43,70.5,150.625,65.625,71.438,25.375,40.063,72.0,70.0,1000.0,500.0,0.212,499.75,114.875,89.0,0.196,70.25,150.625,64.938,74.125,45.781,45.938,72.0,70.0,1000.0,500.0,0.208,500.25,114.625,98.875,0.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.0,532.0,530.5,301.75,531.0,533.0,525.5,0.483,-0.253,3.121,0.0,0.985,0.302,0.001,1.231,0.733,1.382
2062008,1021,1.0,1.0,1.0,1.0,83.705,0.0,50.0,50.0,50.0,1.0,1.0,990.629,302.108,23.026,13.064,0.0,80.0,65.0,1.4,1597.938,1719.405,1824.742,524.246,65.113,53.589,70.768,61.467,62.249,1.425,2.053,0.264,69.816,55.853,17.463,15.947,20.35,22.555,116.813,72.755,115.654,45.453,59.057,45.194,-10.852,110.0,110.0,71.188,150.625,65.875,66.313,0.0,24.672,72.0,70.0,1000.0,500.0,0.029,107.438,71.813,71.313,0.012,70.25,150.625,65.563,73.5,41.688,43.844,72.0,70.0,1000.0,500.0,0.207,499.5,116.313,96.563,0.427,70.625,150.625,65.625,70.938,21.406,39.813,72.0,70.0,1000.0,500.0,0.213,501.75,114.813,87.5,0.196,70.125,150.625,64.938,74.25,49.5,45.75,72.0,70.0,1000.0,500.0,0.209,502.0,114.625,98.875,0.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.0,532.0,530.5,301.75,530.5,533.0,525.5,0.606,-0.249,3.856,0.0,0.991,0.302,0.001,1.219,0.774,1.412
2062008,1022,1.0,1.0,1.0,1.0,83.667,0.0,50.0,50.0,50.0,1.0,1.0,971.894,300.937,23.047,13.064,0.0,80.0,65.0,1.4,1599.688,1672.439,1813.661,501.195,65.006,53.482,70.768,61.467,62.358,1.394,2.042,0.271,69.759,55.831,17.436,15.889,20.233,22.555,115.486,73.287,114.473,45.598,58.953,45.267,-10.852,110.0,110.0,71.063,150.625,65.813,66.313,0.0,25.781,72.0,70.0,1000.0,500.0,0.025,98.688,71.563,71.438,0.012,70.25,150.625,65.563,73.438,44.594,43.0,72.0,70.0,1000.0,500.0,0.212,504.25,116.0,96.75,0.432,70.5,150.625,65.563,70.5,25.0,39.813,72.0,70.0,1000.0,500.0,0.213,501.75,114.813,86.063,0.166,70.125,150.625,65.0,74.125,49.469,45.781,72.0,70.0,1000.0,500.0,0.209,501.0,114.563,98.875,0.616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.0,531.5,530.5,302.0,531.0,533.0,525.5,0.553,-0.324,3.374,0.0,0.972,0.301,0.0,1.202,0.69,1.397
2062008,1023,1.0,1.0,1.0,1.0,83.67,0.0,50.0,50.0,50.0,1.0,1.0,996.484,304.45,22.974,13.02,0.0,80.0,65.0,1.4,1580.125,1727.96,1832.131,498.315,65.006,53.482,70.768,61.577,62.358,1.413,2.01,0.271,69.778,55.832,17.436,15.947,20.272,22.555,114.896,73.074,113.808,45.525,58.953,45.267,-10.867,110.0,110.0,71.063,150.625,65.813,66.313,0.0,26.063,72.0,70.0,1000.0,500.0,0.024,97.75,71.563,71.438,0.012,70.313,150.625,65.563,73.438,41.5,43.5,72.0,70.0,1000.0,500.0,0.209,501.5,115.75,96.563,0.424,70.5,150.625,65.625,70.25,24.828,39.594,72.0,70.0,1000.0,500.0,0.214,503.5,114.813,84.813,0.154,70.25,150.625,64.938,74.125,45.625,45.875,72.0,70.0,1000.0,500.0,0.209,500.5,114.313,98.813,0.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.0,531.5,530.5,301.75,530.5,533.0,525.5,0.598,-0.25,3.613,0.0,0.996,0.304,0.0,1.176,0.668,1.369
