DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,1024,1.0,1.0,1.0,1.0,83.675,0.0,50.0,50.0,50.0,1.0,1.0,996.484,303.279,23.005,13.107,0.0,80.0,65.0,1.4,1601.0,1693.769,1809.968,527.128,65.006,53.589,70.66,61.467,62.467,1.345,2.017,0.264,69.945,55.864,17.463,15.947,20.324,22.555,118.805,73.074,117.205,45.525,58.848,45.194,-10.852,110.0,110.0,71.188,150.625,65.813,66.188,0.0,26.172,72.0,70.0,1000.0,500.0,0.024,98.063,71.813,71.313,0.012,70.313,150.625,65.563,73.313,41.406,43.156,72.0,70.0,1000.0,500.0,0.212,503.25,115.188,96.25,0.422,70.5,150.625,65.625,69.875,28.438,39.469,72.0,70.0,1000.0,500.0,0.213,506.25,114.813,83.938,0.16,70.25,150.625,64.938,74.125,45.563,46.219,72.0,70.0,1000.0,500.0,0.207,497.75,114.0,98.688,0.612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.0,532.0,530.5,301.75,531.0,533.0,525.5,0.805,-0.326,5.315,0.0,0.996,0.303,0.001,1.155,0.714,1.355
2062008,1025,1.0,1.0,1.0,1.0,83.683,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,305.621,23.015,13.107,0.0,80.0,65.0,1.4,1585.125,1709.43,1833.979,509.837,65.006,53.589,70.66,61.467,62.358,1.433,2.067,0.275,69.856,55.886,17.491,15.947,20.363,22.555,119.616,72.649,118.165,45.598,58.848,45.34,-10.867,110.0,110.0,71.188,150.625,65.813,66.313,0.0,26.234,72.0,70.0,1000.0,500.0,0.024,98.313,71.563,71.438,0.012,70.25,150.625,65.563,73.313,41.281,43.5,72.0,70.0,1000.0,500.0,0.209,501.75,115.063,96.125,0.423,70.313,150.625,65.563,69.938,34.844,39.625,72.0,70.0,1000.0,500.0,0.212,505.25,114.5,83.5,0.205,70.125,150.625,64.938,74.125,45.5,45.656,72.0,70.0,1000.0,500.0,0.21,502.0,114.313,98.375,0.608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.0,531.5,530.5,302.0,531.5,533.0,525.5,0.711,-0.255,4.821,0.0,1.001,0.306,0.0,1.158,0.919,1.401
2062008,1026,1.0,1.0,1.0,1.0,83.684,0.0,50.0,50.0,50.0,1.0,1.0,990.629,305.621,22.963,13.035,0.0,80.0,65.0,1.4,1609.25,1717.979,1832.131,522.804,65.006,53.482,70.66,61.467,62.358,1.394,2.06,0.279,69.865,55.893,17.491,15.947,20.402,22.662,117.256,72.542,116.171,45.598,58.848,45.34,-10.867,110.0,110.0,71.188,150.625,65.813,66.313,0.0,24.906,72.0,70.0,1000.0,500.0,0.029,106.75,71.813,71.438,0.012,70.313,150.625,65.563,73.313,41.188,43.781,72.0,70.0,1000.0,500.0,0.21,497.5,115.375,95.938,0.427,70.188,150.625,65.563,70.313,37.594,39.875,72.0,70.0,1000.0,500.0,0.211,504.25,114.375,84.438,0.236,70.125,150.625,64.938,74.125,45.438,45.844,72.0,70.0,1000.0,500.0,0.209,500.5,114.5,98.5,0.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.0,532.0,530.5,301.75,531.0,533.0,525.5,0.557,-0.254,3.599,0.0,0.991,0.306,0.001,1.2,1.022,1.413
2062008,1027,1.0,1.0,1.0,1.0,83.692,0.0,50.0,50.0,50.0,1.0,1.0,999.997,305.621,23.026,13.035,0.0,80.0,65.0,1.4,1609.25,1686.656,1832.131,527.128,65.006,53.482,70.552,61.467,62.358,1.433,2.031,0.275,69.856,55.966,17.519,16.004,20.415,22.662,116.297,73.181,115.211,45.525,58.953,45.34,-10.852,110.0,110.0,71.313,150.625,65.625,66.188,0.0,25.656,72.0,70.0,1000.0,500.0,0.025,99.438,71.563,71.438,0.012,70.313,150.625,65.5,73.313,41.063,43.125,72.0,70.0,1000.0,500.0,0.211,504.5,115.688,96.25,0.421,70.188,150.625,65.563,70.5,37.531,39.625,72.0,70.0,1000.0,500.0,0.212,505.0,114.563,85.75,0.251,70.25,150.625,64.938,74.063,45.375,45.75,72.0,70.0,1000.0,500.0,0.209,501.25,114.563,98.188,0.571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.0,532.0,530.5,301.75,531.5,533.0,525.5,0.58,-0.18,3.613,0.0,1.0,0.306,0.0,1.183,1.046,1.352
2062008,1028,1.0,1.0,1.0,1.0,83.694,0.0,50.0,50.0,50.0,1.0,1.0,998.826,304.45,23.005,13.064,0.0,80.0,65.0,1.4,1606.438,1675.281,1837.674,509.837,65.006,53.482,70.552,61.577,62.467,1.421,2.077,0.257,69.935,55.844,17.519,15.976,20.441,22.662,115.191,73.5,114.104,45.525,58.848,45.267,-10.852,110.0,110.0,71.188,150.625,65.875,66.188,0.0,25.969,72.0,70.0,1000.0,500.0,0.024,97.875,71.813,71.313,0.012,70.313,150.625,65.563,73.313,40.969,43.531,72.0,70.0,1000.0,500.0,0.209,501.25,115.625,96.313,0.431,70.063,150.625,65.563,70.938,41.344,40.375,72.0,70.0,1000.0,500.0,0.208,500.0,114.875,87.0,0.258,70.25,150.625,64.938,73.75,45.281,45.875,72.0,70.0,1000.0,500.0,0.208,499.25,114.563,97.875,0.519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.0,532.0,530.5,301.75,531.5,533.0,525.5,0.6,-0.253,3.615,0.0,0.999,0.304,0.001,1.203,1.04,1.252
2062008,1029,1.0,1.0,1.0,1.0,83.703,0.0,50.0,50.0,50.0,1.0,1.0,998.826,305.621,23.036,13.049,0.0,80.0,65.0,1.4,1608.25,1683.811,1815.507,488.237,65.006,53.589,70.552,61.467,62.467,1.41,2.085,0.275,69.865,55.88,17.547,15.976,20.486,22.662,118.067,73.394,116.393,45.525,58.953,45.34,-10.852,110.0,110.0,71.313,150.625,65.813,66.313,0.0,26.109,72.0,70.0,1000.0,500.0,0.024,97.875,71.563,71.438,0.012,70.313,150.625,65.563,73.313,40.844,44.469,72.0,70.0,1000.0,500.0,0.206,492.75,115.375,96.25,0.431,70.188,150.625,65.563,71.188,37.375,40.781,72.0,70.0,1000.0,500.0,0.204,497.0,115.063,88.625,0.291,69.938,150.625,64.938,73.625,49.0,45.75,72.0,70.0,1000.0,500.0,0.209,500.5,114.563,97.625,0.546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.5,532.0,530.5,301.75,531.5,533.0,525.5,0.863,-0.18,5.569,0.0,0.999,0.306,0.0,1.191,1.112,1.337
2062008,1030,1.0,1.0,1.0,1.0,83.711,0.0,50.0,50.0,50.0,1.0,1.0,982.433,302.108,23.005,13.035,0.0,80.0,65.0,1.4,1607.313,1679.545,1819.201,495.435,65.006,53.482,70.66,61.467,62.467,1.394,1.946,0.279,69.841,56.046,17.519,16.004,20.479,22.769,119.1,73.074,117.796,45.598,58.953,45.34,-10.852,110.0,110.0,71.188,150.625,65.813,66.313,0.0,26.203,72.0,70.0,1000.0,500.0,0.024,98.125,71.813,71.313,0.012,70.313,150.625,65.563,73.313,40.719,43.563,72.0,70.0,1000.0,500.0,0.213,499.25,115.188,96.125,0.421,70.188,150.625,65.563,71.5,37.313,41.406,72.0,70.0,1000.0,500.0,0.202,491.75,115.0,90.0,0.293,69.813,150.625,64.938,73.875,55.531,45.594,72.0,70.0,1000.0,500.0,0.21,500.75,114.313,98.875,0.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.5,532.0,530.0,301.75,530.5,533.0,525.5,0.652,-0.252,4.331,0.0,0.982,0.302,0.001,1.16,1.059,1.536
2062008,1031,1.0,1.0,1.0,1.0,83.715,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,304.45,23.005,13.107,0.0,80.0,65.0,1.4,1610.75,1708.006,1811.814,521.363,65.006,53.482,70.66,61.357,62.358,1.429,2.053,0.271,69.959,55.89,17.575,15.947,20.415,22.769,117.256,72.542,116.245,45.598,58.953,45.34,-10.852,110.0,110.0,71.313,150.625,65.813,66.188,0.0,24.844,72.0,70.0,1000.0,500.0,0.029,106.813,71.813,71.438,0.012,70.313,150.625,65.563,73.125,36.844,43.438,72.0,70.0,1000.0,500.0,0.21,502.0,115.625,95.938,0.424,70.5,150.625,65.563,71.5,27.844,40.281,72.0,70.0,1000.0,500.0,0.211,498.0,114.875,90.438,0.303,69.75,150.625,64.875,74.375,61.313,45.625,72.0,70.0,1000.0,500.0,0.209,500.25,114.313,100.25,0.798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.0,532.0,530.0,301.75,531.0,533.0,525.5,0.52,-0.253,3.36,0.0,1.005,0.304,0.001,1.206,1.07,1.623
2062008,1032,1.0,1.0,1.0,1.0,83.571,0.0,50.0,50.0,50.0,1.0,1.0,983.603,302.108,23.036,13.137,0.0,80.0,65.0,1.4,1609.938,1685.233,1822.895,479.602,65.006,53.482,70.66,61.687,62.032,1.394,2.049,0.271,69.88,55.949,17.575,15.947,20.376,22.448,116.961,72.649,115.802,45.743,58.848,45.413,-10.852,110.0,110.0,71.188,150.625,65.625,66.188,0.0,25.703,72.0,70.0,1000.0,500.0,0.025,99.0,71.813,71.438,0.012,70.438,150.625,65.5,73.313,40.5,44.594,72.0,70.0,1000.0,500.0,0.201,493.25,116.0,96.125,0.401,70.625,150.625,65.563,71.438,27.688,39.563,72.0,70.0,1000.0,500.0,0.213,504.75,114.5,90.0,0.168,69.813,150.625,64.875,74.75,61.375,45.719,72.0,70.0,1000.0,500.0,0.208,499.5,114.5,100.813,0.784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.5,531.5,530.5,301.75,531.0,533.5,525.5,0.603,-0.331,3.857,0.0,0.984,0.302,0.001,1.152,0.595,1.551
2062008,1033,1.0,1.0,1.0,1.0,83.706,0.0,50.0,50.0,50.0,1.0,1.0,994.142,303.279,23.005,13.02,0.0,80.0,65.0,1.4,1599.0,1715.129,1821.047,517.04,65.006,53.589,70.66,61.577,62.358,1.402,2.092,0.275,69.851,55.864,17.519,15.947,20.389,22.769,115.338,73.5,114.251,45.598,58.743,45.34,-10.852,110.0,110.0,71.313,150.625,65.625,66.188,0.0,26.0,72.0,70.0,1000.0,500.0,0.024,97.938,71.813,71.438,0.012,70.313,150.625,65.563,73.125,40.375,43.25,72.0,70.0,1000.0,500.0,0.211,502.75,116.0,95.938,0.395,70.5,150.625,65.563,70.813,27.516,39.656,72.0,70.0,1000.0,500.0,0.211,505.0,114.188,88.125,0.166,69.75,150.625,64.875,75.063,61.469,45.844,72.0,70.0,1000.0,500.0,0.208,498.75,114.75,101.063,0.816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.5,532.0,530.5,302.0,530.5,533.5,525.5,0.598,-0.256,3.615,0.0,0.994,0.303,0.001,1.145,0.626,1.615
2062008,1034,1.0,1.0,1.0,1.0,83.709,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,303.279,23.026,13.049,0.0,80.0,65.0,1.4,1599.0,1722.256,1833.979,519.922,65.006,53.589,70.768,61.577,62.467,1.436,2.085,0.275,69.848,55.912,17.491,15.918,20.389,22.662,117.624,73.394,115.802,45.671,59.267,45.413,-10.852,110.0,110.0,71.188,150.625,65.625,66.188,0.0,26.156,72.0,70.0,1000.0,500.0,0.024,97.813,71.563,71.313,0.012,70.313,150.625,65.563,73.063,40.281,44.094,72.0,70.0,1000.0,500.0,0.204,497.0,115.625,95.625,0.387,70.5,150.625,65.625,70.313,27.344,39.656,72.0,70.0,1000.0,500.0,0.211,504.75,114.25,85.438,0.166,69.75,150.625,64.938,75.188,61.531,45.75,72.0,70.0,1000.0,500.0,0.208,500.0,114.75,101.25,0.815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.5,531.5,530.5,301.75,531.0,533.0,525.5,0.949,-0.248,6.06,0.0,1.006,0.303,0.0,1.119,0.692,1.591
2062008,1035,1.0,1.0,1.0,1.0,83.714,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,306.792,22.995,13.151,0.0,80.0,65.0,1.4,1598.688,1735.093,1828.436,522.804,65.006,53.589,70.768,61.467,62.467,1.413,2.06,0.264,69.884,55.874,17.491,15.889,20.441,22.662,118.583,73.181,117.279,45.598,58.953,45.34,-10.867,110.0,110.0,71.188,150.625,65.813,66.188,0.0,25.5,72.0,70.0,1000.0,500.0,0.026,103.438,71.563,71.313,0.012,70.313,150.625,65.625,72.938,40.156,43.125,72.0,70.0,1000.0,500.0,0.212,503.75,115.375,95.5,0.399,70.5,150.625,65.563,69.875,27.188,40.188,72.0,70.0,1000.0,500.0,0.208,501.0,114.25,84.0,0.167,69.75,150.625,64.875,75.375,61.625,45.813,72.0,70.0,1000.0,500.0,0.208,499.75,114.5,101.688,0.906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.5,531.5,530.5,301.75,531.0,533.0,525.5,0.66,-0.254,4.33,0.0,1.001,0.307,0.0,1.146,0.73,1.678
2062008,1036,1.0,1.0,1.0,1.0,83.717,0.0,50.0,50.0,50.0,1.0,1.0,991.8,303.279,23.047,13.093,0.0,80.0,65.0,1.4,1609.313,1695.192,1819.201,506.956,65.113,53.589,70.768,61.357,62.358,1.444,2.042,0.275,69.798,55.871,17.519,15.889,20.428,22.662,118.657,72.755,117.796,45.671,58.953,45.413,-10.852,110.0,110.0,71.063,150.625,65.5,66.313,0.0,25.297,72.0,70.0,1000.0,500.0,0.027,101.688,71.813,71.438,0.012,70.313,150.625,65.563,72.938,40.063,43.188,72.0,70.0,1000.0,500.0,0.212,501.25,115.75,95.25,0.394,70.313,150.625,65.563,69.813,27.063,40.406,72.0,70.0,1000.0,500.0,0.208,496.0,114.25,83.375,0.19,69.75,150.625,64.875,75.5,59.75,45.625,72.0,70.0,1000.0,500.0,0.209,501.75,114.313,101.813,0.893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.5,532.0,530.0,301.75,531.0,533.0,525.5,0.432,-0.254,2.865,0.0,0.992,0.303,0.001,1.167,0.848,1.614
2062008,1037,1.0,1.0,1.0,1.0,83.717,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,304.45,23.026,13.049,0.0,80.0,65.0,1.4,1589.875,1717.979,1819.201,514.158,65.006,53.589,70.768,61.467,62.358,1.421,2.106,0.26,69.816,55.867,17.519,15.889,20.454,22.769,117.034,72.649,115.802,45.598,58.953,45.34,-10.852,110.0,110.0,71.188,150.625,65.625,66.188,0.0,25.891,72.0,70.0,1000.0,500.0,0.024,98.188,71.813,71.438,0.012,70.313,150.625,65.563,73.063,39.969,43.5,72.0,70.0,1000.0,500.0,0.209,501.5,116.25,95.5,0.388,70.188,150.625,65.563,69.938,36.344,39.469,72.0,70.0,1000.0,500.0,0.213,506.0,114.25,83.375,0.212,69.75,150.625,64.875,75.5,61.781,45.938,72.0,70.0,1000.0,500.0,0.208,499.25,114.625,101.938,0.913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,533.5,531.5,530.5,301.75,531.0,533.0,525.5,0.639,-0.252,4.098,0.0,1.001,0.304,0.001,1.163,0.946,1.675
2062008,1038,1.0,1.0,1.0,1.0,83.76,0.0,50.0,50.0,50.0,1.0,1.0,977.749,302.108,22.995,13.093,0.0,80.0,65.0,1.4,1596.313,1646.884,1821.047,502.635,65.113,53.589,70.877,61.577,62.576,1.33,2.053,0.279,69.876,55.833,17.547,15.889,20.466,22.877,115.928,73.394,114.916,45.525,58.953,45.34,-10.852,110.0,110.0,71.188,150.625,65.813,66.188,0.0,26.078,72.0,70.0,1000.0,500.0,0.024,97.875,71.813,71.438,0.012,70.313,150.625,65.563,73.063,39.875,44.406,72.0,70.0,1000.0,500.0,0.205,492.75,116.25,95.625,0.388,70.313,150.625,65.563,70.313,26.891,39.656,72.0,70.0,1000.0,500.0,0.212,505.0,114.5,84.438,0.217,69.813,150.625,64.875,75.625,59.875,46.0,72.0,70.0,1000.0,500.0,0.208,499.0,114.625,102.063,0.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.5,532.0,530.0,301.75,531.0,533.0,525.5,0.547,-0.18,3.363,0.0,0.978,0.302,0.001,1.156,0.943,1.655
2062008,1039,1.0,1.0,1.0,1.0,83.717,0.0,50.0,50.0,50.0,1.0,1.0,991.8,304.45,22.974,13.078,0.0,80.0,65.0,1.4,1601.625,1649.721,1830.284,514.158,65.006,53.696,70.768,61.577,62.467,1.417,2.049,0.271,69.801,55.834,17.519,15.918,20.551,22.877,115.264,73.606,114.178,45.598,58.953,45.34,-10.867,110.0,110.0,71.188,150.625,65.813,66.188,0.0,26.234,72.0,70.0,1000.0,500.0,0.024,97.625,71.813,71.438,0.012,70.313,150.625,65.563,73.063,39.781,43.594,72.0,70.0,1000.0,500.0,0.211,497.75,115.625,95.625,0.397,70.188,150.625,65.563,70.375,36.188,39.844,72.0,70.0,1000.0,500.0,0.21,503.0,114.813,85.188,0.222,69.813,150.625,64.875,75.625,59.969,45.656,72.0,70.0,1000.0,500.0,0.209,501.0,114.563,101.938,0.902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,533.5,531.5,530.5,302.0,531.5,533.5,525.5,0.599,-0.253,3.606,0.0,0.992,0.304,0.001,1.148,0.951,1.646
2062008,1040,1.0,1.0,1.0,1.0,83.726,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,303.279,23.015,13.02,0.0,80.0,65.0,1.4,1601.625,1655.398,1828.436,508.396,65.113,53.696,70.768,61.577,62.576,1.398,2.028,0.257,69.838,55.869,17.491,15.889,20.667,22.877,117.403,73.287,115.581,45.743,58.848,45.413,-10.852,110.0,110.0,71.063,150.625,65.813,66.313,0.0,25.016,72.0,70.0,1000.0,500.0,0.028,105.875,71.813,71.438,0.012,70.313,150.625,65.563,73.063,39.688,43.625,72.0,70.0,1000.0,500.0,0.209,501.5,115.375,95.313,0.4,70.188,150.625,65.625,70.625,33.219,39.938,72.0,70.0,1000.0,500.0,0.211,503.0,114.875,85.813,0.225,69.813,150.625,64.938,75.625,60.031,45.875,72.0,70.0,1000.0,500.0,0.208,499.25,114.563,101.938,0.904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,533.0,532.0,530.0,301.75,531.5,533.5,526.0,0.951,-0.328,6.057,0.0,1.001,0.303,0.001,1.16,0.945,1.65
2062008,1041,1.0,1.0,1.0,1.0,83.738,0.0,50.0,50.0,50.0,1.0,1.0,974.236,302.108,23.047,13.064,0.0,80.0,65.0,1.4,1615.0,1627.038,1813.661,499.755,65.006,53.696,70.877,61.467,62.467,1.364,2.045,0.26,69.722,55.844,17.519,15.918,20.719,22.984,118.583,72.861,117.353,45.743,58.953,45.485,-10.852,110.0,110.0,71.188,150.625,65.813,66.188,0.0,25.688,72.0,70.0,1000.0,500.0,0.025,99.0,71.813,71.313,0.012,70.313,150.625,65.563,73.063,39.594,44.719,72.0,70.0,1000.0,500.0,0.202,491.75,116.0,95.313,0.39,70.313,150.625,65.625,70.625,26.578,40.438,72.0,70.0,1000.0,500.0,0.207,499.25,114.563,86.063,0.205,69.813,150.625,64.938,75.625,56.281,45.844,72.0,70.0,1000.0,500.0,0.208,499.25,115.0,102.25,0.896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,533.5,532.0,530.0,301.75,530.5,533.0,525.5,0.62,-0.255,4.093,0.0,0.974,0.302,0.001,1.166,0.845,1.651
2062008,1042,1.0,1.0,1.0,1.0,83.739,0.0,50.0,50.0,50.0,1.0,1.0,984.774,304.45,23.015,13.064,0.0,80.0,65.0,1.4,1604.625,1628.455,1822.895,508.396,65.006,53.696,70.877,61.467,62.467,1.421,2.088,0.271,69.729,55.853,17.602,15.832,20.771,22.984,118.288,72.329,117.353,45.743,58.953,45.485,-10.852,110.0,110.0,71.188,150.625,65.813,66.188,0.0,25.938,72.0,70.0,1000.0,500.0,0.024,98.125,71.813,71.438,0.011,70.313,150.625,65.563,73.063,39.469,43.125,72.0,70.0,1000.0,500.0,0.212,502.5,116.375,95.5,0.388,70.5,150.625,65.563,70.5,32.969,41.219,72.0,70.0,1000.0,500.0,0.202,492.75,114.875,85.938,0.2,69.813,150.625,64.875,75.813,60.094,45.406,72.0,70.0,1000.0,500.0,0.211,503.0,115.125,102.313,0.887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,533.5,531.5,530.5,301.75,531.0,533.0,525.5,0.468,-0.255,3.108,0.0,0.985,0.304,0.001,1.17,0.837,1.643
2062008,1043,1.0,1.0,1.0,1.0,83.741,0.0,50.0,50.0,50.0,1.0,1.0,992.971,304.45,22.995,13.078,0.0,80.0,65.0,1.4,1604.438,1635.54,1811.814,498.315,65.006,53.696,70.877,61.577,62.467,1.429,2.045,0.268,69.736,55.785,17.575,15.889,20.868,22.984,117.329,72.755,115.95,45.598,58.953,45.413,-10.852,110.0,110.0,71.188,150.625,65.813,66.188,0.0,26.109,72.0,70.0,1000.0,500.0,0.024,97.875,71.875,71.313,0.012,70.313,150.625,65.5,73.063,39.375,43.469,72.0,70.0,1000.0,500.0,0.21,502.25,116.25,95.813,0.393,70.5,150.625,65.563,70.375,26.313,40.938,72.0,70.0,1000.0,500.0,0.203,495.25,115.0,85.438,0.178,69.938,150.625,64.938,75.813,56.344,45.594,72.0,70.0,1000.0,500.0,0.209,500.25,114.938,102.313,0.894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,533.5,531.5,530.0,301.75,531.0,533.5,525.5,0.711,-0.181,4.581,0.0,0.993,0.304,0.001,1.161,0.761,1.632
2062008,1044,1.0,1.0,1.0,1.0,83.748,0.0,50.0,50.0,50.0,1.0,1.0,982.433,304.45,22.984,13.049,0.0,80.0,65.0,1.4,1604.438,1624.205,1824.742,491.116,65.113,53.911,70.985,61.797,62.467,1.417,2.042,0.271,69.826,55.843,17.602,15.861,20.978,22.984,116.223,73.287,115.137,45.743,59.057,45.413,-10.852,110.0,110.0,71.063,150.625,65.813,66.188,0.0,26.25,72.0,70.0,1000.0,500.0,0.024,98.125,71.813,71.313,0.012,70.313,150.625,65.5,73.063,39.25,44.625,72.0,70.0,1000.0,500.0,0.203,493.25,115.688,95.688,0.368,70.313,150.625,65.563,70.313,26.156,40.688,72.0,70.0,1000.0,500.0,0.206,495.5,114.813,85.125,0.179,69.938,150.625,64.938,75.625,56.375,45.438,72.0,70.0,1000.0,500.0,0.21,502.25,114.938,101.688,0.771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,533.5,531.5,530.5,301.75,531.0,533.5,525.0,0.581,-0.323,3.607,0.0,0.982,0.304,0.001,1.064,0.768,1.477
2062008,1045,1.0,1.0,1.0,1.0,83.811,0.0,50.0,50.0,50.0,1.0,1.0,991.8,304.45,23.036,13.107,0.0,80.0,65.0,1.4,1590.625,1662.496,1822.895,504.075,65.113,53.696,70.877,61.687,62.576,1.413,2.045,0.275,69.806,55.832,17.547,15.889,21.03,23.091,115.486,73.606,114.399,45.743,58.848,45.413,-10.852,110.0,110.0,71.188,150.625,65.625,66.188,0.0,24.844,72.0,70.0,1000.0,500.0,0.029,106.75,71.813,71.438,0.012,70.438,150.625,65.563,72.938,35.344,43.438,72.0,70.0,1000.0,500.0,0.21,501.25,115.063,95.0,0.355,70.5,150.625,65.563,70.25,26.047,41.0,72.0,70.0,1000.0,500.0,0.206,493.25,114.875,84.438,0.178,69.938,150.625,64.938,75.438,49.875,45.406,72.0,70.0,1000.0,500.0,0.21,501.5,115.0,100.875,0.763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.5,531.5,530.0,302.0,530.5,533.5,525.0,0.598,-0.33,3.619,0.0,0.992,0.304,0.001,1.03,0.783,1.558
2062008,1046,1.0,1.0,1.0,1.0,83.832,0.0,50.0,50.0,50.0,1.0,1.0,982.433,303.279,23.015,13.093,0.0,80.0,65.0,1.4,1607.375,1624.205,1819.201,522.804,65.113,53.803,70.985,61.467,62.467,1.383,2.021,0.271,69.821,55.841,17.519,15.918,21.03,23.091,116.592,73.287,114.842,45.743,59.057,45.413,-10.852,110.0,110.0,71.313,150.625,65.813,66.188,0.0,25.703,72.0,70.0,1000.0,500.0,0.025,99.063,71.813,71.438,0.012,70.313,150.625,65.563,72.813,39.0,43.094,72.0,70.0,1000.0,500.0,0.212,504.75,115.063,94.563,0.368,70.5,150.625,65.563,70.25,32.438,40.469,72.0,70.0,1000.0,500.0,0.209,497.25,114.5,84.0,0.202,69.938,150.625,64.938,75.375,56.406,45.375,72.0,70.0,1000.0,500.0,0.209,501.5,115.188,101.063,0.749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,533.0,531.5,530.0,301.75,530.5,533.5,525.0,0.93,-0.325,5.82,0.0,0.982,0.303,0.001,1.091,0.891,1.529
2062008,1047,1.0,1.0,1.0,1.0,83.745,0.0,50.0,50.0,50.0,1.0,1.0,997.655,303.279,22.953,13.078,0.0,80.0,65.0,1.4,1591.625,1661.076,1833.979,499.755,64.899,53.696,70.877,61.028,62.358,1.391,2.035,0.257,69.766,55.776,17.63,15.861,20.978,23.091,119.1,72.755,118.165,45.671,58.953,45.485,-10.852,110.0,110.0,71.188,150.625,65.813,66.188,0.0,25.969,72.0,70.0,1000.0,500.0,0.024,98.0,71.875,71.313,0.012,70.313,150.625,65.5,72.813,38.844,43.438,72.0,70.0,1000.0,500.0,0.209,502.0,115.688,94.375,0.371,70.5,150.625,65.563,70.313,32.344,39.781,72.0,70.0,1000.0,500.0,0.213,502.25,114.813,84.438,0.206,70.125,150.625,64.875,75.188,49.875,45.313,72.0,70.0,1000.0,500.0,0.209,501.0,115.125,100.875,0.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.0,532.0,530.0,301.75,531.0,533.5,525.5,0.463,-0.183,3.099,0.0,0.998,0.303,0.001,1.143,0.905,1.545
2062008,1048,1.0,1.0,1.0,1.0,83.629,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,304.45,23.005,13.035,0.0,80.0,65.0,1.4,1600.438,1719.405,1824.742,502.635,64.793,53.803,70.768,60.699,62.032,1.41,2.063,0.275,69.764,55.812,17.797,15.947,21.069,23.198,119.1,71.584,118.313,45.743,58.953,45.413,-10.852,110.0,110.0,71.313,150.625,65.625,66.188,0.0,26.172,72.0,70.0,1000.0,500.0,0.024,97.625,71.875,71.438,0.012,70.438,150.625,65.5,72.813,34.938,43.656,72.0,70.0,1000.0,500.0,0.208,501.0,116.0,94.563,0.369,70.313,150.625,65.438,70.313,32.219,39.625,72.0,70.0,1000.0,500.0,0.214,503.5,115.0,84.813,0.196,70.125,150.625,64.625,74.938,46.063,45.281,72.0,70.0,1000.0,500.0,0.209,501.0,115.0,100.625,0.696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.0,531.5,530.0,301.75,531.0,533.5,525.0,0.381,-0.326,2.614,0.0,1.001,0.304,0.001,1.143,0.855,1.446
2062008,1049,1.0,1.0,1.0,1.0,83.524,0.0,50.0,50.0,50.0,1.0,1.0,995.313,302.108,23.036,12.991,0.0,80.0,65.0,1.4,1599.625,1695.192,1830.284,505.516,64.58,53.803,70.768,60.589,61.923,1.398,2.085,0.279,69.764,55.794,17.88,15.947,21.102,23.198,117.772,71.371,116.688,45.743,59.057,45.485,-10.852,110.0,110.0,71.188,150.625,65.5,66.188,0.0,26.297,72.0,70.0,1000.0,500.0,0.024,98.188,71.875,71.313,0.011,70.438,150.625,65.375,72.75,34.813,43.375,72.0,70.0,1000.0,500.0,0.21,502.75,116.25,94.625,0.317,70.5,150.625,65.313,70.25,25.563,39.469,72.0,70.0,1000.0,500.0,0.213,506.0,115.0,84.688,0.193,70.25,150.625,64.438,74.75,46.0,45.313,72.0,70.0,1000.0,500.0,0.209,500.25,114.75,100.063,0.678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,533.0,532.0,530.0,302.0,530.5,533.5,525.0,0.538,-0.252,3.607,0.0,0.995,0.302,0.001,0.991,0.846,1.44
2062008,1050,1.0,1.0,1.0,1.0,83.398,0.0,50.0,50.0,50.0,1.0,1.0,995.313,305.621,22.963,13.137,0.0,80.0,65.0,1.4,1595.0,1719.405,1822.895,504.075,64.473,53.803,70.768,60.589,61.814,1.394,2.056,0.271,69.761,55.78,17.908,15.918,21.102,23.198,117.034,71.797,116.024,45.671,59.057,45.413,-10.867,110.0,110.0,71.188,150.625,65.438,66.125,0.0,24.641,72.0,70.0,1000.0,500.0,0.029,106.75,71.813,71.313,0.012,70.313,150.625,65.375,72.438,34.656,43.938,72.0,70.0,1000.0,500.0,0.208,498.75,115.938,93.813,0.314,70.5,150.625,65.188,69.875,25.422,39.906,72.0,70.0,1000.0,500.0,0.211,503.25,114.875,84.625,0.161,70.25,150.625,64.438,74.438,45.938,45.563,72.0,70.0,1000.0,500.0,0.207,497.75,114.625,100.0,0.702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,533.0,531.5,530.0,301.75,530.5,533.5,525.0,0.513,-0.253,3.351,0.0,0.995,0.306,0.001,1.004,0.704,1.484
2062008,1051,1.0,1.0,1.0,1.0,83.239,0.0,50.0,50.0,50.0,1.0,1.0,999.997,303.279,22.963,13.107,0.0,80.0,65.0,1.4,1599.5,1678.124,1815.507,511.277,64.366,53.803,70.768,60.589,61.814,1.425,2.056,0.264,69.736,55.799,17.992,15.947,21.179,23.198,116.223,72.223,115.211,45.743,58.953,45.485,-10.852,110.0,110.0,71.063,150.625,65.313,66.125,0.0,25.859,72.0,70.0,1000.0,500.0,0.024,98.063,71.813,71.438,0.012,70.438,150.625,65.25,72.25,34.5,43.219,72.0,70.0,1000.0,500.0,0.211,503.0,115.625,92.938,0.308,70.5,150.625,65.188,69.563,25.266,39.906,72.0,70.0,1000.0,500.0,0.211,503.25,114.5,84.125,0.134,70.25,150.625,64.313,74.375,45.875,45.563,72.0,70.0,1000.0,500.0,0.208,498.0,114.938,99.5,0.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,533.0,531.5,530.0,301.75,531.0,533.0,525.0,0.528,-0.256,3.358,0.0,1.0,0.303,0.001,1.01,0.588,1.399
2062008,1052,1.0,1.0,1.0,1.0,83.064,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,303.279,22.984,13.151,0.0,80.0,65.0,1.4,1599.5,1665.336,1822.895,504.075,64.26,53.803,70.66,60.589,61.705,1.421,2.095,0.268,69.7,55.771,18.047,15.976,21.205,23.305,115.117,72.01,114.104,45.598,59.057,45.485,-10.852,110.0,110.0,71.188,150.625,65.313,66.0,0.0,26.063,72.0,70.0,1000.0,500.0,0.024,97.75,71.813,71.438,0.012,70.313,150.625,65.063,72.125,34.406,43.531,72.0,70.0,1000.0,500.0,0.209,501.5,115.063,92.625,0.318,70.313,150.625,65.0,69.063,31.672,40.188,72.0,70.0,1000.0,500.0,0.208,501.25,114.25,82.938,0.161,70.25,150.625,64.313,74.125,45.813,45.25,72.0,70.0,1000.0,500.0,0.209,500.5,115.0,98.875,0.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,533.0,531.5,530.0,301.75,530.5,533.5,525.0,0.54,-0.11,3.366,0.0,1.005,0.303,0.001,1.031,0.729,1.375
2062008,1053,1.0,1.0,1.0,1.0,82.96,0.0,50.0,50.0,50.0,1.0,1.0,988.287,304.45,23.005,13.064,0.0,80.0,65.0,1.4,1605.25,1651.14,1815.507,508.396,64.26,53.803,70.66,60.589,61.705,1.421,2.074,0.268,69.696,55.759,18.047,15.976,21.283,23.305,116.592,71.903,114.768,45.816,59.057,45.558,-10.852,110.0,110.0,71.188,150.625,65.313,66.0,0.0,26.219,72.0,70.0,1000.0,500.0,0.024,97.75,71.563,71.438,0.012,70.313,150.625,65.063,71.938,38.063,43.125,72.0,70.0,1000.0,500.0,0.211,503.25,114.938,92.188,0.306,70.313,150.625,65.0,69.188,34.438,41.25,72.0,70.0,1000.0,500.0,0.202,492.75,114.188,82.25,0.187,70.313,150.625,64.25,73.75,42.969,45.375,72.0,70.0,1000.0,500.0,0.208,499.75,115.125,98.313,0.565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,533.0,531.5,530.0,301.75,531.0,533.0,525.5,0.939,-0.255,6.063,0.0,0.988,0.304,0.0,1.006,0.864,1.373
2062008,1054,1.0,1.0,1.0,1.0,82.887,0.0,50.0,50.0,50.0,1.0,1.0,989.458,302.108,23.047,13.078,0.0,80.0,65.0,1.4,1600.625,1668.177,1828.436,508.396,64.473,53.803,70.66,61.138,61.814,1.379,2.01,0.271,69.74,55.758,18.019,16.033,21.38,23.412,117.92,71.797,117.131,45.743,58.953,45.413,-10.852,110.0,110.0,71.188,150.625,65.313,65.938,0.0,25.047,72.0,70.0,1000.0,500.0,0.028,105.938,71.813,71.438,0.012,70.313,150.625,65.063,71.813,37.938,43.281,72.0,70.0,1000.0,500.0,0.209,501.5,115.063,92.0,0.32,70.313,150.625,65.0,69.375,31.5,40.219,72.0,70.0,1000.0,500.0,0.211,498.5,114.25,82.813,0.188,70.313,150.625,64.313,73.625,42.875,45.688,72.0,70.0,1000.0,500.0,0.207,498.25,115.0,98.313,0.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,533.0,531.5,530.0,301.75,531.0,533.0,525.0,0.394,-0.327,2.626,0.0,0.989,0.302,0.001,1.067,0.855,1.389
2062008,1055,1.0,1.0,1.0,1.0,82.828,0.0,50.0,50.0,50.0,1.0,1.0,988.287,302.108,23.026,13.107,0.0,80.0,65.0,1.4,1603.875,1651.14,1819.201,512.718,64.473,53.911,70.66,61.248,61.923,1.421,2.074,0.268,69.711,55.777,17.964,16.033,21.484,23.412,116.371,72.223,114.99,45.743,59.057,45.485,-10.852,110.0,110.0,71.188,150.625,65.313,65.938,0.0,25.656,72.0,70.0,1000.0,500.0,0.025,99.313,71.813,71.438,0.012,70.313,150.625,65.063,71.813,34.063,44.406,72.0,70.0,1000.0,500.0,0.204,492.0,115.625,92.0,0.314,70.313,150.625,65.0,69.563,31.391,39.375,72.0,70.0,1000.0,500.0,0.214,505.5,114.375,83.375,0.189,70.313,150.625,64.313,73.563,42.781,45.563,72.0,70.0,1000.0,500.0,0.208,500.25,114.75,98.188,0.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,533.0,531.5,530.0,302.0,530.0,533.0,525.0,0.72,-0.254,4.595,0.0,0.988,0.302,0.001,1.072,0.847,1.334
2062008,1056,1.0,1.0,1.0,1.0,82.794,0.0,50.0,50.0,50.0,1.0,1.0,992.971,303.279,23.036,13.064,0.0,80.0,65.0,1.4,1597.063,1672.439,1833.979,521.363,64.58,53.803,70.552,61.357,62.032,1.425,2.067,0.268,69.762,55.822,17.936,16.033,21.51,23.412,115.264,72.329,114.325,45.743,59.057,45.558,-10.852,110.0,110.0,71.188,150.625,65.313,65.938,0.0,26.047,72.0,70.0,1000.0,500.0,0.024,97.625,71.813,71.313,0.012,70.438,150.625,65.25,71.938,37.719,43.281,72.0,70.0,1000.0,500.0,0.211,502.75,115.938,92.313,0.314,70.5,150.625,65.188,69.563,24.75,39.469,72.0,70.0,1000.0,500.0,0.213,505.75,114.563,83.5,0.179,70.375,150.625,64.625,73.563,42.688,45.594,72.0,70.0,1000.0,500.0,0.208,499.25,114.5,97.813,0.499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,533.0,531.5,530.0,301.75,530.0,533.0,525.0,0.504,-0.182,3.127,0.0,0.993,0.303,0.001,1.072,0.804,1.204
2062008,1057,1.0,1.0,1.0,1.0,82.773,0.0,50.0,50.0,50.0,1.0,1.0,990.629,303.279,23.057,13.093,0.0,80.0,65.0,1.4,1591.313,1659.656,1837.674,504.075,64.686,53.803,70.552,61.577,62.249,1.36,1.985,0.268,69.864,55.775,17.853,16.033,21.536,23.52,119.911,73.074,118.534,45.816,59.057,45.558,-10.852,110.0,110.0,71.188,150.625,65.438,66.0,0.0,26.25,72.0,70.0,1000.0,500.0,0.024,97.5,71.813,71.313,0.012,70.438,150.625,65.25,72.125,33.781,43.969,72.0,70.0,1000.0,500.0,0.207,498.5,116.0,92.5,0.311,70.625,150.625,65.313,69.375,24.578,39.781,72.0,70.0,1000.0,500.0,0.211,504.5,114.5,83.5,0.148,70.313,150.625,64.438,73.125,42.594,45.625,72.0,70.0,1000.0,500.0,0.208,499.5,114.125,96.625,0.495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,532.5,531.5,530.0,301.75,531.5,533.0,525.0,0.678,-0.255,4.583,0.0,0.991,0.303,0.001,1.056,0.663,1.253
2062008,1058,1.0,1.0,1.0,1.0,82.784,0.0,50.0,50.0,50.0,1.0,1.0,995.313,304.45,23.036,13.078,0.0,80.0,65.0,1.4,1591.313,1673.86,1824.742,508.396,64.793,53.803,70.552,61.577,62.358,1.379,2.102,0.271,69.848,55.851,17.769,16.091,21.562,23.52,116.002,72.755,114.842,45.671,58.953,45.485,-10.852,110.0,110.0,71.313,150.625,65.438,65.938,0.0,25.625,72.0,70.0,1000.0,500.0,0.026,102.75,71.813,71.438,0.012,70.438,150.625,65.25,72.125,33.625,44.063,72.0,70.0,1000.0,500.0,0.209,495.5,115.938,92.625,0.329,70.5,150.625,65.313,69.188,24.422,40.031,72.0,70.0,1000.0,500.0,0.208,501.75,114.5,83.0,0.147,70.375,150.625,64.75,73.0,39.594,45.5,72.0,70.0,1000.0,500.0,0.209,501.0,113.938,96.438,0.478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.0,531.5,530.0,301.75,531.5,533.0,525.0,0.618,-0.183,3.862,0.0,0.995,0.304,0.001,1.108,0.669,1.21
2062008,1059,1.0,1.0,1.0,1.0,82.804,0.0,50.0,50.0,50.0,1.0,1.0,999.997,304.45,23.047,13.151,0.0,80.0,65.0,1.4,1606.375,1669.598,1833.979,518.481,64.899,53.803,70.552,61.577,62.467,1.421,2.06,0.268,69.824,55.812,17.797,16.091,21.601,23.627,117.034,72.755,115.876,45.743,59.162,45.485,-10.852,110.0,110.0,71.188,150.625,65.5,65.938,0.0,25.047,72.0,70.0,1000.0,500.0,0.028,103.188,71.875,71.313,0.012,70.438,150.625,65.25,72.125,33.469,43.438,72.0,70.0,1000.0,500.0,0.21,502.25,115.625,92.625,0.312,70.5,150.625,65.313,69.063,24.266,40.281,72.0,70.0,1000.0,500.0,0.207,500.25,114.25,82.375,0.144,70.5,150.625,64.75,72.938,39.469,45.688,72.0,70.0,1000.0,500.0,0.208,499.0,113.938,95.938,0.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,532.5,531.5,529.5,301.75,531.0,533.0,525.0,0.603,-0.253,3.856,0.0,1.0,0.304,0.001,1.037,0.664,1.223
2062008,1100,1.0,1.0,1.0,1.0,82.835,0.0,50.0,50.0,50.0,1.0,1.0,982.433,304.45,23.047,13.151,0.0,80.0,65.0,1.4,1599.75,1639.793,1819.201,512.718,65.006,53.803,70.552,61.687,62.467,1.387,2.077,0.275,69.783,55.832,17.797,16.062,21.724,23.734,115.486,73.074,114.251,45.743,59.162,45.485,-10.852,110.0,110.0,71.188,150.625,65.625,66.0,0.0,25.953,72.0,70.0,1000.0,500.0,0.024,97.875,71.875,71.438,0.012,70.438,150.625,65.375,71.938,33.313,43.094,72.0,70.0,1000.0,500.0,0.211,504.0,115.313,92.313,0.28,70.5,150.625,65.438,69.0,24.109,41.063,72.0,70.0,1000.0,500.0,0.201,493.75,113.938,82.125,0.13,70.375,150.625,64.75,72.938,39.313,45.75,72.0,70.0,1000.0,500.0,0.209,499.75,113.938,95.563,0.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,532.5,531.0,530.0,301.75,530.5,533.0,525.0,0.671,-0.253,4.114,0.0,0.982,0.304,0.001,0.931,0.598,1.204
2062008,1101,1.0,1.0,1.0,1.0,82.838,0.0,50.0,50.0,50.0,1.0,1.0,984.774,302.108,23.057,13.078,0.0,80.0,65.0,1.4,1599.75,1646.884,1811.814,501.195,65.006,54.018,70.66,61.687,62.576,1.413,2.021,0.279,69.839,55.831,17.769,16.119,21.931,23.734,119.616,73.074,118.239,45.743,59.057,45.485,-10.852,110.0,110.0,71.188,150.625,65.625,66.0,0.0,26.172,72.0,70.0,1000.0,500.0,0.024,97.563,71.813,71.438,0.012,70.563,150.625,65.375,71.938,33.156,43.688,72.0,70.0,1000.0,500.0,0.208,500.25,114.75,91.563,0.275,70.5,150.625,65.438,68.75,30.453,41.219,72.0,70.0,1000.0,500.0,0.204,491.75,113.875,82.0,0.109,70.5,150.625,64.75,72.875,36.281,45.938,72.0,70.0,1000.0,500.0,0.207,498.5,113.938,95.563,0.429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,532.5,531.0,529.5,301.75,531.0,533.0,525.0,0.682,-0.253,4.583,0.0,0.985,0.302,0.001,0.922,0.502,1.14
2062008,1102,1.0,1.0,1.0,1.0,82.839,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,305.621,23.036,13.064,0.0,80.0,65.0,1.4,1594.688,1682.389,1833.979,508.396,65.006,53.911,70.443,61.687,62.576,1.41,2.092,0.257,69.815,55.865,17.797,16.148,22.08,23.841,116.002,73.074,114.768,45.743,59.162,45.558,-10.867,110.0,110.0,71.063,150.625,65.625,66.125,0.0,25.344,72.0,70.0,1000.0,500.0,0.027,104.0,71.875,71.313,0.012,70.563,150.625,65.375,71.75,29.344,43.25,72.0,70.0,1000.0,500.0,0.211,503.25,114.563,90.938,0.292,70.5,150.625,65.563,68.438,30.297,39.594,72.0,70.0,1000.0,500.0,0.214,502.75,113.625,81.75,0.109,70.5,150.625,64.875,72.563,36.156,46.156,72.0,70.0,1000.0,500.0,0.206,498.25,114.0,94.688,0.383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,532.5,531.0,529.5,301.75,530.5,532.5,525.0,0.662,-0.18,4.108,0.0,1.007,0.306,0.001,0.997,0.502,1.07
2062008,1103,1.0,1.0,1.0,1.0,82.9,0.0,50.0,50.0,50.0,1.0,1.0,984.774,303.279,23.099,13.064,0.0,80.0,65.0,1.4,1603.375,1676.703,1822.895,508.396,65.113,53.911,70.443,61.687,62.576,1.394,2.017,0.268,69.771,55.817,17.825,16.177,22.268,23.948,116.739,72.968,115.802,45.816,59.162,45.558,-10.852,110.0,110.0,71.313,150.625,65.625,66.0,0.0,25.359,72.0,70.0,1000.0,500.0,0.026,101.063,71.875,71.438,0.012,70.563,150.625,65.5,71.75,32.844,43.156,72.0,70.0,1000.0,500.0,0.21,503.75,114.75,90.688,0.276,70.5,150.625,65.438,68.313,23.656,39.688,72.0,70.0,1000.0,500.0,0.214,502.25,113.563,81.438,0.135,70.688,150.625,64.938,72.375,28.422,45.875,72.0,70.0,1000.0,500.0,0.209,501.0,114.125,93.5,0.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,532.5,531.0,529.5,301.75,530.5,532.5,524.5,0.494,-0.253,3.127,0.0,0.985,0.303,0.001,0.96,0.627,0.874
2062008,1104,1.0,1.0,1.0,1.0,82.923,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,302.108,23.015,13.078,0.0,80.0,65.0,1.4,1591.563,1675.281,1821.047,517.04,65.113,54.018,70.443,61.797,62.685,1.425,2.067,0.268,69.766,55.774,17.797,16.206,22.385,24.056,115.559,73.287,114.325,45.889,59.057,45.558,-10.852,110.0,110.0,71.188,150.625,65.875,66.125,0.0,25.938,72.0,70.0,1000.0,500.0,0.024,97.875,71.813,71.438,0.012,70.563,150.625,65.5,71.75,29.016,43.813,72.0,70.0,1000.0,500.0,0.208,499.75,114.563,90.688,0.273,70.5,150.625,65.625,68.563,23.516,39.438,72.0,70.0,1000.0,500.0,0.213,506.75,113.313,81.0,0.13,70.688,150.625,64.938,71.875,28.188,46.063,72.0,70.0,1000.0,500.0,0.208,499.25,113.938,90.813,0.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,532.5,531.0,529.5,301.5,530.0,532.5,524.5,0.672,-0.329,4.105,0.0,1.005,0.302,0.001,0.942,0.608,0.806
2062008,1105,1.0,1.0,1.0,1.0,82.943,0.0,50.0,50.0,50.0,1.0,1.0,997.655,302.108,23.099,13.107,0.0,80.0,65.0,1.4,1597.188,1676.703,1824.742,511.277,65.113,53.911,70.443,61.797,62.685,1.41,1.946,0.275,69.88,55.82,17.825,16.235,22.372,24.163,119.985,73.287,118.682,45.889,59.057,45.558,-10.852,110.0,110.0,71.188,150.625,65.813,66.125,0.0,26.156,72.0,70.0,1000.0,500.0,0.024,97.438,71.875,71.438,0.012,70.563,150.625,65.5,71.75,32.469,43.438,72.0,70.0,1000.0,500.0,0.21,501.5,114.5,90.375,0.238,70.625,150.625,65.625,68.688,19.578,39.625,72.0,70.0,1000.0,500.0,0.213,505.25,113.563,81.0,0.13,70.5,150.625,64.938,71.438,27.953,46.063,72.0,70.0,1000.0,500.0,0.208,499.75,113.875,88.25,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,533.0,531.0,529.5,301.75,530.5,532.5,524.5,0.645,-0.329,4.344,0.0,0.998,0.302,0.001,0.83,0.612,0.882
2062008,1106,1.0,1.0,1.0,1.0,82.963,0.0,50.0,50.0,50.0,1.0,1.0,996.484,302.108,23.099,13.064,0.0,80.0,65.0,1.4,1597.188,1663.916,1817.354,509.837,65.113,53.911,70.335,61.687,62.685,1.429,2.077,0.275,69.749,55.816,17.741,16.235,22.184,24.056,118.731,73.074,117.796,45.816,59.057,45.631,-10.852,110.0,110.0,71.188,150.625,65.625,66.125,0.0,26.281,72.0,70.0,1000.0,500.0,0.024,97.75,71.813,71.313,0.012,70.563,150.625,65.5,71.313,28.641,44.719,72.0,70.0,1000.0,500.0,0.203,490.5,114.5,89.5,0.224,70.625,150.625,65.625,68.563,19.406,39.469,72.0,70.0,1000.0,500.0,0.213,506.0,113.625,81.0,0.096,70.813,150.625,64.938,71.125,24.844,45.469,72.0,70.0,1000.0,500.0,0.211,503.5,113.5,87.5,0.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.0,531.0,529.5,301.75,530.5,532.5,524.5,0.473,-0.183,3.119,0.0,0.996,0.302,0.001,0.81,0.453,0.737
2062008,1107,1.0,1.0,1.0,1.0,83.036,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,303.279,23.089,13.02,0.0,80.0,65.0,1.4,1591.688,1680.967,1835.827,506.956,65.219,53.911,70.335,61.687,62.576,1.417,1.992,0.268,69.778,55.801,17.769,16.263,22.171,24.056,118.583,72.861,117.353,45.889,59.057,45.558,-10.867,110.0,110.0,71.188,150.625,65.625,66.188,0.0,24.75,72.0,70.0,1000.0,500.0,0.029,106.813,71.813,71.313,0.012,70.563,150.625,65.563,71.25,28.453,43.563,72.0,70.0,1000.0,500.0,0.209,500.75,114.375,88.313,0.218,70.625,150.625,65.625,68.125,19.219,39.938,72.0,70.0,1000.0,500.0,0.211,503.0,113.313,81.125,0.069,70.813,150.625,64.938,70.625,24.578,45.875,72.0,70.0,1000.0,500.0,0.209,499.75,113.375,85.938,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,532.5,531.0,529.0,301.75,530.0,532.5,524.5,0.621,-0.327,4.101,0.0,1.002,0.303,0.001,0.821,0.321,0.746
2062008,1108,1.0,1.0,1.0,1.0,83.014,0.0,50.0,50.0,50.0,1.0,1.0,988.287,305.621,23.047,13.049,0.0,80.0,65.0,1.4,1611.0,1658.236,1808.121,499.755,65.113,53.803,70.335,61.797,62.685,1.383,2.045,0.268,69.786,55.826,17.769,16.292,22.145,24.163,117.698,73.394,116.54,45.816,59.057,45.631,-10.852,110.0,110.0,71.313,150.625,65.813,66.188,0.0,25.797,72.0,70.0,1000.0,500.0,0.024,98.438,71.875,71.438,0.012,70.563,150.625,65.563,71.188,28.266,43.219,72.0,70.0,1000.0,500.0,0.211,503.0,114.5,87.813,0.221,70.625,150.625,65.625,67.75,19.031,40.531,72.0,70.0,1000.0,500.0,0.205,498.75,113.063,81.0,0.069,70.938,150.625,65.0,70.188,20.531,45.719,72.0,70.0,1000.0,500.0,0.209,501.0,113.25,84.0,0.177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.0,530.5,529.5,301.5,530.5,532.5,524.5,0.602,-0.182,3.855,0.0,0.988,0.306,0.001,0.853,0.32,0.749
2062008,1109,1.0,1.0,1.0,1.0,83.095,0.0,50.0,50.0,50.0,1.0,1.0,988.287,302.108,23.057,13.078,0.0,80.0,65.0,1.4,1593.938,1651.14,1817.354,505.516,65.219,53.803,70.226,61.906,62.685,1.402,2.067,0.271,69.82,55.856,17.741,16.292,22.041,24.056,117.256,73.819,116.097,45.743,59.162,45.558,-10.852,110.0,110.0,71.188,150.625,65.813,66.313,0.0,26.078,72.0,70.0,1000.0,500.0,0.024,97.563,71.813,71.438,0.012,70.563,150.625,65.563,71.188,28.094,43.469,72.0,70.0,1000.0,500.0,0.21,501.75,114.188,87.5,0.22,70.5,150.625,65.625,67.563,22.656,40.875,72.0,70.0,1000.0,500.0,0.203,495.75,112.563,80.625,0.069,70.813,150.625,65.0,70.0,24.031,45.781,72.0,70.0,1000.0,500.0,0.209,500.0,112.938,83.188,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,533.0,530.5,529.5,301.75,530.0,532.5,524.5,0.615,-0.18,3.86,0.0,0.988,0.302,0.001,0.849,0.319,0.779
2062008,1110,1.0,1.0,1.0,1.0,83.14,0.0,50.0,50.0,50.0,1.0,1.0,989.458,305.621,23.078,13.049,0.0,80.0,65.0,1.4,1605.188,1646.884,1821.047,501.195,65.219,54.018,70.226,62.016,62.685,1.421,2.067,0.268,69.773,55.845,17.741,16.35,22.002,24.163,116.592,73.606,115.433,45.961,58.953,45.704,-10.867,110.0,110.0,71.313,150.625,65.875,66.188,0.0,26.297,72.0,70.0,1000.0,500.0,0.024,97.438,71.875,71.438,0.012,70.563,150.625,65.563,71.188,27.906,43.219,72.0,70.0,1000.0,500.0,0.211,503.25,114.375,87.25,0.219,70.5,150.625,65.688,67.375,29.016,41.344,72.0,70.0,1000.0,500.0,0.203,492.5,112.438,79.813,0.069,70.813,150.625,65.0,70.0,23.766,45.656,72.0,70.0,1000.0,500.0,0.209,501.5,112.875,82.938,0.182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,533.0,530.5,529.0,302.0,529.5,532.5,524.5,0.622,-0.258,3.865,0.0,0.989,0.306,0.001,0.859,0.326,0.788
2062008,1111,1.0,1.0,1.0,1.0,83.177,0.0,50.0,50.0,50.0,1.0,1.0,997.655,305.621,23.068,13.035,0.0,80.0,65.0,1.4,1605.188,1661.076,1833.979,515.599,65.219,53.803,70.118,61.906,62.794,1.417,2.056,0.275,69.772,55.85,17.714,16.378,22.171,24.27,116.149,73.5,114.99,45.889,59.162,45.631,-10.852,110.0,110.0,71.313,150.625,65.875,66.188,0.0,24.75,72.0,70.0,1000.0,500.0,0.029,105.688,71.875,71.313,0.012,70.563,150.625,65.563,71.063,31.375,43.531,72.0,70.0,1000.0,500.0,0.208,501.5,114.375,86.813,0.224,70.5,150.625,65.688,67.438,22.328,41.094,72.0,70.0,1000.0,500.0,0.201,494.25,112.75,78.438,0.109,70.688,150.625,65.0,69.875,26.375,45.438,72.0,70.0,1000.0,500.0,0.21,502.25,112.625,82.875,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,533.0,530.5,529.0,301.75,530.0,532.0,524.0,0.627,-0.253,3.864,0.0,0.998,0.306,0.001,0.893,0.541,0.775
2062008,1112,1.0,1.0,1.0,1.0,83.27,0.0,50.0,50.0,50.0,1.0,1.0,983.603,305.621,23.057,13.02,0.0,80.0,65.0,1.4,1604.125,1635.54,1819.201,495.435,65.326,53.803,70.118,61.797,62.794,1.398,2.099,0.271,69.733,55.819,17.769,16.378,22.197,24.377,115.559,73.287,114.399,45.889,59.057,45.631,-10.852,110.0,110.0,71.313,150.625,65.813,66.188,0.0,25.859,72.0,70.0,1000.0,500.0,0.024,98.125,71.875,71.438,0.012,70.563,150.625,65.563,71.063,31.203,43.875,72.0,70.0,1000.0,500.0,0.205,499.25,114.375,86.625,0.211,70.625,150.625,65.625,67.875,18.375,41.156,72.0,70.0,1000.0,500.0,0.204,492.5,113.188,78.125,0.085,70.813,150.625,65.0,69.688,23.266,45.438,72.0,70.0,1000.0,500.0,0.21,502.0,112.313,82.625,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,533.0,530.0,529.0,301.75,529.5,532.5,524.0,0.633,-0.255,3.866,0.0,0.984,0.306,0.001,0.847,0.431,0.807
2062008,1113,1.0,1.0,1.0,1.0,83.263,0.0,50.0,50.0,50.0,1.0,1.0,989.458,304.45,23.047,13.049,0.0,80.0,65.0,1.4,1607.5,1622.789,1824.742,504.075,65.219,53.911,70.118,61.687,62.685,1.425,2.07,0.26,69.772,55.802,17.853,16.407,22.32,24.377,115.043,73.074,113.882,45.743,59.162,45.485,-10.867,110.0,110.0,71.188,150.625,65.875,66.313,0.0,26.125,72.0,70.0,1000.0,500.0,0.024,97.563,71.875,71.438,0.012,70.563,150.625,65.563,70.938,27.391,43.156,72.0,70.0,1000.0,500.0,0.211,503.25,114.063,86.25,0.213,70.625,150.625,65.625,67.563,18.172,40.313,72.0,70.0,1000.0,500.0,0.209,498.5,112.75,78.438,0.026,70.813,150.625,65.0,69.688,23.031,45.469,72.0,70.0,1000.0,500.0,0.209,501.5,112.313,82.625,0.178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.5,530.0,529.0,301.75,531.0,532.0,524.5,0.638,-0.251,3.868,0.0,0.989,0.304,0.001,0.857,0.129,0.765
