DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,1114,1.0,1.0,1.0,1.0,83.302,0.0,50.0,50.0,50.0,1.0,1.0,990.629,305.621,23.057,13.035,0.0,80.0,65.0,1.4,1593.313,1636.958,1828.436,506.956,65.219,54.018,70.118,61.797,62.576,1.398,2.003,0.257,69.802,55.866,17.88,16.407,22.411,24.484,117.772,72.861,115.876,44.726,59.162,44.61,-10.852,110.0,110.0,71.188,150.625,65.875,66.5,0.0,25.797,72.0,70.0,1000.0,500.0,0.025,101.313,71.875,71.438,0.012,70.563,150.625,65.625,71.063,27.188,43.938,72.0,70.0,1000.0,500.0,0.207,498.0,113.938,86.188,0.22,70.625,150.625,65.625,67.125,17.969,39.438,72.0,70.0,1000.0,500.0,0.213,505.75,112.125,78.5,0.026,70.688,150.625,65.0,69.688,25.641,45.813,72.0,70.0,1000.0,500.0,0.207,498.25,112.188,82.563,0.183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,533.0,530.5,529.0,301.75,531.0,532.0,524.0,0.973,-0.105,6.314,0.0,0.991,0.306,0.001,0.883,0.126,0.784
2062008,1115,1.0,1.0,1.0,1.0,83.346,0.0,50.0,50.0,50.0,1.0,1.0,998.826,305.621,23.047,13.093,0.0,80.0,65.0,1.4,1599.25,1659.656,1821.047,514.158,65.219,54.018,70.118,61.906,62.685,1.421,2.053,0.264,69.806,55.831,17.88,16.436,22.683,24.591,119.395,72.755,118.091,44.29,59.162,44.1,-10.852,110.0,110.0,71.313,150.625,65.875,66.188,0.0,24.672,72.0,70.0,1000.0,500.0,0.029,105.625,71.875,71.313,0.012,70.563,150.625,65.563,71.063,27.016,43.531,72.0,70.0,1000.0,500.0,0.21,501.5,113.75,86.188,0.175,70.5,150.625,65.625,66.875,21.578,39.719,72.0,70.0,1000.0,500.0,0.211,504.75,111.5,78.75,0.026,70.813,150.625,65.0,69.688,22.531,45.688,72.0,70.0,1000.0,500.0,0.208,499.5,111.938,82.438,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,533.0,530.0,529.0,302.0,529.5,532.0,524.0,0.644,-0.167,4.339,0.0,0.999,0.306,0.001,0.698,0.123,0.619
2062008,1116,1.0,1.0,1.0,1.0,83.388,0.0,50.0,50.0,50.0,1.0,1.0,997.655,304.45,23.089,13.035,0.0,80.0,65.0,1.4,1599.25,1621.373,1819.201,511.277,65.219,54.125,70.118,61.797,62.685,1.406,2.085,0.264,69.895,55.834,17.908,16.407,22.696,24.806,119.173,72.649,118.091,44.072,59.162,43.881,-10.852,110.0,110.0,71.188,150.625,65.875,66.313,0.0,25.859,72.0,70.0,1000.0,500.0,0.024,97.813,71.875,71.313,0.012,70.563,150.625,65.625,70.625,26.813,43.25,72.0,70.0,1000.0,500.0,0.21,502.25,113.875,85.938,0.156,70.5,150.625,65.625,66.625,21.422,40.188,72.0,70.0,1000.0,500.0,0.208,501.25,110.75,78.875,0.055,70.688,150.625,65.0,69.563,25.141,45.719,72.0,70.0,1000.0,500.0,0.208,499.25,111.75,81.938,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,533.5,530.0,529.0,301.75,530.0,532.0,524.0,0.537,-0.165,3.607,0.0,0.998,0.304,0.001,0.63,0.254,0.626
2062008,1117,1.0,1.0,1.0,1.0,83.43,0.0,50.0,50.0,50.0,1.0,1.0,994.142,304.45,23.089,13.02,0.0,80.0,65.0,1.4,1607.563,1627.038,1822.895,506.956,65.219,54.018,70.118,62.016,62.685,1.413,2.056,0.264,69.817,55.846,17.853,16.465,22.527,24.806,118.805,73.074,117.5,43.854,59.162,43.662,-10.867,110.0,110.0,71.188,150.625,65.875,66.188,0.0,26.047,72.0,70.0,1000.0,500.0,0.024,97.688,71.875,71.438,0.012,70.563,150.625,65.625,70.375,30.281,43.906,72.0,70.0,1000.0,500.0,0.205,498.5,113.563,84.688,0.156,70.5,150.625,65.625,66.563,27.797,40.125,72.0,70.0,1000.0,500.0,0.208,501.5,110.313,78.75,0.091,70.688,150.625,65.25,69.313,32.469,45.344,72.0,70.0,1000.0,500.0,0.21,501.5,111.563,81.063,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.5,530.0,528.5,301.75,530.0,531.5,524.0,0.659,-0.163,4.351,0.0,0.994,0.304,0.001,0.651,0.416,0.64
2062008,1118,1.0,1.0,1.0,1.0,83.564,0.0,50.0,50.0,50.0,1.0,1.0,996.484,305.621,23.099,12.991,0.0,80.0,65.0,1.4,1606.813,1600.147,1830.284,498.315,65.433,54.125,70.01,62.126,62.902,1.368,2.088,0.264,69.955,55.853,17.853,16.493,22.45,24.913,118.067,73.926,116.836,43.708,59.057,43.517,-10.852,110.0,110.0,71.188,150.625,65.875,66.313,0.0,25.828,72.0,70.0,1000.0,500.0,0.025,100.75,71.875,71.313,0.012,70.563,150.625,65.625,70.0,26.453,43.531,72.0,70.0,1000.0,500.0,0.208,500.0,113.438,83.5,0.156,70.625,150.625,65.688,66.938,17.328,40.75,72.0,70.0,1000.0,500.0,0.205,497.0,111.313,74.938,0.091,70.688,150.625,65.25,69.125,32.219,45.625,72.0,70.0,1000.0,500.0,0.208,499.0,111.5,80.563,0.155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.5,530.0,528.5,301.75,529.5,532.0,524.5,0.644,-0.162,4.107,0.0,0.996,0.306,0.001,0.675,0.479,0.694
2062008,1119,1.0,1.0,1.0,1.0,83.644,0.0,50.0,50.0,50.0,1.0,1.0,981.262,305.621,23.005,13.02,0.0,80.0,65.0,1.4,1602.5,1593.079,1821.047,483.919,65.433,54.018,70.01,62.016,62.902,1.413,2.077,0.275,69.934,55.932,17.714,16.493,22.527,24.806,117.624,74.139,116.54,43.636,58.953,43.444,-10.852,110.0,110.0,71.188,150.625,66.0,66.313,0.0,24.984,72.0,70.0,1000.0,500.0,0.028,103.563,71.938,71.313,0.011,70.563,150.625,65.875,69.938,26.281,43.875,72.0,70.0,1000.0,500.0,0.208,496.25,113.188,82.688,0.156,70.625,150.625,65.688,67.125,20.922,40.125,72.0,70.0,1000.0,500.0,0.211,499.5,111.438,73.438,0.043,70.688,150.625,65.25,69.438,24.484,45.656,72.0,70.0,1000.0,500.0,0.208,500.0,111.313,80.688,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,533.5,530.0,528.5,302.0,530.0,531.5,524.0,0.573,-0.163,3.602,0.0,0.981,0.306,0.001,0.688,0.236,0.82
2062008,1120,1.0,1.0,1.0,1.0,83.71,0.0,50.0,50.0,50.0,1.0,1.0,990.629,303.279,23.057,13.049,0.0,80.0,65.0,1.4,1603.563,1602.975,1815.507,495.435,65.433,54.018,70.01,61.906,62.902,1.391,2.031,0.26,69.898,55.873,17.797,16.493,22.605,24.806,116.961,74.139,115.95,43.418,59.162,43.298,-10.852,110.0,110.0,71.313,150.625,65.875,66.313,0.0,25.906,72.0,70.0,1000.0,500.0,0.024,97.75,71.875,71.438,0.012,70.438,150.625,65.875,69.938,29.766,43.063,72.0,70.0,1000.0,500.0,0.211,504.0,113.25,82.375,0.156,70.625,150.625,65.688,67.125,16.938,40.719,72.0,70.0,1000.0,500.0,0.207,494.75,111.125,73.688,0.043,70.688,150.625,65.25,69.625,21.359,45.406,72.0,70.0,1000.0,500.0,0.209,500.75,111.313,81.625,0.178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,533.5,530.0,529.0,301.75,529.5,531.5,524.0,0.544,-0.099,3.368,0.0,0.991,0.303,0.001,0.697,0.233,0.765
2062008,1121,1.0,1.0,1.0,1.0,83.686,0.0,50.0,50.0,50.0,1.0,1.0,988.287,302.108,23.078,13.049,0.0,80.0,65.0,1.4,1601.813,1628.455,1813.661,489.677,65.219,54.018,70.01,61.687,62.794,1.391,1.989,0.268,69.807,55.866,17.769,16.465,22.579,24.806,116.518,73.5,115.507,43.272,59.267,43.079,-10.852,110.0,110.0,71.313,150.625,66.0,66.313,0.0,26.125,72.0,70.0,1000.0,500.0,0.024,97.375,71.875,71.313,0.012,70.438,150.625,65.875,69.938,29.625,43.594,72.0,70.0,1000.0,500.0,0.21,500.25,113.25,82.313,0.156,70.625,150.625,65.688,66.875,16.75,40.906,72.0,70.0,1000.0,500.0,0.208,493.5,110.563,73.875,0.03,70.813,150.625,65.25,69.625,21.109,45.5,72.0,70.0,1000.0,500.0,0.209,498.5,111.188,82.375,0.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,533.5,530.0,528.5,301.5,530.5,531.5,524.5,0.542,-0.157,3.371,0.0,0.988,0.302,0.001,0.698,0.159,0.692
2062008,1122,1.0,1.0,1.0,1.0,83.731,0.0,50.0,50.0,50.0,1.0,1.0,976.578,306.792,23.057,13.064,0.0,80.0,65.0,1.4,1601.813,1648.302,1828.436,512.718,65.219,54.125,70.118,61.577,62.685,1.333,2.063,0.264,69.863,55.978,17.797,16.465,22.683,24.806,116.002,72.861,114.99,43.199,59.162,42.933,-10.852,110.0,110.0,71.313,150.625,65.875,66.313,0.0,25.219,72.0,70.0,1000.0,500.0,0.027,104.625,71.813,71.313,0.012,70.438,150.625,65.625,69.938,29.484,43.813,72.0,70.0,1000.0,500.0,0.209,497.75,113.25,82.125,0.156,70.625,150.625,65.688,66.625,16.531,40.219,72.0,70.0,1000.0,500.0,0.21,499.25,109.688,74.25,0.026,70.938,150.625,65.25,69.625,17.078,45.469,72.0,70.0,1000.0,500.0,0.208,500.0,111.063,81.813,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,533.5,529.5,528.5,301.75,530.0,531.5,524.0,0.541,-0.218,3.372,0.0,0.977,0.307,0.001,0.702,0.133,0.614
2062008,1123,1.0,1.0,1.0,1.0,83.724,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,306.792,23.057,13.093,0.0,80.0,65.0,1.4,1607.125,1629.872,1828.436,511.277,65.113,54.125,70.118,61.467,62.576,1.425,2.06,0.264,69.899,55.867,17.936,16.522,23.001,24.806,115.559,72.755,114.473,43.054,59.162,42.787,-10.852,110.0,110.0,71.313,150.625,65.875,66.313,0.0,25.484,72.0,70.0,1000.0,500.0,0.025,99.875,71.875,71.313,0.012,70.438,150.625,65.625,69.938,29.328,43.625,72.0,70.0,1000.0,500.0,0.209,502.5,112.938,82.0,0.156,70.688,150.625,65.625,66.563,12.531,39.531,72.0,70.0,1000.0,500.0,0.214,506.0,108.875,74.313,0.026,71.0,150.625,65.0,69.0,14.039,45.594,72.0,70.0,1000.0,500.0,0.208,499.25,110.625,81.375,0.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,533.5,529.5,528.5,301.75,529.5,531.5,524.0,0.585,-0.217,3.619,0.0,1.014,0.307,0.001,0.698,0.13,0.406
2062008,1124,1.0,1.0,1.0,1.0,83.744,0.0,50.0,50.0,50.0,1.0,1.0,997.655,306.792,23.078,13.078,0.0,80.0,65.0,1.4,1597.438,1612.879,1830.284,501.195,65.113,54.232,70.118,61.467,62.576,1.425,2.092,0.26,69.829,55.871,17.992,16.493,23.137,24.913,115.117,72.542,114.104,43.418,59.057,42.933,-10.852,110.0,110.0,71.313,150.625,65.813,66.313,0.0,25.953,72.0,70.0,1000.0,500.0,0.024,97.688,71.875,71.438,0.012,70.438,150.625,65.563,69.813,29.188,44.625,72.0,70.0,1000.0,500.0,0.205,491.5,113.25,82.0,0.156,70.625,150.625,65.625,66.25,16.094,39.813,72.0,70.0,1000.0,500.0,0.211,503.75,108.375,74.313,0.026,70.938,150.625,65.0,68.438,16.469,45.094,72.0,70.0,1000.0,500.0,0.211,502.75,110.313,80.688,0.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.0,530.0,528.5,301.75,530.0,531.5,524.0,0.549,-0.406,3.379,0.0,0.998,0.307,0.001,0.705,0.128,0.412
2062008,1125,1.0,1.0,1.0,1.0,83.704,0.0,50.0,50.0,50.0,1.0,1.0,994.142,306.792,23.057,13.078,0.0,80.0,65.0,1.4,1600.563,1632.706,1845.067,492.556,65.006,54.018,70.01,61.248,62.358,1.368,2.07,0.271,69.814,55.847,17.992,16.522,22.962,24.806,114.674,72.329,113.587,44.144,59.057,43.808,-10.852,110.0,110.0,71.313,150.625,65.875,66.313,0.0,26.172,72.0,70.0,1000.0,500.0,0.024,97.188,71.938,71.313,0.012,70.438,150.625,65.563,69.813,32.813,43.5,72.0,70.0,1000.0,500.0,0.21,501.5,112.938,82.0,0.156,70.625,150.625,65.563,66.063,15.906,40.563,72.0,70.0,1000.0,500.0,0.206,497.75,107.875,74.438,0.026,70.813,150.625,64.938,67.938,19.984,45.375,72.0,70.0,1000.0,500.0,0.208,499.75,110.0,79.438,0.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,533.5,529.5,528.5,301.75,530.0,531.0,524.0,0.592,-0.295,3.623,0.0,0.994,0.307,0.001,0.698,0.126,0.425
2062008,1126,1.0,1.0,1.0,1.0,83.65,0.0,50.0,50.0,50.0,1.0,1.0,998.826,303.279,23.057,13.064,0.0,80.0,65.0,1.4,1604.938,1629.872,1822.895,501.195,64.899,54.018,69.901,61.248,62.249,1.41,2.067,0.271,69.822,55.84,18.019,16.551,22.858,24.806,118.878,72.116,117.279,44.362,59.162,44.027,-10.852,110.0,110.0,71.313,150.625,65.813,66.313,0.0,25.203,72.0,70.0,1000.0,500.0,0.027,104.688,71.875,71.313,0.012,70.438,150.625,65.5,69.813,28.891,43.438,72.0,70.0,1000.0,500.0,0.211,500.5,112.875,81.875,0.156,70.625,150.625,65.563,66.063,11.914,41.344,72.0,70.0,1000.0,500.0,0.202,491.25,107.125,74.438,0.026,70.688,150.625,64.938,67.75,22.594,45.125,72.0,70.0,1000.0,500.0,0.21,501.25,109.938,78.813,0.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.0,529.5,528.5,301.75,530.0,531.0,524.0,0.788,-0.296,5.323,0.0,0.999,0.303,0.001,0.7,0.123,0.433
2062008,1127,1.0,1.0,1.0,1.0,83.583,0.0,50.0,50.0,50.0,1.0,1.0,990.629,306.792,23.099,13.078,0.0,80.0,65.0,1.4,1614.188,1608.634,1828.436,499.755,64.793,54.018,69.901,61.138,62.141,1.433,2.095,0.268,69.86,55.926,18.047,16.58,22.988,24.806,119.616,71.903,118.387,44.435,59.057,44.1,-10.852,110.0,110.0,71.313,150.625,65.625,66.313,0.0,25.422,72.0,70.0,1000.0,500.0,0.026,100.375,71.875,71.313,0.012,70.438,150.625,65.563,69.813,28.734,43.531,72.0,70.0,1000.0,500.0,0.211,498.25,112.625,81.875,0.159,70.813,150.625,65.438,65.688,7.758,40.438,72.0,70.0,1000.0,500.0,0.208,497.5,106.5,74.563,0.026,70.688,150.625,64.875,67.688,22.359,45.0,72.0,70.0,1000.0,500.0,0.21,503.0,109.563,78.563,0.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,533.5,529.5,528.5,301.75,529.0,531.0,524.0,0.595,-0.3,4.098,0.0,0.991,0.307,0.001,0.707,0.12,0.431
2062008,1128,1.0,1.0,1.0,1.0,83.55,0.0,50.0,50.0,50.0,1.0,1.0,998.826,306.792,23.047,13.064,0.0,80.0,65.0,1.4,1614.188,1635.54,1828.436,517.04,64.793,54.018,69.901,61.028,62.141,1.402,2.07,0.268,69.849,55.821,18.131,16.608,22.91,24.699,118.51,71.691,117.279,44.362,59.057,44.1,-10.852,110.0,110.0,71.313,150.625,65.625,66.188,0.0,25.938,72.0,70.0,1000.0,500.0,0.024,97.875,71.875,71.313,0.012,70.438,150.625,65.5,69.75,28.594,43.719,72.0,70.0,1000.0,500.0,0.208,500.5,112.688,81.875,0.158,70.813,150.625,65.438,65.625,5.672,39.406,72.0,70.0,1000.0,500.0,0.215,505.0,105.875,74.563,0.026,70.688,150.625,64.75,67.563,22.156,45.156,72.0,70.0,1000.0,500.0,0.209,501.0,109.688,78.25,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.0,529.5,528.5,301.75,529.5,531.0,524.0,0.606,-0.233,4.097,0.0,0.999,0.307,0.001,0.704,0.118,0.66
2062008,1129,1.0,1.0,1.0,1.0,83.514,0.0,50.0,50.0,50.0,1.0,1.0,997.655,307.963,23.068,13.02,0.0,80.0,65.0,1.4,1597.25,1644.047,1828.436,509.837,64.793,54.125,69.901,61.248,62.141,1.421,2.01,0.271,69.869,55.885,18.159,16.608,22.962,24.806,118.288,72.116,117.205,44.362,59.057,44.1,-10.867,110.0,110.0,71.375,150.625,65.625,66.188,0.0,26.234,72.0,70.0,1000.0,500.0,0.024,97.063,71.875,71.313,0.012,70.563,150.625,65.5,69.75,28.438,43.375,72.0,70.0,1000.0,500.0,0.212,501.0,112.875,81.813,0.158,70.875,150.625,65.438,65.563,5.395,39.563,72.0,70.0,1000.0,500.0,0.213,504.25,105.063,74.563,0.026,70.5,150.625,64.75,67.875,21.969,45.219,72.0,70.0,1000.0,500.0,0.209,499.5,110.0,77.938,0.161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,533.5,529.5,528.5,301.75,530.0,531.0,524.0,0.541,-0.232,3.608,0.0,0.998,0.308,0.001,0.71,0.115,0.747
2062008,1130,1.0,1.0,1.0,1.0,83.43,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,306.792,23.047,13.078,0.0,80.0,65.0,1.4,1603.188,1629.872,1828.436,517.04,64.686,54.125,69.901,61.357,62.141,1.41,2.074,0.275,69.943,55.913,18.186,16.58,23.013,24.806,117.551,72.755,116.467,44.508,59.057,44.173,-10.867,110.0,110.0,71.188,150.625,65.5,66.188,0.0,24.734,72.0,70.0,1000.0,500.0,0.029,106.438,71.875,71.313,0.012,70.438,150.625,65.5,69.75,24.609,44.313,72.0,70.0,1000.0,500.0,0.204,495.5,112.688,81.75,0.158,71.188,150.625,65.438,65.563,0.0,40.563,72.0,70.0,1000.0,500.0,0.206,498.0,104.125,74.563,0.026,70.5,150.625,64.75,68.313,29.344,45.344,72.0,70.0,1000.0,500.0,0.208,499.0,110.0,78.75,0.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,533.5,529.5,528.5,301.75,530.0,531.0,524.0,0.558,-0.301,3.609,0.0,1.011,0.307,0.001,0.707,0.111,0.733
2062008,1131,1.0,1.0,1.0,1.0,83.485,0.0,50.0,50.0,50.0,1.0,1.0,980.091,306.792,23.047,13.064,0.0,80.0,65.0,1.4,1605.813,1622.789,1824.742,504.075,64.899,54.018,69.793,61.248,62.249,1.368,2.038,0.264,69.896,55.897,18.242,16.637,23.214,24.913,117.108,73.074,116.024,44.58,58.953,44.319,-10.852,110.0,110.0,71.313,150.625,65.625,66.125,0.0,25.766,72.0,70.0,1000.0,500.0,0.024,98.313,71.938,71.313,0.012,70.563,150.625,65.5,69.75,24.422,43.406,72.0,70.0,1000.0,500.0,0.211,501.75,112.688,81.75,0.152,71.063,150.625,65.438,65.563,0.0,41.375,72.0,70.0,1000.0,500.0,0.203,490.5,103.438,74.563,0.026,70.688,150.625,64.875,68.563,21.594,45.188,72.0,70.0,1000.0,500.0,0.209,500.25,110.0,79.438,0.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.0,529.5,528.0,301.75,530.0,531.0,524.5,0.567,-0.237,3.609,0.0,0.98,0.307,0.001,0.68,0.109,0.655
2062008,1132,1.0,1.0,1.0,1.0,83.461,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,307.963,23.078,13.049,0.0,80.0,65.0,1.4,1601.063,1641.211,1833.979,504.075,64.899,54.125,69.793,61.467,62.249,1.413,2.06,0.275,69.861,55.948,18.159,16.608,23.357,25.02,116.592,72.861,115.507,44.653,59.057,44.392,-10.852,110.0,110.0,71.313,150.625,65.625,66.188,0.0,26.063,72.0,70.0,1000.0,500.0,0.024,97.563,71.875,71.313,0.012,70.563,150.625,65.5,69.563,27.891,43.125,72.0,70.0,1000.0,500.0,0.212,503.75,112.875,81.75,0.152,71.063,150.625,65.438,65.563,0.0,39.656,72.0,70.0,1000.0,500.0,0.214,503.25,102.75,74.563,0.026,70.813,150.625,64.875,68.563,18.484,45.0,72.0,70.0,1000.0,500.0,0.21,502.75,110.0,79.625,0.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.0,529.0,528.5,301.75,530.0,531.0,524.0,0.573,-0.236,3.618,0.0,1.004,0.308,0.001,0.684,0.106,0.616
2062008,1133,1.0,1.0,1.0,1.0,83.383,0.0,50.0,50.0,50.0,1.0,1.0,997.655,307.963,23.078,13.064,0.0,80.0,65.0,1.4,1601.063,1644.047,1837.674,502.635,64.793,54.018,69.793,61.248,62.358,1.406,2.028,0.271,69.861,55.874,18.214,16.608,23.305,25.127,116.076,72.861,114.99,44.726,59.057,44.465,-10.867,110.0,110.0,71.313,150.625,65.5,66.125,0.0,25.797,72.0,70.0,1000.0,500.0,0.025,101.0,71.938,71.313,0.012,70.438,150.625,65.5,69.563,27.719,43.625,72.0,70.0,1000.0,500.0,0.209,501.25,112.875,81.438,0.152,71.313,150.625,65.438,65.438,0.0,39.469,72.0,70.0,1000.0,500.0,0.214,506.0,102.0,74.563,0.026,70.813,150.625,64.75,68.438,18.219,45.094,72.0,70.0,1000.0,500.0,0.209,500.5,109.75,79.5,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.0,529.0,528.5,302.0,530.0,531.0,524.0,0.58,-0.238,3.622,0.0,0.998,0.308,0.001,0.691,0.104,0.346
2062008,1134,1.0,1.0,1.0,1.0,83.359,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,305.621,23.078,13.122,0.0,80.0,65.0,1.4,1607.25,1648.302,1832.131,506.956,64.793,54.125,69.901,61.357,62.249,1.417,2.095,0.264,69.865,55.861,18.186,16.58,23.454,25.02,115.707,72.649,114.694,44.726,58.953,44.465,-10.852,110.0,110.0,71.188,150.625,65.625,66.188,0.0,24.891,72.0,70.0,1000.0,500.0,0.028,104.063,71.938,71.313,0.012,70.563,150.625,65.5,69.438,23.906,43.313,72.0,70.0,1000.0,500.0,0.21,502.0,112.563,81.313,0.152,71.375,150.625,65.438,65.438,0.0,39.719,72.0,70.0,1000.0,500.0,0.212,504.75,101.438,74.625,0.026,71.0,150.625,64.875,67.875,11.406,45.219,72.0,70.0,1000.0,500.0,0.208,500.0,108.75,79.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,533.5,529.0,528.5,301.75,529.5,531.0,524.0,0.543,-0.241,3.379,0.0,1.001,0.306,0.001,0.687,0.101,0.188
2062008,1135,1.0,1.0,1.0,1.0,83.377,0.0,50.0,50.0,50.0,1.0,1.0,996.484,305.621,23.068,13.049,0.0,80.0,65.0,1.4,1602.563,1577.54,1819.201,473.846,64.899,54.125,70.01,61.248,62.358,1.368,2.017,0.271,69.892,55.899,18.242,16.608,23.441,25.234,115.264,72.329,114.178,44.653,58.953,44.465,-10.852,110.0,110.0,71.188,150.625,65.625,66.125,0.0,25.938,72.0,70.0,1000.0,500.0,0.024,97.438,71.875,71.313,0.012,70.563,150.625,65.5,69.438,23.719,44.969,72.0,70.0,1000.0,500.0,0.202,490.0,112.688,81.188,0.152,71.375,150.625,65.438,65.563,0.0,41.406,72.0,70.0,1000.0,500.0,0.202,490.75,100.625,74.563,0.026,70.938,150.625,64.625,67.313,17.609,45.375,72.0,70.0,1000.0,500.0,0.208,498.75,107.938,79.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.0,529.0,528.5,302.0,530.0,530.5,524.0,0.583,-0.172,3.621,0.0,0.996,0.306,0.001,0.693,0.098,0.182
2062008,1136,1.0,1.0,1.0,1.0,83.301,0.0,50.0,50.0,50.0,1.0,1.0,995.313,307.963,23.005,13.078,0.0,80.0,65.0,1.4,1605.938,1624.205,1821.047,486.798,64.793,54.125,69.901,61.248,62.249,1.44,2.074,0.268,69.88,55.927,18.214,16.666,23.396,25.127,114.822,72.329,113.808,44.726,58.953,44.465,-10.852,110.0,110.0,71.375,150.625,65.625,66.125,0.0,26.094,72.0,70.0,1000.0,500.0,0.024,97.688,71.938,71.313,0.012,70.438,150.625,65.5,69.438,23.531,43.094,72.0,70.0,1000.0,500.0,0.212,504.75,112.563,81.188,0.152,71.5,150.625,65.438,65.438,0.0,40.844,72.0,70.0,1000.0,500.0,0.202,496.0,100.0,74.563,0.026,70.938,150.625,64.75,66.75,17.344,45.219,72.0,70.0,1000.0,500.0,0.209,500.0,107.25,79.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.0,529.5,528.0,301.75,529.5,530.5,524.0,0.549,-0.24,3.372,0.0,0.995,0.308,0.001,0.69,0.096,0.177
2062008,1137,1.0,1.0,1.0,1.0,83.269,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,305.621,23.089,13.049,0.0,80.0,65.0,1.4,1589.75,1628.455,1826.589,519.922,64.793,54.018,69.685,61.138,62.141,1.421,2.095,0.271,69.885,55.918,18.242,16.666,23.292,25.127,119.1,72.116,117.574,44.799,58.953,44.537,-10.852,110.0,110.0,71.313,150.625,65.5,66.188,0.0,25.984,72.0,70.0,1000.0,500.0,0.024,100.0,71.875,71.438,0.012,70.563,150.625,65.375,69.313,23.359,43.438,72.0,70.0,1000.0,500.0,0.21,502.5,112.313,81.125,0.15,71.313,150.625,65.438,65.438,0.0,40.25,72.0,70.0,1000.0,500.0,0.208,500.75,99.375,74.563,0.026,70.813,150.625,64.75,66.5,17.094,44.938,72.0,70.0,1000.0,500.0,0.21,501.75,106.813,79.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.0,529.0,528.0,301.75,530.5,530.5,524.5,0.75,-0.242,5.087,0.0,1.005,0.306,0.001,0.677,0.094,0.177
2062008,1138,1.0,1.0,1.0,1.0,83.229,0.0,50.0,50.0,50.0,1.0,1.0,999.997,307.963,23.089,13.064,0.0,80.0,65.0,1.4,1589.75,1631.289,1824.742,509.837,64.793,53.911,69.685,61.028,62.141,1.421,2.088,0.279,69.842,55.877,18.242,16.666,23.078,25.127,117.108,71.903,116.245,44.799,59.057,44.537,-10.852,110.0,110.0,71.313,150.625,65.5,66.188,0.0,24.969,72.0,70.0,1000.0,500.0,0.028,103.75,71.875,71.313,0.012,70.563,150.625,65.375,69.313,23.172,44.156,72.0,70.0,1000.0,500.0,0.205,496.75,112.625,80.938,0.152,71.188,150.625,65.313,65.438,0.0,40.625,72.0,70.0,1000.0,500.0,0.206,497.0,98.75,74.563,0.026,70.688,150.625,64.625,66.375,19.719,44.875,72.0,70.0,1000.0,500.0,0.21,501.75,106.313,77.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.0,529.0,528.5,302.0,530.5,530.5,524.5,0.441,-0.24,2.879,0.0,1.0,0.308,0.001,0.697,0.091,0.182
2062008,1139,1.0,1.0,1.0,1.0,83.137,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,307.963,23.089,13.035,0.0,80.0,65.0,1.4,1596.688,1629.872,1841.37,511.277,64.686,53.803,69.685,61.028,62.032,1.421,2.07,0.257,69.858,55.915,18.298,16.666,23.001,25.02,118.215,71.691,116.836,44.871,59.057,44.61,-10.852,110.0,110.0,71.375,150.625,65.5,66.125,0.0,25.953,72.0,70.0,1000.0,500.0,0.024,97.563,71.875,71.438,0.012,70.563,150.625,65.375,69.188,22.984,43.0,72.0,70.0,1000.0,500.0,0.212,505.0,112.25,80.813,0.103,71.313,150.625,65.313,65.313,0.0,39.625,72.0,70.0,1000.0,500.0,0.214,502.0,98.438,74.563,0.026,70.688,150.625,64.625,66.125,19.484,44.969,72.0,70.0,1000.0,500.0,0.209,501.25,106.125,76.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,534.0,529.0,528.5,301.75,529.5,530.5,524.0,0.684,-0.24,4.598,0.0,1.011,0.308,0.001,0.468,0.09,0.192
2062008,1140,1.0,1.0,1.0,1.0,83.079,0.0,50.0,50.0,50.0,1.0,1.0,990.629,303.279,23.036,13.078,0.0,80.0,65.0,1.4,1592.688,1636.958,1822.895,514.158,64.686,53.803,69.685,61.028,62.032,1.406,2.063,0.26,69.812,55.811,18.27,16.695,23.039,25.02,116.666,72.116,115.654,44.871,59.057,44.61,-10.852,110.0,110.0,71.313,150.625,65.438,66.125,0.0,26.25,72.0,70.0,1000.0,500.0,0.024,96.875,71.875,71.438,0.012,70.563,150.625,65.375,68.625,22.797,43.719,72.0,70.0,1000.0,500.0,0.209,500.0,111.938,80.813,0.089,71.375,150.625,65.313,65.313,0.0,39.375,72.0,70.0,1000.0,500.0,0.213,505.75,97.938,74.563,0.026,70.688,150.625,64.625,66.125,26.844,44.813,72.0,70.0,1000.0,500.0,0.21,500.75,106.313,73.563,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.0,529.0,528.0,301.75,530.0,530.5,524.5,0.523,-0.241,3.368,0.0,0.991,0.303,0.001,0.401,0.088,0.522
2062008,1141,1.0,1.0,1.0,1.0,83.013,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,305.621,23.026,13.078,0.0,80.0,65.0,1.4,1593.625,1648.302,1824.742,512.718,64.686,53.911,69.793,61.138,62.141,1.398,2.006,0.275,69.865,55.919,18.214,16.723,23.013,25.02,116.739,72.649,115.728,44.799,59.057,44.61,-10.867,110.0,110.0,71.188,150.625,65.5,66.0,0.0,25.25,72.0,70.0,1000.0,500.0,0.027,104.5,71.938,71.313,0.012,70.563,150.625,65.25,68.313,22.609,43.969,72.0,70.0,1000.0,500.0,0.207,499.25,111.625,80.5,0.102,71.688,150.625,65.313,65.438,0.0,39.438,72.0,70.0,1000.0,500.0,0.214,503.5,97.313,74.563,0.026,70.375,150.625,64.625,66.563,26.703,44.75,72.0,70.0,1000.0,500.0,0.209,500.25,107.938,71.563,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.0,529.0,528.5,301.75,529.5,530.5,524.5,0.528,-0.173,3.363,0.0,1.004,0.306,0.001,0.459,0.086,0.764
2062008,1142,1.0,1.0,1.0,1.0,82.963,0.0,50.0,50.0,50.0,1.0,1.0,999.997,307.963,23.047,13.064,0.0,80.0,65.0,1.4,1604.063,1635.54,1822.895,502.635,64.686,53.803,69.685,61.138,62.249,1.387,2.063,0.275,69.823,55.865,18.353,16.695,23.15,25.234,116.002,72.542,114.916,44.944,59.057,44.683,-10.867,110.0,110.0,71.188,150.625,65.5,66.0,0.0,25.563,72.0,70.0,1000.0,500.0,0.026,99.875,71.938,71.313,0.012,70.438,150.625,65.25,68.188,26.094,43.531,72.0,70.0,1000.0,500.0,0.21,501.75,111.625,80.0,0.102,71.938,150.625,65.188,65.313,0.0,39.469,72.0,70.0,1000.0,500.0,0.213,506.25,96.813,74.438,0.026,70.5,150.625,64.625,67.375,29.422,45.063,72.0,70.0,1000.0,500.0,0.208,499.0,108.5,75.563,0.174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.0,529.0,528.5,301.75,530.0,530.0,524.0,0.576,-0.242,3.617,0.0,1.0,0.308,0.001,0.467,0.085,0.83
2062008,1143,1.0,1.0,1.0,1.0,82.907,0.0,50.0,50.0,50.0,1.0,1.0,999.997,305.621,23.047,13.035,0.0,80.0,65.0,1.4,1595.25,1635.54,1826.589,506.956,64.686,53.911,69.685,61.028,62.032,1.394,2.067,0.26,69.803,55.833,18.409,16.723,23.415,25.127,115.707,72.329,114.547,44.944,59.057,44.683,-10.852,110.0,110.0,71.188,150.625,65.5,66.0,0.0,26.078,72.0,70.0,1000.0,500.0,0.024,97.313,71.875,71.313,0.012,70.438,150.625,65.375,68.063,25.953,44.313,72.0,70.0,1000.0,500.0,0.204,495.75,111.625,79.625,0.102,72.0,150.625,65.313,65.313,0.0,39.531,72.0,70.0,1000.0,500.0,0.213,506.5,96.313,74.438,0.026,70.813,150.625,64.625,68.188,15.953,44.719,72.0,70.0,1000.0,500.0,0.21,501.5,109.0,78.25,0.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.0,529.0,528.5,301.75,529.0,530.0,524.0,0.616,-0.241,3.864,0.0,1.0,0.306,0.001,0.472,0.083,0.606
2062008,1144,1.0,1.0,1.0,1.0,82.847,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,306.792,23.057,13.064,0.0,80.0,65.0,1.4,1598.813,1649.721,1832.131,498.315,64.686,54.125,69.793,61.248,62.141,1.417,2.06,0.268,69.757,55.838,18.409,16.695,23.545,25.234,119.837,72.223,118.534,44.871,58.953,44.61,-10.852,110.0,110.0,71.313,150.625,65.438,66.125,0.0,25.547,72.0,70.0,1000.0,500.0,0.026,102.375,71.813,71.313,0.011,70.438,150.625,65.375,68.0,25.797,43.344,72.0,70.0,1000.0,500.0,0.21,503.0,111.438,79.5,0.102,72.25,150.625,65.313,65.313,0.0,39.969,72.0,70.0,1000.0,500.0,0.213,506.0,95.813,74.563,0.026,70.813,150.625,64.625,67.938,15.703,44.75,72.0,70.0,1000.0,500.0,0.209,501.0,108.5,79.125,0.099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,534.0,528.5,528.5,301.75,530.5,530.0,524.5,0.631,-0.242,4.337,0.0,1.009,0.307,0.001,0.471,0.08,0.421
2062008,1145,1.0,1.0,1.0,1.0,82.812,0.0,50.0,50.0,50.0,1.0,1.0,999.997,305.621,23.13,13.093,0.0,80.0,65.0,1.4,1598.813,1638.375,1824.742,522.804,64.686,53.803,69.793,61.357,62.249,1.402,2.095,0.264,69.783,55.821,18.298,16.695,23.402,25.342,116.297,72.542,115.137,45.017,58.953,44.683,-10.852,110.0,110.0,71.313,150.625,65.438,66.0,0.0,25.328,72.0,70.0,1000.0,500.0,0.026,101.125,71.875,71.438,0.012,70.438,150.625,65.25,68.0,25.656,43.25,72.0,70.0,1000.0,500.0,0.211,502.5,111.438,79.438,0.102,72.375,150.625,65.313,65.063,0.0,40.188,72.0,70.0,1000.0,500.0,0.218,510.25,95.375,74.438,0.026,70.938,150.625,64.625,67.563,11.641,44.781,72.0,70.0,1000.0,500.0,0.209,500.0,107.625,79.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.0,528.5,528.0,301.75,529.5,530.0,524.5,0.613,-0.314,3.877,0.0,1.0,0.306,0.001,0.472,0.079,0.111
2062008,1146,1.0,1.0,1.0,1.0,82.81,0.0,50.0,50.0,50.0,1.0,1.0,997.655,307.963,23.109,13.064,0.0,80.0,65.0,1.4,1614.563,1627.038,1826.589,501.195,64.793,53.911,69.793,61.467,62.249,1.41,2.053,0.26,69.792,55.858,18.27,16.695,23.124,25.234,117.551,72.542,116.467,44.944,59.057,44.683,-10.852,110.0,110.0,71.313,150.625,65.438,66.125,0.0,26.016,72.0,70.0,1000.0,500.0,0.024,97.188,71.875,71.313,0.012,70.438,150.625,65.375,68.0,29.297,43.906,72.0,70.0,1000.0,500.0,0.207,498.5,111.438,79.375,0.102,72.375,150.625,65.313,65.313,0.0,41.406,72.0,70.0,1000.0,500.0,0.215,506.75,95.0,74.563,0.026,71.0,150.625,64.75,67.0,11.344,44.938,72.0,70.0,1000.0,500.0,0.208,499.25,106.625,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.0,528.5,528.5,301.75,530.5,530.0,524.0,0.557,-0.242,3.618,0.0,0.998,0.308,0.001,0.473,0.077,0.108
2062008,1147,1.0,1.0,1.0,1.0,82.877,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,305.621,23.089,13.122,0.0,80.0,65.0,1.4,1604.75,1629.872,1817.354,515.599,64.899,54.018,69.901,61.687,62.358,1.406,2.056,0.264,69.794,55.845,18.214,16.695,23.292,25.127,116.149,73.181,114.916,44.871,59.057,44.756,-10.852,110.0,110.0,71.313,150.625,65.5,66.125,0.0,26.234,72.0,70.0,1000.0,500.0,0.024,97.25,71.875,71.313,0.012,70.313,150.625,65.25,68.063,29.172,43.438,72.0,70.0,1000.0,500.0,0.21,501.0,111.375,79.375,0.102,72.5,150.625,65.438,65.438,0.0,42.031,72.0,70.0,1000.0,500.0,0.215,507.75,94.375,74.563,0.026,70.938,150.625,64.875,66.5,11.023,44.938,72.0,70.0,1000.0,500.0,0.208,499.75,105.75,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.0,528.5,528.0,301.75,529.5,530.0,524.0,0.663,-0.106,4.114,0.0,1.009,0.306,0.001,0.472,0.075,0.105
2062008,1148,1.0,1.0,1.0,1.0,82.813,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,306.792,23.068,13.035,0.0,80.0,65.0,1.4,1618.688,1652.559,1830.284,541.547,64.899,53.911,69.793,61.577,62.467,1.402,2.095,0.268,69.799,55.849,18.131,16.723,23.415,25.127,116.149,73.181,115.064,45.017,59.057,44.756,-10.852,110.0,110.0,71.375,150.625,65.625,66.125,0.0,25.172,72.0,70.0,1000.0,500.0,0.028,104.938,71.938,71.313,0.012,70.313,150.625,65.375,68.063,29.047,43.313,72.0,70.0,1000.0,500.0,0.21,501.5,111.375,79.125,0.126,72.375,150.625,65.438,65.438,0.0,40.469,72.0,70.0,1000.0,500.0,0.228,523.0,94.0,74.563,0.026,70.688,150.625,64.875,66.188,14.516,44.656,72.0,70.0,1000.0,500.0,0.209,501.0,104.938,78.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.0,528.5,528.0,301.75,530.5,530.0,524.0,0.582,-0.242,3.617,0.0,1.013,0.307,0.001,0.588,0.074,0.103
2062008,1149,1.0,1.0,1.0,1.0,82.856,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,306.792,23.162,13.006,0.0,80.0,65.0,1.4,1623.875,1652.559,1828.436,515.599,65.006,53.803,69.685,61.467,62.467,1.425,2.077,0.26,69.805,55.852,18.159,16.723,23.396,25.127,115.559,72.861,114.325,45.017,59.057,44.756,-10.852,110.0,110.0,71.313,150.625,65.5,66.125,0.0,25.344,72.0,70.0,1000.0,500.0,0.026,100.75,71.875,71.438,0.012,70.438,150.625,65.5,68.313,25.156,43.531,72.0,70.0,1000.0,500.0,0.208,500.75,111.438,79.063,0.127,72.375,150.625,65.438,65.313,0.0,40.75,72.0,70.0,1000.0,500.0,0.228,524.0,93.625,74.563,0.026,70.688,150.625,64.875,65.875,17.125,44.594,72.0,70.0,1000.0,500.0,0.209,500.5,104.25,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.0,528.5,528.5,301.75,531.0,530.0,524.0,0.669,-0.242,4.131,0.0,1.012,0.307,0.001,0.595,0.072,0.101
2062008,1150,1.0,1.0,1.0,1.0,82.847,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,307.963,23.057,13.035,0.0,80.0,65.0,1.4,1623.875,1695.192,1833.979,515.599,65.006,53.803,69.793,61.467,62.358,1.402,2.063,0.268,69.91,55.843,18.159,16.695,23.292,25.127,118.731,72.755,118.017,45.017,58.953,44.756,-10.852,110.0,110.0,71.313,150.625,65.5,66.125,0.0,26.031,72.0,70.0,1000.0,500.0,0.024,97.125,71.875,71.313,0.012,70.313,150.625,65.375,68.563,28.813,43.656,72.0,70.0,1000.0,500.0,0.208,500.0,111.438,79.125,0.125,72.375,150.625,65.438,65.438,0.0,41.469,72.0,70.0,1000.0,500.0,0.231,528.5,93.313,74.438,0.026,70.688,150.625,64.875,65.625,16.891,44.688,72.0,70.0,1000.0,500.0,0.208,500.25,103.5,78.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,534.0,528.0,528.5,301.75,530.0,530.0,524.0,0.358,-0.244,2.377,0.0,1.02,0.308,0.001,0.585,0.071,0.098
2062008,1151,1.0,1.0,1.0,1.0,82.788,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,309.133,23.109,13.035,0.0,80.0,65.0,1.4,1626.875,1688.078,1832.131,512.718,64.899,53.911,69.685,61.577,62.467,1.387,2.017,0.279,69.886,55.921,18.242,16.723,23.519,25.342,116.666,72.542,115.211,44.944,59.057,44.756,-10.852,110.0,110.0,71.375,150.625,65.5,66.125,0.0,26.25,72.0,70.0,1000.0,500.0,0.024,97.125,71.938,71.313,0.012,70.438,150.625,65.5,68.625,28.688,43.313,72.0,70.0,1000.0,500.0,0.21,501.5,111.188,79.125,0.123,72.5,150.625,65.563,65.438,0.0,41.344,72.0,70.0,1000.0,500.0,0.23,526.5,93.0,74.438,0.026,70.5,150.625,64.875,65.5,24.266,45.0,72.0,70.0,1000.0,500.0,0.207,498.0,103.188,78.313,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.0,528.0,528.5,301.75,530.0,530.0,524.5,0.762,-0.174,4.858,0.0,1.011,0.309,0.001,0.571,0.07,0.271
2062008,1152,1.0,1.0,1.0,1.0,82.819,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,304.45,23.089,13.107,0.0,80.0,65.0,1.4,1621.438,1680.967,1824.742,517.04,65.006,53.803,69.685,61.577,62.467,1.33,2.099,0.268,69.912,55.884,18.186,16.723,23.532,25.234,116.813,72.755,115.802,45.017,59.057,44.683,-10.852,110.0,110.0,71.375,150.625,65.625,66.125,0.0,24.984,72.0,70.0,1000.0,500.0,0.028,105.5,71.938,71.313,0.012,70.438,150.625,65.5,68.625,24.766,44.719,72.0,70.0,1000.0,500.0,0.201,491.25,111.188,79.375,0.126,72.375,150.625,65.438,65.438,0.0,41.563,72.0,70.0,1000.0,500.0,0.232,527.0,92.563,74.438,0.026,70.5,150.625,64.875,65.875,24.109,45.063,72.0,70.0,1000.0,500.0,0.208,498.5,105.438,73.188,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.0,528.0,528.5,301.75,530.5,530.0,524.0,0.53,-0.312,3.373,0.0,1.005,0.304,0.001,0.58,0.069,0.468
2062008,1153,1.0,1.0,1.0,1.0,82.767,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,307.963,23.078,13.122,0.0,80.0,65.0,1.4,1624.75,1696.615,1819.201,531.453,65.006,53.803,69.793,61.577,62.467,1.394,2.077,0.268,69.878,55.967,18.131,16.723,23.305,25.127,116.149,73.181,114.916,45.017,59.057,44.756,-10.852,110.0,110.0,71.375,150.625,65.625,66.188,0.0,25.688,72.0,70.0,1000.0,500.0,0.025,98.688,71.875,71.438,0.012,70.438,150.625,65.375,68.75,24.609,43.375,72.0,70.0,1000.0,500.0,0.21,502.25,111.063,79.375,0.125,72.375,150.625,65.438,65.438,0.0,41.031,72.0,70.0,1000.0,500.0,0.236,533.5,92.188,74.438,0.026,70.5,150.625,64.875,66.563,23.953,44.625,72.0,70.0,1000.0,500.0,0.21,502.0,106.125,70.0,0.098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.0,528.0,528.5,301.75,530.5,530.0,524.5,0.662,-0.244,4.112,0.0,1.021,0.308,0.001,0.573,0.067,0.513
2062008,1154,1.0,1.0,1.0,1.0,82.809,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,307.963,23.109,13.093,0.0,80.0,65.0,1.4,1627.875,1688.078,1826.589,521.363,64.899,53.589,69.793,61.577,62.358,1.387,2.117,0.264,69.888,55.912,18.075,16.666,22.962,25.02,115.707,72.968,114.547,45.017,58.848,44.756,-10.852,110.0,110.0,71.375,150.625,65.625,66.188,0.0,26.094,72.0,70.0,1000.0,500.0,0.024,97.0,71.938,71.313,0.012,70.438,150.625,65.5,68.625,24.469,43.219,72.0,70.0,1000.0,500.0,0.211,502.25,111.188,79.375,0.123,72.375,150.625,65.563,65.438,0.0,41.469,72.0,70.0,1000.0,500.0,0.237,533.0,92.0,74.438,0.026,70.688,150.625,64.875,67.0,16.219,44.875,72.0,70.0,1000.0,500.0,0.208,499.25,106.438,72.0,0.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.0,528.5,528.5,301.75,530.0,530.0,524.5,0.627,-0.247,3.874,0.0,1.007,0.308,0.001,0.566,0.066,0.479
2062008,1155,1.0,1.0,1.0,1.0,82.797,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,306.792,23.13,13.122,0.0,80.0,65.0,1.4,1628.188,1686.656,1843.219,519.922,65.006,53.803,69.901,61.467,62.249,1.356,2.056,0.26,69.954,55.931,18.131,16.666,22.897,25.02,119.026,72.755,118.165,45.089,59.057,44.829,-10.852,110.0,110.0,71.375,150.625,65.5,66.188,0.0,25.516,72.0,70.0,1000.0,500.0,0.026,102.438,71.938,71.313,0.012,70.438,150.625,65.5,68.625,24.313,43.313,72.0,70.0,1000.0,500.0,0.21,500.75,111.063,79.375,0.127,72.375,150.625,65.438,65.438,0.0,41.125,72.0,70.0,1000.0,500.0,0.236,533.5,91.563,74.438,0.026,70.813,150.625,64.875,67.063,13.117,44.906,72.0,70.0,1000.0,500.0,0.208,499.5,106.313,74.063,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.0,528.0,528.5,301.75,530.0,530.0,524.5,0.43,-0.244,2.875,0.0,1.016,0.307,0.001,0.582,0.065,0.369
2062008,1156,1.0,1.0,1.0,1.0,82.794,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,309.133,23.068,13.078,0.0,80.0,65.0,1.4,1635.5,1695.192,1826.589,527.128,64.899,53.696,69.793,61.248,62.358,1.398,2.099,0.271,69.974,55.987,18.159,16.637,22.936,25.127,116.518,72.542,115.285,45.017,59.057,44.829,-10.852,110.0,110.0,71.313,150.625,65.625,66.125,0.0,25.156,72.0,70.0,1000.0,500.0,0.027,102.063,71.938,71.313,0.012,70.438,150.625,65.5,68.625,20.516,43.344,72.0,70.0,1000.0,500.0,0.21,500.75,111.188,79.375,0.123,72.25,150.625,65.563,65.438,0.0,41.688,72.0,70.0,1000.0,500.0,0.234,531.5,91.313,74.438,0.026,70.813,150.625,64.875,67.0,12.859,44.688,72.0,70.0,1000.0,500.0,0.209,501.25,105.75,74.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.0,528.5,528.5,301.75,530.5,530.0,524.5,0.647,-0.175,4.11,0.0,1.014,0.309,0.001,0.566,0.064,0.197
2062008,1157,1.0,1.0,1.0,1.0,82.782,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,310.304,23.068,13.078,0.0,80.0,65.0,1.4,1635.5,1678.124,1845.067,512.718,65.006,53.911,69.901,61.577,62.358,1.398,2.102,0.271,69.987,55.995,18.159,16.695,22.949,25.127,117.034,72.755,116.024,45.089,58.848,44.902,-10.867,110.0,110.0,71.375,150.625,65.625,66.125,0.0,26.0,72.0,70.0,1000.0,500.0,0.024,97.063,71.938,71.438,0.012,70.438,150.625,65.5,68.75,24.016,44.75,72.0,70.0,1000.0,500.0,0.201,490.5,111.063,79.375,0.123,72.063,150.625,65.438,65.438,0.0,41.219,72.0,70.0,1000.0,500.0,0.24,536.0,91.0,74.563,0.026,70.688,150.625,64.875,66.688,15.477,44.813,72.0,70.0,1000.0,500.0,0.208,500.25,104.938,75.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.0,528.0,528.5,301.75,530.5,530.5,524.0,0.526,-0.178,3.366,0.0,1.018,0.31,0.001,0.564,0.062,0.189
2062008,1158,1.0,1.0,1.0,1.0,82.736,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,309.133,23.036,13.093,0.0,80.0,65.0,1.4,1626.438,1689.5,1826.589,524.246,64.899,53.696,69.793,61.467,62.467,1.402,2.074,0.275,69.983,56.023,18.103,16.608,22.832,25.127,116.444,73.181,115.137,45.089,58.953,44.829,-10.852,110.0,110.0,71.375,150.625,65.625,66.125,0.0,26.188,72.0,70.0,1000.0,500.0,0.024,97.188,71.938,71.313,0.012,70.438,150.625,65.5,68.625,23.875,43.094,72.0,70.0,1000.0,500.0,0.211,503.5,110.938,79.125,0.123,72.0,150.625,65.438,65.438,0.0,41.625,72.0,70.0,1000.0,500.0,0.23,526.5,90.688,74.438,0.026,70.688,150.625,64.875,66.375,15.242,44.719,72.0,70.0,1000.0,500.0,0.209,500.75,104.375,75.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.0,528.5,528.5,301.75,530.0,530.5,524.5,0.696,-0.246,4.351,0.0,1.011,0.309,0.001,0.566,0.062,0.184
2062008,1159,1.0,1.0,1.0,1.0,82.729,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,309.133,23.057,13.078,0.0,80.0,65.0,1.4,1630.875,1696.615,1837.674,514.158,65.006,53.803,69.901,61.467,62.358,1.421,2.067,0.279,69.958,55.977,18.047,16.666,22.722,25.02,116.076,73.074,114.99,45.017,58.953,44.829,-10.852,110.0,110.0,71.313,150.625,65.625,66.188,0.0,24.891,72.0,70.0,1000.0,500.0,0.028,106.063,71.938,71.313,0.012,70.438,150.625,65.5,68.625,23.719,43.438,72.0,70.0,1000.0,500.0,0.209,501.5,111.063,79.125,0.123,71.938,150.625,65.438,65.438,0.0,40.813,72.0,70.0,1000.0,500.0,0.233,527.5,90.375,74.313,0.026,70.688,150.625,64.875,66.188,15.008,44.469,72.0,70.0,1000.0,500.0,0.21,502.0,103.875,75.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.0,528.5,528.5,302.0,530.5,530.5,524.5,0.582,-0.176,3.619,0.0,1.028,0.309,0.001,0.569,0.061,0.18
2062008,1200,1.0,1.0,1.0,1.0,82.721,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,307.963,23.109,13.064,0.0,80.0,65.0,1.4,1628.188,1683.811,1833.979,545.874,64.899,53.696,69.685,61.357,62.685,1.356,1.974,0.26,69.855,55.979,18.075,16.666,22.579,25.02,115.486,72.861,114.399,45.162,58.953,44.829,-10.852,110.0,110.0,71.313,150.625,65.625,66.188,0.0,25.797,72.0,70.0,1000.0,500.0,0.025,98.0,71.938,71.438,0.012,70.438,150.625,65.375,68.625,23.578,44.406,72.0,70.0,1000.0,500.0,0.205,494.75,110.938,79.125,0.123,71.938,150.625,65.438,65.438,0.0,41.75,72.0,70.0,1000.0,500.0,0.223,517.0,90.063,74.438,0.026,70.688,150.625,64.875,66.125,14.773,45.406,72.0,70.0,1000.0,500.0,0.205,495.0,103.375,75.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,534.5,528.5,528.5,302.0,530.5,530.5,524.5,0.589,-0.315,3.631,0.0,1.012,0.308,0.001,0.566,0.059,0.177
2062008,1201,1.0,1.0,1.0,1.0,82.709,0.0,50.0,50.0,50.0,1.0,1.0,992.971,306.792,23.13,13.093,0.0,80.0,65.0,1.4,1625.188,1662.496,1819.201,505.516,64.899,53.482,69.685,61.248,62.358,1.375,2.085,0.264,69.849,55.93,17.992,16.637,22.294,24.913,119.616,72.755,118.313,45.162,58.953,44.829,-10.852,110.0,110.0,71.313,150.625,65.5,66.188,0.0,26.047,72.0,70.0,1000.0,500.0,0.024,97.625,71.875,71.313,0.012,70.438,150.625,65.5,68.625,27.203,44.75,72.0,70.0,1000.0,500.0,0.204,491.5,111.063,79.063,0.123,71.813,150.625,65.563,65.313,0.0,41.875,72.0,70.0,1000.0,500.0,0.217,513.0,89.75,74.438,0.026,70.688,150.625,64.875,66.063,22.125,45.406,72.0,70.0,1000.0,500.0,0.204,497.25,103.25,74.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,534.0,529.0,528.5,302.0,530.0,530.5,524.5,0.643,-0.316,4.351,0.0,0.993,0.307,0.001,0.57,0.058,0.181
2062008,1202,1.0,1.0,1.0,1.0,82.696,0.0,50.0,50.0,50.0,1.0,1.0,980.091,307.963,23.047,13.035,0.0,80.0,65.0,1.4,1608.875,1651.14,1826.589,515.599,64.793,53.482,69.576,61.248,62.141,1.372,1.974,0.271,69.887,55.932,18.019,16.637,22.145,24.699,116.149,72.542,114.99,45.089,58.953,44.829,-10.852,110.0,110.0,71.375,150.625,65.625,66.125,0.0,26.266,72.0,70.0,1000.0,500.0,0.024,97.375,71.875,71.438,0.012,70.313,150.625,65.375,68.625,27.078,43.031,72.0,70.0,1000.0,500.0,0.213,504.75,110.813,79.063,0.123,71.688,150.625,65.438,65.438,0.0,41.875,72.0,70.0,1000.0,500.0,0.215,506.75,89.438,74.438,0.026,70.688,150.625,64.875,66.063,21.969,46.0,72.0,70.0,1000.0,500.0,0.203,491.25,103.688,73.188,0.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.0,529.0,528.5,302.0,530.5,530.5,525.0,0.613,-0.244,3.86,0.0,0.98,0.308,0.001,0.565,0.057,0.292
2062008,1203,1.0,1.0,1.0,1.0,82.669,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,305.621,23.13,13.049,0.0,80.0,65.0,1.4,1608.875,1679.545,1826.589,527.128,64.899,53.696,69.793,61.467,62.249,1.425,2.077,0.282,69.903,55.902,18.047,16.637,22.197,24.699,117.256,72.436,116.171,45.162,59.057,44.829,-10.852,110.0,110.0,71.313,150.625,65.625,66.188,0.0,24.859,72.0,70.0,1000.0,500.0,0.028,106.188,72.063,71.313,0.012,70.438,150.625,65.375,68.625,23.156,43.75,72.0,70.0,1000.0,500.0,0.208,501.5,110.813,79.063,0.123,71.813,150.625,65.438,65.438,0.0,40.094,72.0,70.0,1000.0,500.0,0.225,520.0,89.125,74.438,0.026,70.375,150.625,64.75,66.125,21.813,45.375,72.0,70.0,1000.0,500.0,0.207,495.25,104.063,70.875,0.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,534.0,529.0,528.5,302.0,530.5,530.5,524.5,0.56,-0.313,3.625,0.0,1.013,0.306,0.001,0.565,0.056,0.318
