DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,1204,1.0,1.0,1.0,1.0,82.644,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,306.792,23.015,13.107,0.0,80.0,65.0,1.4,1612.938,1673.86,1821.047,505.516,64.793,53.696,69.793,61.357,62.249,1.436,1.999,0.271,69.854,55.917,18.047,16.666,22.255,24.591,115.928,72.968,114.694,45.089,59.057,44.902,-10.852,110.0,110.0,71.375,150.625,65.5,66.125,0.0,25.813,72.0,70.0,1000.0,500.0,0.024,98.125,71.938,71.438,0.012,70.438,150.625,65.5,68.625,23.016,43.75,72.0,70.0,1000.0,500.0,0.211,498.75,110.813,79.063,0.123,71.813,150.625,65.438,65.313,0.0,42.031,72.0,70.0,1000.0,500.0,0.213,503.5,88.938,74.438,0.026,70.5,150.625,64.875,66.188,24.531,44.156,72.0,70.0,1000.0,500.0,0.213,506.0,104.5,70.375,0.088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,534.0,529.0,528.5,302.0,530.0,530.5,524.5,0.661,-0.175,4.104,0.0,1.011,0.307,0.001,0.565,0.055,0.436
2062008,1205,1.0,1.0,1.0,1.0,82.622,0.0,50.0,50.0,50.0,1.0,1.0,991.8,307.963,23.078,13.064,0.0,80.0,65.0,1.4,1610.125,1656.817,1830.284,512.718,64.899,53.696,69.793,61.467,62.358,1.341,2.088,0.268,69.915,55.893,18.019,16.608,22.294,24.699,119.247,72.968,117.353,45.162,58.953,44.902,-10.852,110.0,110.0,71.375,150.625,65.5,66.125,0.0,26.203,72.0,70.0,1000.0,500.0,0.024,96.875,71.938,71.313,0.012,70.438,150.625,65.5,68.625,22.875,43.844,72.0,70.0,1000.0,500.0,0.209,500.5,110.75,79.063,0.123,71.938,150.625,65.438,65.313,0.0,41.906,72.0,70.0,1000.0,500.0,0.216,507.5,88.75,74.438,0.026,70.375,150.625,64.75,66.563,24.406,44.406,72.0,70.0,1000.0,500.0,0.212,504.5,105.25,71.813,0.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.5,534.5,529.0,528.5,302.0,530.0,530.5,524.5,0.944,-0.246,6.311,0.0,0.992,0.308,0.001,0.564,0.054,0.49
2062008,1206,1.0,1.0,1.0,1.0,82.606,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,306.792,23.089,13.18,0.0,80.0,65.0,1.4,1612.75,1671.018,1822.895,521.363,64.899,53.589,69.685,61.357,62.249,1.406,2.06,0.268,69.912,55.938,17.964,16.608,22.294,24.591,118.436,72.755,117.722,45.089,59.057,44.902,-10.852,110.0,110.0,71.313,150.625,65.5,66.125,0.0,25.422,72.0,70.0,1000.0,500.0,0.027,103.375,71.875,71.313,0.012,70.313,150.625,65.375,68.563,26.516,43.438,72.0,70.0,1000.0,500.0,0.21,503.0,110.75,79.063,0.123,71.938,150.625,65.313,65.438,0.0,41.719,72.0,70.0,1000.0,500.0,0.22,511.25,88.438,74.438,0.026,70.375,150.625,64.875,66.75,24.266,44.594,72.0,70.0,1000.0,500.0,0.21,504.0,105.688,73.438,0.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,534.5,529.0,528.5,302.0,530.5,530.5,524.5,0.361,-0.176,2.381,0.0,1.011,0.307,0.001,0.564,0.053,0.472
2062008,1207,1.0,1.0,1.0,1.0,82.592,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,309.133,23.047,13.122,0.0,80.0,65.0,1.4,1625.063,1690.923,1843.219,525.687,64.899,53.589,69.685,61.248,62.249,1.413,2.063,0.271,69.917,55.91,17.964,16.608,22.268,24.591,118.141,72.649,116.762,45.089,58.953,44.902,-10.852,110.0,110.0,71.313,150.625,65.625,66.125,0.0,25.328,72.0,70.0,1000.0,500.0,0.026,101.188,71.938,71.313,0.012,70.313,150.625,65.375,68.563,26.406,43.031,72.0,70.0,1000.0,500.0,0.211,504.25,110.813,78.938,0.123,72.0,150.625,65.438,65.438,0.0,40.563,72.0,70.0,1000.0,500.0,0.23,522.5,88.25,74.438,0.026,70.5,150.625,64.75,67.063,21.266,44.781,72.0,70.0,1000.0,500.0,0.21,503.0,105.75,74.688,0.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.5,528.5,529.0,302.0,530.0,530.5,524.5,0.699,-0.177,4.59,0.0,1.018,0.309,0.001,0.567,0.052,0.455
2062008,1208,1.0,1.0,1.0,1.0,82.567,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,305.621,23.057,13.064,0.0,80.0,65.0,1.4,1611.438,1690.923,1830.284,525.687,64.899,53.589,69.685,61.467,62.358,1.383,2.063,0.253,69.864,55.867,18.019,16.608,22.242,24.699,117.182,72.861,116.245,45.089,59.162,44.902,-10.852,110.0,110.0,71.313,150.625,65.625,66.188,0.0,26.063,72.0,70.0,1000.0,500.0,0.024,97.0,71.938,71.313,0.012,70.313,150.625,65.375,68.625,26.297,43.969,72.0,70.0,1000.0,500.0,0.208,497.75,110.563,78.938,0.123,72.0,150.625,65.313,65.313,0.0,40.656,72.0,70.0,1000.0,500.0,0.229,523.0,87.938,74.438,0.026,70.5,150.625,64.75,67.063,21.094,45.031,72.0,70.0,1000.0,500.0,0.209,500.75,105.688,75.25,0.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.5,529.0,529.0,302.0,530.0,531.0,525.0,0.487,-0.174,3.121,0.0,1.015,0.306,0.001,0.563,0.051,0.397
2062008,1209,1.0,1.0,1.0,1.0,82.588,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,306.792,23.057,13.064,0.0,80.0,65.0,1.4,1611.438,1675.281,1841.37,521.363,65.006,53.589,69.793,61.467,62.249,1.433,2.077,0.257,69.855,55.878,18.019,16.58,22.307,24.591,117.108,73.394,115.876,45.235,58.953,44.902,-10.852,110.0,110.0,71.313,150.625,65.625,66.125,0.0,26.25,72.0,70.0,1000.0,500.0,0.024,97.125,71.938,71.313,0.012,70.313,150.625,65.5,68.625,26.172,44.469,72.0,70.0,1000.0,500.0,0.205,492.5,110.438,78.938,0.123,72.0,150.625,65.438,65.313,0.0,40.906,72.0,70.0,1000.0,500.0,0.226,521.0,87.813,74.438,0.026,70.5,150.625,64.875,67.063,20.922,45.625,72.0,70.0,1000.0,500.0,0.203,496.25,104.938,75.438,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.5,529.0,529.0,301.75,530.5,530.5,525.0,0.65,-0.317,4.104,0.0,1.009,0.307,0.001,0.561,0.051,0.265
2062008,1210,1.0,1.0,1.0,1.0,82.575,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,309.133,23.109,13.078,0.0,80.0,65.0,1.4,1611.25,1683.811,1835.827,511.277,64.899,53.589,69.685,61.467,62.249,1.398,2.085,0.268,69.867,55.914,17.992,16.608,22.411,24.591,116.297,73.287,115.137,45.089,58.953,44.902,-10.852,110.0,110.0,71.375,150.625,65.5,66.125,0.0,24.781,72.0,70.0,1000.0,500.0,0.028,106.25,71.938,71.313,0.012,70.313,150.625,65.5,68.563,26.063,43.75,72.0,70.0,1000.0,500.0,0.208,501.0,110.563,78.813,0.123,72.0,150.625,65.438,65.438,0.0,41.25,72.0,70.0,1000.0,500.0,0.223,519.0,87.563,74.313,0.026,70.375,150.625,64.875,66.75,20.75,45.688,72.0,70.0,1000.0,500.0,0.205,493.5,104.625,75.625,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.0,529.0,529.0,301.75,531.0,530.5,525.0,0.623,-0.176,3.874,0.0,1.008,0.309,0.001,0.565,0.05,0.261
2062008,1211,1.0,1.0,1.0,1.0,82.516,0.0,50.0,50.0,50.0,1.0,1.0,983.603,307.963,23.089,13.035,0.0,80.0,65.0,1.4,1629.75,1615.71,1813.661,478.163,64.899,53.696,69.793,61.467,62.358,1.387,2.063,0.271,69.837,55.851,18.047,16.608,22.54,24.591,115.928,73.074,114.842,45.235,58.953,44.902,-10.852,110.0,110.0,71.188,150.625,65.625,66.125,0.0,25.844,72.0,70.0,1000.0,500.0,0.024,97.875,71.938,71.313,0.012,70.313,150.625,65.5,68.563,25.953,44.563,72.0,70.0,1000.0,500.0,0.206,492.75,110.438,78.938,0.123,71.938,150.625,65.438,65.438,0.0,41.844,72.0,70.0,1000.0,500.0,0.217,514.5,87.25,74.313,0.026,70.5,150.625,64.875,66.563,20.563,46.125,72.0,70.0,1000.0,500.0,0.203,491.25,104.25,75.625,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.5,529.0,529.0,302.0,531.5,531.0,525.0,0.585,-0.316,3.624,0.0,0.984,0.308,0.001,0.561,0.049,0.257
2062008,1212,1.0,1.0,1.0,1.0,82.502,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,309.133,23.068,13.02,0.0,80.0,65.0,1.4,1619.438,1676.703,1839.522,509.837,64.899,53.589,69.685,61.357,62.358,1.402,1.999,0.271,69.885,55.913,18.047,16.58,22.644,24.591,115.412,72.755,114.251,45.089,59.057,44.902,-10.867,110.0,110.0,71.313,150.625,65.625,66.125,0.0,26.25,72.0,70.0,1000.0,500.0,0.023,96.5,71.938,71.313,0.011,70.438,150.625,65.5,68.563,22.063,44.375,72.0,70.0,1000.0,500.0,0.206,497.75,110.438,78.938,0.123,72.0,150.625,65.438,65.438,0.0,40.719,72.0,70.0,1000.0,500.0,0.227,521.5,87.063,74.438,0.026,70.5,150.625,64.875,66.5,20.438,44.813,72.0,70.0,1000.0,500.0,0.21,502.0,104.0,75.063,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.5,529.0,529.0,301.75,531.0,531.0,525.0,0.628,-0.174,3.871,0.0,1.012,0.309,0.001,0.561,0.048,0.26
2062008,1213,1.0,1.0,1.0,1.0,82.485,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,307.963,23.089,13.093,0.0,80.0,65.0,1.4,1606.313,1690.923,1830.284,535.778,64.899,53.696,69.685,61.467,62.249,1.41,2.092,0.257,69.913,55.934,18.075,16.551,22.644,24.699,115.043,72.861,113.882,45.162,59.057,44.975,-10.852,110.0,110.0,71.313,150.625,65.625,66.125,0.0,25.172,72.0,70.0,1000.0,500.0,0.027,104.688,71.938,71.313,0.012,70.438,150.625,65.5,68.563,25.734,43.938,72.0,70.0,1000.0,500.0,0.208,500.25,110.75,78.813,0.123,71.938,150.625,65.438,65.438,0.0,40.75,72.0,70.0,1000.0,500.0,0.222,518.0,86.75,74.438,0.026,70.375,150.625,64.75,66.375,23.156,44.969,72.0,70.0,1000.0,500.0,0.208,501.5,103.75,74.688,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,534.5,529.0,529.0,302.0,530.5,531.0,525.0,0.635,-0.176,3.875,0.0,1.019,0.308,0.001,0.569,0.047,0.261
2062008,1214,1.0,1.0,1.0,1.0,82.474,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,304.45,23.12,13.093,0.0,80.0,65.0,1.4,1606.313,1685.233,1821.047,530.011,65.006,53.696,69.685,61.467,62.358,1.391,2.056,0.275,69.91,55.934,18.047,16.637,22.735,24.806,119.763,72.542,118.313,45.235,59.057,44.975,-10.852,110.0,110.0,71.375,150.625,65.625,66.125,0.0,25.594,72.0,70.0,1000.0,500.0,0.025,99.125,71.938,71.313,0.012,70.313,150.625,65.5,68.563,25.609,43.594,72.0,70.0,1000.0,500.0,0.211,502.0,110.25,78.938,0.123,71.813,150.625,65.438,65.438,0.0,40.875,72.0,70.0,1000.0,500.0,0.221,517.5,86.688,74.313,0.026,70.375,150.625,64.875,66.5,23.031,45.219,72.0,70.0,1000.0,500.0,0.208,499.25,104.375,73.563,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,534.0,529.0,528.5,301.75,531.5,530.5,525.0,0.71,-0.246,4.839,0.0,1.018,0.304,0.001,0.558,0.047,0.411
2062008,1215,1.0,1.0,1.0,1.0,82.458,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,310.304,23.089,13.035,0.0,80.0,65.0,1.4,1607.438,1685.233,1835.827,524.246,64.899,53.696,69.685,61.357,62.249,1.421,2.106,0.279,69.89,55.909,18.075,16.608,22.858,24.806,118.362,72.436,117.353,45.162,58.953,44.975,-10.867,110.0,110.0,71.313,150.625,65.5,66.125,0.0,25.984,72.0,70.0,1000.0,500.0,0.024,97.625,71.938,71.313,0.012,70.313,150.625,65.5,68.563,21.719,43.25,72.0,70.0,1000.0,500.0,0.211,503.5,110.313,78.813,0.123,71.938,150.625,65.438,65.438,0.0,41.406,72.0,70.0,1000.0,500.0,0.217,514.0,86.438,74.313,0.026,70.375,150.625,64.875,66.688,22.906,45.719,72.0,70.0,1000.0,500.0,0.203,495.75,104.625,73.438,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.5,529.0,529.0,302.0,531.5,530.5,525.0,0.507,-0.177,3.364,0.0,1.02,0.31,0.001,0.561,0.046,0.416
2062008,1216,1.0,1.0,1.0,1.0,82.444,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,307.963,23.089,13.035,0.0,80.0,65.0,1.4,1618.063,1693.769,1821.047,514.158,65.006,53.803,69.685,61.467,62.358,1.391,2.006,0.257,69.934,55.965,18.131,16.637,23.111,25.02,118.51,72.436,117.205,45.162,58.848,44.975,-10.852,110.0,110.0,71.375,150.625,65.5,66.125,0.0,26.25,72.0,70.0,1000.0,500.0,0.024,97.125,71.938,71.313,0.012,70.313,150.625,65.5,68.563,25.359,44.0,72.0,70.0,1000.0,500.0,0.209,495.5,110.125,78.75,0.123,72.063,150.625,65.438,65.438,0.0,40.969,72.0,70.0,1000.0,500.0,0.224,519.5,86.188,74.313,0.026,70.375,150.625,64.75,66.75,22.781,44.406,72.0,70.0,1000.0,500.0,0.213,502.5,104.625,74.25,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.5,528.5,529.0,302.0,530.0,530.5,525.0,0.654,-0.178,4.351,0.0,1.004,0.308,0.001,0.559,0.045,0.405
2062008,1217,1.0,1.0,1.0,1.0,82.48,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,307.963,23.099,13.035,0.0,80.0,65.0,1.4,1602.625,1699.462,1839.522,524.246,65.006,53.803,69.685,61.577,62.358,1.387,2.095,0.268,69.936,55.935,18.103,16.666,23.37,25.127,117.624,73.181,116.467,45.307,58.953,44.975,-10.852,110.0,110.0,71.313,150.625,65.5,66.188,0.0,24.766,72.0,70.0,1000.0,500.0,0.029,106.313,71.938,71.25,0.012,70.438,150.625,65.5,68.625,21.453,43.844,72.0,70.0,1000.0,500.0,0.208,499.5,109.938,78.813,0.123,72.063,150.625,65.438,65.438,0.0,40.906,72.0,70.0,1000.0,500.0,0.228,523.5,85.938,74.438,0.026,70.5,150.625,64.875,67.0,22.641,44.438,72.0,70.0,1000.0,500.0,0.212,504.25,104.5,74.75,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.0,528.5,529.0,301.75,531.0,530.5,525.0,0.601,-0.317,3.86,0.0,1.015,0.308,0.001,0.554,0.044,0.397
2062008,1218,1.0,1.0,1.0,1.0,82.478,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,309.133,23.099,13.078,0.0,80.0,65.0,1.4,1617.25,1690.923,1843.219,530.011,65.113,53.911,69.793,61.577,62.576,1.402,2.074,0.271,69.962,55.942,18.131,16.637,23.279,25.234,117.403,73.606,116.171,45.235,59.057,44.975,-10.852,110.0,110.0,71.375,150.625,65.625,66.125,0.0,25.875,72.0,70.0,1000.0,500.0,0.024,97.688,72.063,71.313,0.012,70.438,150.625,65.375,68.625,21.313,43.375,72.0,70.0,1000.0,500.0,0.21,502.5,110.125,78.75,0.123,72.063,150.625,65.438,65.313,0.0,40.969,72.0,70.0,1000.0,500.0,0.227,523.0,85.875,74.438,0.026,70.5,150.625,64.938,67.063,12.07,44.75,72.0,70.0,1000.0,500.0,0.21,503.0,104.5,75.063,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.5,528.5,529.0,301.75,530.0,530.5,525.0,0.65,-0.246,4.111,0.0,1.015,0.309,0.001,0.559,0.043,0.393
2062008,1219,1.0,1.0,1.0,1.0,82.536,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,307.963,23.078,13.035,0.0,80.0,65.0,1.4,1619.438,1693.769,1837.674,530.011,65.113,53.803,69.685,61.577,62.576,1.417,2.06,0.268,69.872,55.892,18.047,16.637,23.253,25.234,116.592,73.606,115.359,45.235,59.162,44.975,-10.852,110.0,110.0,71.375,150.625,65.625,66.125,0.0,26.188,72.0,70.0,1000.0,500.0,0.024,97.0,71.938,71.313,0.012,70.438,150.625,65.5,68.563,21.156,44.219,72.0,70.0,1000.0,500.0,0.205,496.25,109.938,78.938,0.123,72.063,150.625,65.563,65.438,0.0,41.969,72.0,70.0,1000.0,500.0,0.22,515.5,85.75,74.313,0.026,70.5,150.625,64.938,67.063,19.422,45.313,72.0,70.0,1000.0,500.0,0.207,498.75,103.875,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.5,528.5,529.0,301.75,530.0,530.5,525.0,0.662,-0.243,4.111,0.0,1.018,0.308,0.001,0.552,0.043,0.113
2062008,1220,1.0,1.0,1.0,1.0,82.544,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,307.963,23.12,12.991,0.0,80.0,65.0,1.4,1629.313,1679.545,1830.284,517.04,65.113,53.696,69.793,61.577,62.576,1.375,2.049,0.268,69.897,55.906,17.992,16.637,23.137,25.127,116.223,73.394,115.137,45.307,59.057,44.975,-10.852,110.0,110.0,71.313,150.625,65.813,66.188,0.0,25.016,72.0,70.0,1000.0,500.0,0.028,105.313,72.063,71.25,0.012,70.438,150.625,65.5,68.625,21.016,43.563,72.0,70.0,1000.0,500.0,0.209,501.25,110.25,78.75,0.123,72.0,150.625,65.563,65.438,0.0,40.594,72.0,70.0,1000.0,500.0,0.229,524.5,85.563,74.313,0.026,70.688,150.625,64.938,66.688,11.656,44.938,72.0,70.0,1000.0,500.0,0.21,499.0,103.125,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.5,529.0,529.0,302.0,530.0,530.5,525.0,0.586,-0.314,3.628,0.0,1.011,0.308,0.001,0.561,0.043,0.11
2062008,1221,1.0,1.0,1.0,1.0,82.553,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,307.963,23.109,13.035,0.0,80.0,65.0,1.4,1612.813,1683.811,1826.589,528.57,65.113,53.911,69.793,61.577,62.576,1.417,2.067,0.268,69.882,55.905,18.103,16.637,23.091,25.234,115.781,73.181,114.621,45.235,59.057,44.975,-10.852,110.0,110.0,71.375,150.625,65.625,66.125,0.0,25.75,72.0,70.0,1000.0,500.0,0.025,98.5,71.938,71.25,0.012,70.438,150.625,65.563,68.625,20.875,43.313,72.0,70.0,1000.0,500.0,0.21,502.0,110.125,78.5,0.123,71.938,150.625,65.563,65.563,0.0,40.875,72.0,70.0,1000.0,500.0,0.221,518.0,85.375,74.313,0.026,70.688,150.625,64.938,66.5,11.445,44.813,72.0,70.0,1000.0,500.0,0.212,500.0,102.125,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.5,534.5,528.5,529.0,301.75,530.5,530.5,525.0,0.629,-0.245,3.874,0.0,1.007,0.308,0.001,0.563,0.042,0.105
2062008,1222,1.0,1.0,1.0,1.0,82.61,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,306.792,23.078,13.049,0.0,80.0,65.0,1.4,1612.813,1672.439,1819.201,514.158,65.219,53.911,69.793,61.687,62.576,1.417,2.095,0.26,69.852,55.843,18.047,16.608,23.078,25.234,115.264,72.861,114.178,45.307,59.057,45.048,-10.852,110.0,110.0,71.313,150.625,65.813,66.188,0.0,26.125,72.0,70.0,1000.0,500.0,0.024,97.125,71.938,71.25,0.012,70.438,150.625,65.563,68.563,20.719,43.469,72.0,70.0,1000.0,500.0,0.209,501.5,109.875,78.75,0.123,71.938,150.625,65.563,65.438,0.0,41.25,72.0,70.0,1000.0,500.0,0.218,514.5,85.125,74.313,0.026,70.688,150.625,64.938,66.188,11.219,45.188,72.0,70.0,1000.0,500.0,0.208,497.0,101.5,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.5,534.5,529.0,529.0,302.0,530.0,530.5,525.0,0.591,-0.246,3.623,0.0,1.006,0.307,0.001,0.554,0.041,0.104
2062008,1223,1.0,1.0,1.0,1.0,82.523,0.0,50.0,50.0,50.0,1.0,1.0,999.997,309.133,23.109,13.064,0.0,80.0,65.0,1.4,1609.25,1671.018,1833.979,498.315,65.113,53.803,69.685,61.467,62.576,1.391,2.006,0.268,69.816,55.878,18.047,16.666,23.163,25.234,114.822,72.861,113.734,45.307,59.057,45.048,-10.852,110.0,110.0,71.313,150.625,65.813,66.125,0.0,25.156,72.0,70.0,1000.0,500.0,0.027,104.5,71.938,71.313,0.012,70.438,150.625,65.563,68.563,20.578,43.313,72.0,70.0,1000.0,500.0,0.209,501.5,109.75,78.75,0.123,71.938,150.625,65.563,65.438,0.0,42.25,72.0,70.0,1000.0,500.0,0.211,503.25,84.938,74.313,0.026,70.688,150.625,64.938,66.063,10.992,44.406,72.0,70.0,1000.0,500.0,0.212,504.25,100.938,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,534.5,529.0,529.0,301.75,529.5,530.5,525.0,0.599,-0.246,3.635,0.0,1.0,0.309,0.001,0.552,0.04,0.101
2062008,1224,1.0,1.0,1.0,1.0,82.53,0.0,50.0,50.0,50.0,1.0,1.0,992.971,307.963,23.078,13.02,0.0,80.0,65.0,1.4,1626.625,1644.047,1830.284,488.237,65.006,53.911,69.793,61.467,62.358,1.425,2.031,0.26,69.821,55.882,18.047,16.695,23.104,25.234,118.583,72.649,117.648,45.307,58.953,45.048,-10.852,110.0,110.0,71.313,150.625,65.625,66.125,0.0,25.484,72.0,70.0,1000.0,500.0,0.026,99.875,71.938,71.25,0.012,70.438,150.625,65.563,68.563,20.422,43.875,72.0,70.0,1000.0,500.0,0.208,495.75,109.75,78.5,0.123,71.813,150.625,65.563,65.563,0.0,41.594,72.0,70.0,1000.0,500.0,0.215,506.75,84.75,74.438,0.026,70.5,150.625,64.938,65.813,18.344,45.688,72.0,70.0,1000.0,500.0,0.202,494.75,100.438,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.5,529.0,529.0,302.0,530.0,531.0,525.0,0.47,-0.247,3.116,0.0,0.993,0.308,0.001,0.557,0.039,0.099
2062008,1225,1.0,1.0,1.0,1.0,82.587,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,304.45,23.089,13.02,0.0,80.0,65.0,1.4,1601.75,1661.076,1822.895,506.956,65.113,53.803,69.576,61.467,62.467,1.417,2.038,0.275,69.803,55.845,18.075,16.695,22.936,25.234,115.928,72.436,114.547,45.235,58.953,45.048,-10.852,110.0,110.0,71.313,150.625,65.625,66.125,0.0,26.063,72.0,70.0,1000.0,500.0,0.024,96.938,71.875,71.313,0.012,70.313,150.625,65.5,68.563,20.281,43.438,72.0,70.0,1000.0,500.0,0.21,501.25,109.625,78.5,0.123,71.813,150.625,65.625,65.438,0.0,41.656,72.0,70.0,1000.0,500.0,0.21,501.5,84.625,74.313,0.026,70.375,150.625,64.938,65.875,18.188,45.656,72.0,70.0,1000.0,500.0,0.204,495.75,100.25,75.063,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.5,529.0,529.0,301.75,530.5,530.5,525.0,0.733,-0.177,4.608,0.0,1.004,0.304,0.001,0.554,0.039,0.15
2062008,1226,1.0,1.0,1.0,1.0,82.545,0.0,50.0,50.0,50.0,1.0,1.0,999.997,305.621,23.089,13.049,0.0,80.0,65.0,1.4,1608.313,1688.078,1828.436,512.718,65.006,53.911,69.685,61.687,62.358,1.398,2.017,0.26,69.807,55.84,18.047,16.695,22.988,25.127,119.321,72.436,118.313,45.307,59.057,45.048,-10.852,110.0,110.0,71.563,150.625,65.813,66.125,0.0,25.172,72.0,70.0,1000.0,500.0,0.027,104.25,71.938,71.313,0.012,70.438,150.625,65.5,68.563,20.141,43.406,72.0,70.0,1000.0,500.0,0.211,501.5,109.625,78.438,0.106,71.813,150.625,65.563,65.313,0.0,41.25,72.0,70.0,1000.0,500.0,0.217,507.75,84.563,74.313,0.026,70.375,150.625,64.938,65.875,20.922,44.281,72.0,70.0,1000.0,500.0,0.213,505.0,100.25,74.5,0.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,534.5,529.0,529.0,301.75,529.5,530.5,525.0,0.496,-0.246,3.36,0.0,1.0,0.306,0.001,0.479,0.039,0.217
2062008,1227,1.0,1.0,1.0,1.0,82.553,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,305.621,23.162,13.064,0.0,80.0,65.0,1.4,1611.875,1656.817,1824.742,504.075,65.006,53.803,69.468,61.467,62.358,1.421,2.088,0.257,69.819,55.855,18.103,16.695,22.988,25.02,116.297,73.074,114.99,45.38,58.953,45.048,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,25.266,72.0,70.0,1000.0,500.0,0.026,100.75,71.938,71.25,0.012,70.438,150.625,65.5,68.375,20.0,44.25,72.0,70.0,1000.0,500.0,0.202,495.75,109.5,78.438,0.106,71.813,150.625,65.438,65.438,0.0,41.938,72.0,70.0,1000.0,500.0,0.212,502.75,84.25,74.313,0.026,70.313,150.625,64.875,65.875,23.672,44.094,72.0,70.0,1000.0,500.0,0.213,506.25,100.563,72.125,0.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.5,534.5,529.5,529.0,302.0,531.0,531.0,525.0,0.7,-0.32,4.375,0.0,1.002,0.306,0.001,0.477,0.038,0.239
2062008,1228,1.0,1.0,1.0,1.0,82.562,0.0,50.0,50.0,50.0,1.0,1.0,996.484,303.279,23.109,13.107,0.0,80.0,65.0,1.4,1602.5,1675.281,1822.895,524.246,65.006,53.803,69.576,61.467,62.576,1.44,2.006,0.264,69.784,55.84,18.019,16.695,22.871,25.127,117.108,72.755,116.024,45.38,58.953,45.121,-10.852,110.0,110.0,71.375,150.625,65.625,66.188,0.0,25.922,72.0,70.0,1000.0,500.0,0.024,97.188,71.938,71.313,0.012,70.438,150.625,65.5,68.375,23.625,43.531,72.0,70.0,1000.0,500.0,0.21,500.75,109.5,78.438,0.106,71.813,150.625,65.563,65.563,0.0,41.906,72.0,70.0,1000.0,500.0,0.213,503.5,84.188,74.313,0.026,70.313,150.625,64.875,66.063,23.563,44.531,72.0,70.0,1000.0,500.0,0.212,504.5,100.813,70.25,0.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,529.5,529.0,301.75,530.0,531.0,525.5,0.565,-0.25,3.619,0.0,0.996,0.303,0.001,0.477,0.037,0.257
2062008,1229,1.0,1.0,1.0,1.0,82.568,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,305.621,23.068,13.035,0.0,80.0,65.0,1.4,1602.5,1680.967,1822.895,506.956,65.006,53.696,69.576,61.577,62.467,1.391,2.07,0.268,69.761,55.811,18.019,16.752,22.774,25.02,116.076,73.287,114.842,45.307,58.953,45.121,-10.852,110.0,110.0,71.375,150.625,65.625,66.188,0.0,26.203,72.0,70.0,1000.0,500.0,0.024,96.75,71.938,71.313,0.012,70.438,150.625,65.5,68.313,19.703,43.781,72.0,70.0,1000.0,500.0,0.207,499.75,109.25,78.375,0.106,71.688,150.625,65.563,65.438,0.0,40.969,72.0,70.0,1000.0,500.0,0.213,504.0,84.063,74.313,0.026,70.313,150.625,64.938,66.125,26.219,44.781,72.0,70.0,1000.0,500.0,0.21,502.75,101.75,68.875,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,529.5,529.0,301.75,531.5,531.0,525.5,0.665,-0.178,4.114,0.0,1.004,0.306,0.001,0.474,0.037,0.525
2062008,1230,1.0,1.0,1.0,1.0,82.578,0.0,50.0,50.0,50.0,1.0,1.0,992.971,305.621,23.057,13.035,0.0,80.0,65.0,1.4,1604.75,1702.309,1835.827,527.128,65.006,53.803,69.576,61.467,62.467,1.433,2.07,0.26,69.775,55.82,18.075,16.666,22.832,25.127,115.854,73.074,114.768,45.307,58.953,45.121,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.953,72.0,70.0,1000.0,500.0,0.028,105.25,71.938,71.25,0.012,70.438,150.625,65.5,68.313,19.563,43.531,72.0,70.0,1000.0,500.0,0.21,500.5,109.125,78.375,0.106,71.688,150.625,65.563,65.563,0.0,41.125,72.0,70.0,1000.0,500.0,0.211,501.75,83.75,74.313,0.026,70.25,150.625,64.938,66.688,29.922,45.125,72.0,70.0,1000.0,500.0,0.209,496.25,102.813,70.563,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.5,529.5,529.0,301.75,531.0,531.0,526.0,0.585,-0.178,3.619,0.0,0.993,0.306,0.001,0.472,0.036,0.594
2062008,1231,1.0,1.0,1.0,1.0,82.587,0.0,50.0,50.0,50.0,1.0,1.0,995.313,303.279,23.12,13.078,0.0,80.0,65.0,1.4,1601.313,1679.545,1821.047,508.396,65.006,53.696,69.468,61.467,62.467,1.41,2.003,0.26,69.748,55.793,18.019,16.695,22.722,25.02,120.132,72.861,118.903,45.307,58.953,45.121,-10.867,110.0,110.0,71.375,150.625,65.625,66.188,0.0,25.672,72.0,70.0,1000.0,500.0,0.025,98.375,71.938,71.313,0.012,70.438,150.625,65.563,68.188,19.422,43.469,72.0,70.0,1000.0,500.0,0.209,500.5,109.125,78.25,0.106,71.5,150.625,65.563,65.563,0.0,41.094,72.0,70.0,1000.0,500.0,0.21,501.5,83.75,74.313,0.026,70.25,150.625,64.938,67.313,26.078,44.625,72.0,70.0,1000.0,500.0,0.211,502.75,103.25,73.563,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,529.5,529.5,301.75,530.5,531.0,525.5,0.601,-0.178,4.101,0.0,0.995,0.303,0.001,0.474,0.036,0.625
2062008,1232,1.0,1.0,1.0,1.0,82.594,0.0,50.0,50.0,50.0,1.0,1.0,991.8,305.621,23.068,13.064,0.0,80.0,65.0,1.4,1597.813,1693.769,1817.354,511.277,65.113,53.803,69.685,61.467,62.467,1.398,2.095,0.271,69.777,55.821,18.075,16.695,22.735,25.127,116.739,72.755,115.507,45.38,58.848,45.121,-10.852,110.0,110.0,71.375,150.625,65.625,66.188,0.0,26.141,72.0,70.0,1000.0,500.0,0.023,96.625,71.938,71.313,0.012,70.438,150.625,65.563,68.188,23.078,43.313,72.0,70.0,1000.0,500.0,0.21,501.0,109.125,78.375,0.106,71.5,150.625,65.563,65.438,0.0,41.125,72.0,70.0,1000.0,500.0,0.209,500.5,83.563,74.313,0.026,70.25,150.625,64.938,67.688,26.0,45.0,72.0,70.0,1000.0,500.0,0.208,501.0,103.375,75.375,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,529.5,529.0,301.75,530.5,531.0,525.5,0.646,-0.251,4.106,0.0,0.992,0.306,0.001,0.472,0.035,0.589
2062008,1233,1.0,1.0,1.0,1.0,82.602,0.0,50.0,50.0,50.0,1.0,1.0,981.262,303.279,23.109,13.064,0.0,80.0,65.0,1.4,1594.875,1688.078,1813.661,498.315,65.006,53.911,69.576,61.577,62.576,1.372,2.063,0.268,69.765,55.808,18.047,16.666,22.761,25.234,117.846,72.861,116.762,45.38,59.057,45.121,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,25.391,72.0,70.0,1000.0,500.0,0.026,103.313,71.938,71.25,0.012,70.438,150.625,65.563,68.063,22.969,44.563,72.0,70.0,1000.0,500.0,0.203,491.5,109.125,78.125,0.106,71.5,150.625,65.563,65.563,0.0,40.906,72.0,70.0,1000.0,500.0,0.21,502.25,83.438,74.313,0.026,70.375,150.625,64.938,67.875,20.313,45.094,72.0,70.0,1000.0,500.0,0.208,500.75,103.688,76.5,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,529.5,529.5,301.75,531.0,531.0,525.5,0.557,-0.247,3.618,0.0,0.981,0.303,0.001,0.476,0.035,0.572
2062008,1234,1.0,1.0,1.0,1.0,82.617,0.0,50.0,50.0,50.0,1.0,1.0,996.484,306.792,23.047,13.064,0.0,80.0,65.0,1.4,1605.438,1695.192,1824.742,506.956,65.006,53.803,69.576,61.797,62.576,1.417,2.07,0.264,69.811,55.866,18.019,16.695,22.787,25.127,116.592,73.5,115.211,45.307,59.057,45.048,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,25.344,72.0,70.0,1000.0,500.0,0.026,100.75,71.938,71.25,0.012,70.313,150.625,65.563,68.063,22.859,43.375,72.0,70.0,1000.0,500.0,0.21,501.5,109.125,78.125,0.106,71.375,150.625,65.625,65.563,0.0,40.813,72.0,70.0,1000.0,500.0,0.21,501.75,83.313,74.313,0.026,70.375,150.625,64.938,68.188,23.047,45.188,72.0,70.0,1000.0,500.0,0.208,499.5,103.688,77.0,0.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,529.5,529.5,302.0,531.0,531.0,525.5,0.739,-0.246,4.599,0.0,0.996,0.307,0.001,0.476,0.034,0.526
2062008,1235,1.0,1.0,1.0,1.0,82.685,0.0,50.0,50.0,50.0,1.0,1.0,983.603,305.621,23.099,13.006,0.0,80.0,65.0,1.4,1605.438,1683.811,1830.284,493.995,65.219,54.018,69.685,61.797,62.685,1.406,2.074,0.246,69.827,55.909,18.047,16.666,22.884,25.234,116.371,73.181,115.285,45.38,59.057,45.121,-10.867,110.0,110.0,71.313,150.625,65.813,66.125,0.0,26.047,72.0,70.0,1000.0,500.0,0.024,97.0,71.938,71.25,0.012,70.313,150.625,65.563,68.188,22.734,44.156,72.0,70.0,1000.0,500.0,0.204,496.5,109.125,77.938,0.106,71.313,150.625,65.625,65.563,0.0,40.781,72.0,70.0,1000.0,500.0,0.209,501.75,83.125,74.313,0.026,70.375,150.625,65.0,68.188,20.063,45.0,72.0,70.0,1000.0,500.0,0.209,498.0,103.375,77.0,0.135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,529.5,529.5,301.75,531.5,531.0,525.5,0.581,-0.246,3.625,0.0,0.984,0.306,0.001,0.479,0.033,0.517
2062008,1236,1.0,1.0,1.0,1.0,82.719,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,305.621,23.026,13.049,0.0,80.0,65.0,1.4,1588.375,1675.281,1843.219,518.481,65.113,54.018,69.685,61.797,63.011,1.421,2.063,0.279,69.86,55.914,18.075,16.695,23.013,25.342,115.707,73.287,114.547,45.38,59.057,45.121,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,25.563,72.0,70.0,1000.0,500.0,0.026,102.0,71.938,71.313,0.011,70.313,150.625,65.563,68.188,22.625,43.563,72.0,70.0,1000.0,500.0,0.209,500.75,109.125,77.938,0.106,71.375,150.625,65.625,65.563,0.0,40.594,72.0,70.0,1000.0,500.0,0.21,502.0,83.063,74.313,0.026,70.5,150.625,65.0,68.188,19.922,44.438,72.0,70.0,1000.0,500.0,0.212,504.75,103.188,76.688,0.134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,529.5,529.5,302.0,530.0,531.0,525.5,0.63,-0.247,3.86,0.0,1.004,0.306,0.001,0.479,0.033,0.515
2062008,1237,1.0,1.0,1.0,1.0,82.752,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,304.45,23.078,13.093,0.0,80.0,65.0,1.4,1603.938,1679.545,1817.354,511.277,65.113,54.018,69.685,61.687,62.576,1.417,2.01,0.264,69.841,55.877,18.047,16.695,23.039,25.234,120.132,73.181,118.608,45.453,59.162,45.194,-10.852,110.0,110.0,71.375,150.625,65.875,66.188,0.0,25.0,72.0,70.0,1000.0,500.0,0.028,102.625,71.938,71.25,0.012,70.313,150.625,65.563,68.188,22.516,43.219,72.0,70.0,1000.0,500.0,0.21,503.0,109.125,77.938,0.106,71.5,150.625,65.625,65.563,0.0,40.438,72.0,70.0,1000.0,500.0,0.21,502.75,82.938,74.313,0.026,70.5,150.625,65.0,68.188,16.891,44.5,72.0,70.0,1000.0,500.0,0.212,504.75,103.125,76.563,0.082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,529.5,529.5,302.0,530.5,531.5,525.5,0.749,-0.247,5.076,0.0,1.004,0.304,0.001,0.479,0.033,0.316
2062008,1238,1.0,1.0,1.0,1.0,82.776,0.0,50.0,50.0,50.0,1.0,1.0,990.629,304.45,23.015,13.107,0.0,80.0,65.0,1.4,1603.938,1656.817,1819.201,512.718,65.113,54.018,69.685,61.797,62.576,1.417,2.074,0.268,69.836,55.878,18.047,16.695,23.065,25.342,117.034,72.968,116.097,45.453,58.953,45.194,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.938,72.0,70.0,1000.0,500.0,0.024,97.25,71.938,71.0,0.012,70.313,150.625,65.563,68.188,22.391,44.094,72.0,70.0,1000.0,500.0,0.204,497.25,109.0,77.938,0.106,71.375,150.625,65.625,65.563,0.0,40.125,72.0,70.0,1000.0,500.0,0.212,503.5,82.875,74.313,0.026,70.813,150.625,64.938,67.563,6.242,44.656,72.0,70.0,1000.0,500.0,0.211,503.5,102.0,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,529.5,529.5,301.75,530.0,531.0,525.5,0.489,-0.251,3.116,0.0,0.991,0.304,0.002,0.477,0.032,0.1
2062008,1239,1.0,1.0,1.0,1.0,82.8,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,306.792,23.099,13.137,0.0,80.0,65.0,1.4,1593.875,1673.86,1835.827,528.57,65.113,53.803,69.576,61.577,62.685,1.444,2.102,0.271,69.853,55.892,17.964,16.695,22.832,25.342,118.215,72.755,116.984,45.453,58.953,45.121,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,26.234,72.0,70.0,1000.0,500.0,0.024,96.813,71.938,71.313,0.012,70.313,150.625,65.563,68.188,22.281,43.375,72.0,70.0,1000.0,500.0,0.21,502.25,109.125,77.813,0.106,71.5,150.625,65.625,65.563,0.0,39.969,72.0,70.0,1000.0,500.0,0.211,503.0,82.563,74.313,0.026,70.813,150.625,65.0,66.75,5.988,45.125,72.0,70.0,1000.0,500.0,0.208,500.0,101.313,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,529.5,529.5,302.0,530.0,531.0,525.5,0.625,-0.323,4.107,0.0,1.008,0.307,0.001,0.481,0.031,0.099
2062008,1240,1.0,1.0,1.0,1.0,82.829,0.0,50.0,50.0,50.0,1.0,1.0,997.655,305.621,23.036,13.006,0.0,80.0,65.0,1.4,1609.25,1662.496,1824.742,527.128,65.113,53.696,69.576,61.687,62.467,1.406,2.06,0.264,69.816,55.869,17.992,16.695,22.566,25.127,116.666,73.394,115.507,45.38,59.057,45.194,-10.867,110.0,110.0,71.313,150.625,65.875,66.313,0.0,24.922,72.0,70.0,1000.0,500.0,0.028,105.563,72.063,71.25,0.012,70.313,150.625,65.563,68.188,22.172,44.063,72.0,70.0,1000.0,500.0,0.206,497.75,109.0,77.938,0.106,71.5,150.625,65.625,65.563,0.0,40.188,72.0,70.0,1000.0,500.0,0.21,500.25,82.5,74.313,0.026,70.688,150.625,65.0,66.375,8.617,45.25,72.0,70.0,1000.0,500.0,0.207,499.0,100.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,530.0,529.5,302.0,529.5,531.0,525.5,0.617,-0.177,3.858,0.0,0.998,0.306,0.001,0.477,0.031,0.097
2062008,1241,1.0,1.0,1.0,1.0,82.904,0.0,50.0,50.0,50.0,1.0,1.0,989.458,304.45,23.078,13.064,0.0,80.0,65.0,1.4,1611.125,1632.706,1811.814,508.396,65.219,53.696,69.468,61.577,62.685,1.41,2.074,0.264,69.828,55.854,18.075,16.723,22.683,25.127,116.813,73.394,115.654,45.453,59.162,45.194,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,25.719,72.0,70.0,1000.0,500.0,0.025,98.188,71.938,71.25,0.012,70.313,150.625,65.563,68.188,14.602,43.344,72.0,70.0,1000.0,500.0,0.211,502.25,109.0,77.938,0.106,71.375,150.625,65.625,65.563,0.0,40.0,72.0,70.0,1000.0,500.0,0.21,501.0,82.25,74.313,0.026,70.375,150.625,65.0,66.125,15.984,45.656,72.0,70.0,1000.0,500.0,0.206,494.0,100.188,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,529.5,529.5,302.0,529.5,531.5,525.5,0.616,-0.247,3.864,0.0,0.989,0.304,0.001,0.477,0.03,0.095
2062008,1242,1.0,1.0,1.0,1.0,82.929,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,306.792,23.12,13.049,0.0,80.0,65.0,1.4,1599.313,1641.211,1830.284,499.755,65.113,53.803,69.468,61.577,62.576,1.398,2.088,0.26,69.845,55.843,18.075,16.723,22.91,25.234,115.928,73.287,114.768,45.307,59.162,45.194,-10.852,110.0,110.0,71.375,150.625,65.875,66.188,0.0,26.188,72.0,70.0,1000.0,500.0,0.023,96.563,71.938,71.25,0.012,70.438,150.625,65.563,68.188,21.891,43.438,72.0,70.0,1000.0,500.0,0.21,500.75,108.938,77.938,0.093,71.375,150.625,65.625,65.563,0.0,39.906,72.0,70.0,1000.0,500.0,0.211,502.0,82.375,74.313,0.026,70.375,150.625,65.0,65.875,18.719,44.438,72.0,70.0,1000.0,500.0,0.213,504.75,99.25,76.0,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,529.5,529.5,302.0,529.5,531.0,525.5,0.629,-0.106,3.876,0.0,1.001,0.307,0.001,0.418,0.031,0.101
2062008,1243,1.0,1.0,1.0,1.0,82.956,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,307.963,23.057,13.093,0.0,80.0,65.0,1.4,1592.125,1648.302,1822.895,496.875,65.219,53.911,69.576,61.797,62.576,1.406,2.088,0.26,69.841,55.876,18.047,16.752,23.039,25.234,115.633,73.074,114.547,45.453,59.162,45.194,-10.867,110.0,110.0,71.375,150.625,65.813,66.313,0.0,25.203,72.0,70.0,1000.0,500.0,0.027,104.25,71.938,71.25,0.012,70.313,150.625,65.563,68.0,21.766,43.313,72.0,70.0,1000.0,500.0,0.209,501.5,108.625,77.938,0.089,71.5,150.625,65.625,65.563,0.0,39.938,72.0,70.0,1000.0,500.0,0.209,501.0,82.125,74.25,0.026,70.313,150.625,65.0,65.813,21.469,45.0,72.0,70.0,1000.0,500.0,0.209,501.0,98.688,76.125,0.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,529.5,529.5,301.75,530.0,531.0,525.5,0.588,-0.247,3.619,0.0,1.006,0.308,0.001,0.396,0.03,0.19
2062008,1244,1.0,1.0,1.0,1.0,82.939,0.0,50.0,50.0,50.0,1.0,1.0,996.484,304.45,23.089,13.078,0.0,80.0,65.0,1.4,1592.125,1645.465,1828.436,517.04,65.113,53.803,69.468,61.577,62.576,1.417,1.982,0.271,69.832,55.88,18.075,16.752,23.091,25.234,119.763,73.074,118.091,45.453,59.057,45.194,-10.852,110.0,110.0,71.375,150.625,65.813,66.313,0.0,25.594,72.0,70.0,1000.0,500.0,0.025,99.125,71.938,71.25,0.012,70.313,150.625,65.563,68.0,17.859,43.844,72.0,70.0,1000.0,500.0,0.208,495.75,108.625,77.938,0.089,71.5,150.625,65.625,65.563,0.0,39.531,72.0,70.0,1000.0,500.0,0.211,503.0,82.125,74.25,0.026,70.313,150.625,65.0,65.875,21.375,45.25,72.0,70.0,1000.0,500.0,0.207,498.5,99.375,76.0,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,529.5,530.0,301.75,531.0,531.0,525.5,0.827,-0.249,5.573,0.0,0.996,0.304,0.001,0.396,0.03,0.255
2062008,1245,1.0,1.0,1.0,1.0,82.97,0.0,50.0,50.0,50.0,1.0,1.0,992.971,306.792,23.141,13.122,0.0,80.0,65.0,1.4,1593.688,1624.205,1813.661,498.315,65.219,53.911,69.468,61.577,62.685,1.436,2.092,0.264,69.777,55.935,18.075,16.781,22.962,25.342,119.247,72.755,118.387,45.38,59.057,45.194,-10.852,110.0,110.0,71.563,150.625,65.813,66.313,0.0,26.172,72.0,70.0,1000.0,500.0,0.024,96.688,71.938,71.25,0.012,70.313,150.625,65.563,67.75,21.516,43.344,72.0,70.0,1000.0,500.0,0.211,502.5,108.5,77.813,0.089,71.5,150.625,65.625,65.625,0.0,40.781,72.0,70.0,1000.0,500.0,0.202,495.25,81.875,74.25,0.026,70.25,150.625,64.938,66.188,24.016,45.469,72.0,70.0,1000.0,500.0,0.206,498.0,100.188,71.25,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,529.5,530.0,301.75,531.5,531.0,525.5,0.428,-0.178,2.873,0.0,0.993,0.307,0.001,0.396,0.029,0.315
2062008,1246,1.0,1.0,1.0,1.0,82.989,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,304.45,23.057,13.093,0.0,80.0,65.0,1.4,1605.5,1610.049,1822.895,505.516,65.113,53.911,69.468,61.687,62.576,1.36,2.031,0.257,69.837,55.869,18.103,16.752,22.884,25.342,118.952,72.861,117.574,45.453,59.057,45.194,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,25.203,72.0,70.0,1000.0,500.0,0.027,104.125,72.063,71.25,0.011,70.313,150.625,65.563,67.75,21.406,44.344,72.0,70.0,1000.0,500.0,0.205,496.0,108.375,77.75,0.089,71.375,150.625,65.625,65.563,0.0,41.094,72.0,70.0,1000.0,500.0,0.2,493.25,81.75,74.25,0.026,70.25,150.625,64.938,66.375,23.938,45.844,72.0,70.0,1000.0,500.0,0.204,494.75,100.438,69.5,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,529.5,530.0,301.75,531.5,531.0,525.5,0.689,-0.249,4.588,0.0,1.002,0.304,0.001,0.395,0.028,0.337
2062008,1247,1.0,1.0,1.0,1.0,83.058,0.0,50.0,50.0,50.0,1.0,1.0,985.945,306.792,23.026,13.049,0.0,80.0,65.0,1.4,1605.313,1621.373,1832.131,495.435,65.219,53.911,69.468,61.687,62.685,1.41,2.042,0.275,69.881,55.899,18.047,16.752,22.858,25.342,117.993,73.394,116.91,45.453,58.848,45.194,-10.867,110.0,110.0,71.313,150.625,65.813,66.188,0.0,25.375,72.0,70.0,1000.0,500.0,0.026,100.313,71.938,71.25,0.012,70.313,150.625,65.563,67.75,21.297,43.813,72.0,70.0,1000.0,500.0,0.209,500.25,108.375,77.75,0.089,71.375,150.625,65.625,65.625,0.0,41.125,72.0,70.0,1000.0,500.0,0.204,492.0,81.75,74.25,0.026,70.25,150.625,65.0,66.5,23.859,44.281,72.0,70.0,1000.0,500.0,0.212,506.0,100.438,70.188,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,529.5,529.5,301.75,531.0,531.0,525.5,0.559,-0.252,3.602,0.0,0.986,0.307,0.001,0.395,0.028,0.329
2062008,1248,1.0,1.0,1.0,1.0,83.039,0.0,50.0,50.0,50.0,1.0,1.0,985.945,305.621,23.068,13.049,0.0,80.0,65.0,1.4,1604.188,1614.294,1826.589,506.956,65.113,53.803,69.468,61.687,62.576,1.36,2.077,0.268,69.969,55.955,18.019,16.781,22.819,25.234,117.92,73.713,116.688,45.525,59.162,45.194,-10.852,110.0,110.0,71.375,150.625,65.875,66.188,0.0,25.969,72.0,70.0,1000.0,500.0,0.024,97.313,71.938,71.25,0.012,70.313,150.625,65.563,67.75,21.188,43.219,72.0,70.0,1000.0,500.0,0.212,504.25,108.313,77.625,0.089,71.313,150.625,65.625,65.688,0.0,41.219,72.0,70.0,1000.0,500.0,0.203,491.75,81.688,74.313,0.026,70.25,150.625,65.0,66.688,23.781,44.313,72.0,70.0,1000.0,500.0,0.213,506.0,100.938,71.438,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.0,529.5,301.75,530.5,531.0,525.5,0.643,-0.317,4.105,0.0,0.986,0.306,0.001,0.396,0.028,0.394
2062008,1249,1.0,1.0,1.0,1.0,83.12,0.0,50.0,50.0,50.0,1.0,1.0,996.484,305.621,23.036,13.035,0.0,80.0,65.0,1.4,1596.875,1619.957,1824.742,505.516,65.219,53.911,69.468,61.906,62.685,1.387,2.045,0.253,69.876,55.924,18.047,16.781,22.949,25.342,117.034,73.713,115.95,45.525,59.057,45.194,-10.852,110.0,110.0,71.375,150.625,65.875,66.188,0.0,26.219,72.0,70.0,1000.0,500.0,0.024,96.938,72.063,71.25,0.012,70.313,150.625,65.563,67.75,21.078,43.531,72.0,70.0,1000.0,500.0,0.209,501.25,108.375,77.625,0.089,71.313,150.625,65.625,65.625,0.0,41.031,72.0,70.0,1000.0,500.0,0.201,494.25,81.5,74.25,0.026,70.313,150.625,65.0,66.75,23.703,44.5,72.0,70.0,1000.0,500.0,0.213,505.25,101.0,72.438,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,529.5,529.5,302.0,531.0,531.0,525.5,0.576,-0.319,3.608,0.0,0.996,0.306,0.001,0.396,0.028,0.381
2062008,1250,1.0,1.0,1.0,1.0,83.159,0.0,50.0,50.0,50.0,1.0,1.0,997.655,307.963,23.078,13.064,0.0,80.0,65.0,1.4,1607.0,1641.211,1833.979,511.277,65.219,54.018,69.576,61.797,62.685,1.425,1.985,0.268,69.876,55.905,18.075,16.781,23.078,25.342,116.739,73.713,115.581,45.525,59.057,45.267,-10.867,110.0,110.0,71.313,150.625,65.875,66.313,0.0,24.844,72.0,70.0,1000.0,500.0,0.028,105.625,72.063,71.25,0.012,70.313,150.625,65.625,67.75,20.969,43.344,72.0,70.0,1000.0,500.0,0.211,502.0,108.375,77.563,0.089,71.313,150.625,65.625,65.563,0.0,40.969,72.0,70.0,1000.0,500.0,0.206,493.25,81.375,74.313,0.026,70.313,150.625,65.0,67.063,20.875,45.406,72.0,70.0,1000.0,500.0,0.206,497.75,101.125,73.188,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,530.0,530.0,302.0,530.0,531.5,525.5,0.621,-0.249,3.861,0.0,0.998,0.308,0.001,0.397,0.027,0.373
2062008,1251,1.0,1.0,1.0,1.0,83.201,0.0,50.0,50.0,50.0,1.0,1.0,981.262,302.108,23.057,13.107,0.0,80.0,65.0,1.4,1613.813,1611.464,1826.589,505.516,65.326,53.803,69.36,61.687,62.794,1.436,1.985,0.275,69.846,55.928,18.019,16.81,23.001,25.449,116.149,73.394,114.99,45.453,58.953,45.267,-10.867,110.0,110.0,71.313,150.625,65.875,66.313,0.0,25.75,72.0,70.0,1000.0,500.0,0.024,98.188,71.938,71.0,0.011,70.313,150.625,65.625,67.75,20.859,43.75,72.0,70.0,1000.0,500.0,0.209,497.0,108.375,77.563,0.089,70.875,150.625,65.688,65.625,0.0,40.594,72.0,70.0,1000.0,500.0,0.208,496.5,81.25,74.25,0.026,70.313,150.625,65.0,67.063,20.781,45.594,72.0,70.0,1000.0,500.0,0.207,494.5,101.313,73.563,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,530.0,529.5,301.75,530.0,531.0,526.0,0.625,-0.181,3.862,0.0,0.981,0.302,0.002,0.397,0.027,0.371
2062008,1252,1.0,1.0,1.0,1.0,83.294,0.0,50.0,50.0,50.0,1.0,1.0,989.458,306.792,23.099,13.137,0.0,80.0,65.0,1.4,1613.813,1635.54,1821.047,499.755,65.326,53.911,69.576,61.797,62.794,1.372,2.045,0.268,69.848,55.863,18.047,16.781,22.787,25.449,115.707,73.181,114.547,45.453,59.057,45.267,-10.867,110.0,110.0,71.375,150.625,65.875,66.313,0.0,26.234,72.0,70.0,1000.0,500.0,0.023,96.125,72.063,71.25,0.012,70.25,150.625,65.625,67.75,23.766,43.719,72.0,70.0,1000.0,500.0,0.208,499.75,108.375,77.563,0.089,70.875,150.625,65.688,65.563,0.0,40.438,72.0,70.0,1000.0,500.0,0.21,497.25,81.25,74.25,0.026,70.25,150.625,65.0,67.188,23.422,44.563,72.0,70.0,1000.0,500.0,0.211,503.75,101.125,73.813,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.5,530.0,529.5,301.75,531.0,531.5,525.5,0.63,-0.18,3.873,0.0,0.989,0.307,0.001,0.397,0.027,0.365
2062008,1253,1.0,1.0,1.0,1.0,83.232,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,307.963,23.036,13.078,0.0,80.0,65.0,1.4,1594.75,1659.656,1828.436,521.363,65.113,53.911,69.576,61.577,62.685,1.417,2.038,0.264,69.845,55.859,18.019,16.81,22.722,25.342,115.117,72.861,114.03,45.453,58.953,45.267,-10.867,110.0,110.0,71.375,150.625,65.875,66.313,0.0,24.891,72.0,70.0,1000.0,500.0,0.028,105.625,71.938,71.0,0.012,70.25,150.625,65.625,67.75,23.688,43.313,72.0,70.0,1000.0,500.0,0.21,501.75,108.5,77.563,0.089,70.875,150.625,65.688,65.625,0.0,39.531,72.0,70.0,1000.0,500.0,0.213,505.5,81.25,74.25,0.026,70.375,150.625,65.0,67.063,17.703,44.844,72.0,70.0,1000.0,500.0,0.21,502.0,101.313,73.875,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,529.5,530.0,301.75,530.5,531.0,525.5,0.593,-0.18,3.62,0.0,1.016,0.308,0.002,0.399,0.027,0.366
