DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,1254,1.0,1.0,1.0,1.0,83.309,0.0,50.0,50.0,50.0,1.0,1.0,995.313,305.621,23.047,13.02,0.0,80.0,65.0,1.4,1619.188,1642.629,1828.436,506.956,65.219,53.803,69.468,61.467,62.576,1.383,2.088,0.26,69.802,55.828,18.047,16.781,22.657,25.342,114.674,72.755,113.587,45.453,59.057,45.267,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.734,72.0,70.0,1000.0,500.0,0.024,98.063,71.938,71.25,0.012,70.125,150.625,65.563,67.75,28.297,44.188,72.0,70.0,1000.0,500.0,0.205,496.5,108.375,77.563,0.092,70.688,150.625,65.625,65.625,0.0,40.313,72.0,70.0,1000.0,500.0,0.207,500.25,80.938,74.25,0.026,70.313,150.625,65.0,67.188,20.453,45.344,72.0,70.0,1000.0,500.0,0.207,498.75,101.313,73.875,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,530.0,529.5,302.0,530.0,531.5,525.5,0.598,-0.178,3.622,0.0,0.995,0.306,0.001,0.411,0.025,0.366
2062008,1255,1.0,1.0,1.0,1.0,83.229,0.0,50.0,50.0,50.0,1.0,1.0,985.945,305.621,23.089,13.049,0.0,80.0,65.0,1.4,1608.875,1594.492,1819.201,488.237,65.006,53.803,69.576,61.467,62.467,1.379,2.035,0.271,69.808,55.784,18.047,16.752,22.54,25.127,118.657,72.649,116.984,45.453,59.057,45.34,-10.852,110.0,110.0,71.375,150.625,65.813,66.313,0.0,26.125,72.0,70.0,1000.0,500.0,0.024,97.0,71.938,71.25,0.012,70.25,150.625,65.563,67.688,23.531,43.344,72.0,70.0,1000.0,500.0,0.21,502.75,108.5,77.563,0.094,70.688,150.625,65.625,65.563,0.0,40.875,72.0,70.0,1000.0,500.0,0.202,496.5,80.938,74.25,0.026,70.313,150.625,64.938,67.063,20.359,45.875,72.0,70.0,1000.0,500.0,0.205,492.5,101.313,74.063,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,530.0,530.0,301.75,531.5,531.5,525.5,0.84,-0.108,5.578,0.0,0.986,0.306,0.001,0.421,0.025,0.364
2062008,1256,1.0,1.0,1.0,1.0,83.281,0.0,50.0,50.0,50.0,1.0,1.0,996.484,305.621,23.12,13.035,0.0,80.0,65.0,1.4,1611.0,1631.289,1817.354,535.778,65.006,53.803,69.576,61.467,62.358,1.44,2.099,0.264,69.75,55.834,18.131,16.752,22.566,25.127,117.108,72.329,116.393,45.453,59.057,45.267,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.25,72.0,70.0,1000.0,500.0,0.027,103.938,71.938,71.25,0.012,70.25,150.625,65.563,67.75,23.453,43.438,72.0,70.0,1000.0,500.0,0.212,499.75,108.5,77.563,0.093,70.813,150.625,65.563,65.563,0.0,41.063,72.0,70.0,1000.0,500.0,0.205,493.0,80.75,74.25,0.026,70.313,150.625,64.938,67.063,20.266,45.188,72.0,70.0,1000.0,500.0,0.21,497.5,101.313,74.063,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,530.0,529.5,301.75,532.0,531.5,525.5,0.369,-0.178,2.388,0.0,0.996,0.306,0.001,0.417,0.025,0.364
2062008,1257,1.0,1.0,1.0,1.0,83.244,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,306.792,23.078,13.064,0.0,80.0,65.0,1.4,1612.125,1636.958,1819.201,514.158,65.006,53.696,69.36,61.357,62.249,1.452,2.074,0.271,69.778,55.821,18.159,16.781,22.521,25.127,117.624,72.436,116.245,45.598,59.162,45.267,-10.852,110.0,110.0,71.375,150.625,65.813,66.313,0.0,25.359,72.0,70.0,1000.0,500.0,0.026,100.5,72.188,71.25,0.012,70.25,150.625,65.563,67.75,23.375,43.125,72.0,70.0,1000.0,500.0,0.212,504.0,108.375,77.563,0.094,70.813,150.625,65.563,65.563,0.0,40.594,72.0,70.0,1000.0,500.0,0.208,496.0,80.688,74.25,0.026,70.313,150.625,64.938,67.063,22.891,44.906,72.0,70.0,1000.0,500.0,0.212,499.75,101.125,74.063,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.0,530.0,302.0,531.0,532.0,525.5,0.704,-0.319,4.597,0.0,1.001,0.307,0.002,0.42,0.024,0.361
2062008,1258,1.0,1.0,1.0,1.0,83.184,0.0,50.0,50.0,50.0,1.0,1.0,989.458,302.108,23.047,13.078,0.0,80.0,65.0,1.4,1612.125,1628.455,1813.661,505.516,65.006,53.803,69.576,61.467,62.358,1.41,2.035,0.271,69.729,55.782,18.186,16.81,22.45,25.342,116.297,72.649,115.211,45.525,59.057,45.34,-10.852,110.0,110.0,71.188,150.625,65.813,66.313,0.0,26.125,72.0,70.0,1000.0,500.0,0.023,96.313,71.938,71.0,0.012,70.25,150.625,65.563,67.75,23.297,43.5,72.0,70.0,1000.0,500.0,0.211,499.5,108.5,77.563,0.093,70.688,150.625,65.563,65.563,0.0,40.969,72.0,70.0,1000.0,500.0,0.206,493.0,80.563,74.25,0.026,70.313,150.625,64.875,67.0,20.063,44.563,72.0,70.0,1000.0,500.0,0.212,504.0,101.0,73.875,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.0,530.0,302.0,530.0,531.5,525.5,0.573,-0.179,3.617,0.0,0.989,0.302,0.002,0.417,0.024,0.362
2062008,1259,1.0,1.0,1.0,1.0,83.227,0.0,50.0,50.0,50.0,1.0,1.0,984.774,303.279,23.078,13.049,0.0,80.0,65.0,1.4,1590.625,1622.789,1828.436,505.516,65.006,53.911,69.468,61.577,62.358,1.406,1.95,0.264,69.796,55.827,18.186,16.781,22.476,25.342,116.371,73.074,115.137,45.525,59.057,45.34,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,25.953,72.0,70.0,1000.0,500.0,0.024,99.625,71.938,71.25,0.012,70.125,150.625,65.563,67.75,23.219,43.719,72.0,70.0,1000.0,500.0,0.208,499.75,108.5,77.563,0.094,70.5,150.625,65.438,65.563,0.0,41.25,72.0,70.0,1000.0,500.0,0.2,493.0,80.563,74.0,0.026,70.313,150.625,64.938,67.0,19.953,45.313,72.0,70.0,1000.0,500.0,0.206,498.75,100.938,73.875,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,530.0,530.0,302.0,531.5,531.5,525.5,0.658,-0.178,4.115,0.0,0.985,0.303,0.001,0.421,0.025,0.361
2062008,1300,1.0,1.0,1.0,1.0,83.284,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,305.621,23.057,13.093,0.0,80.0,65.0,1.4,1593.375,1646.884,1826.589,515.599,65.113,53.696,69.36,61.467,62.467,1.394,2.088,0.264,69.768,55.815,18.131,16.81,22.553,25.449,115.486,73.074,114.399,44.58,59.057,44.537,-10.852,110.0,110.0,71.313,150.625,65.813,66.188,0.0,24.703,72.0,70.0,1000.0,500.0,0.028,106.0,71.938,71.0,0.012,70.25,150.625,65.563,67.75,27.828,43.469,72.0,70.0,1000.0,500.0,0.21,502.25,108.5,77.563,0.094,70.625,150.625,65.563,65.438,0.0,39.5,72.0,70.0,1000.0,500.0,0.213,505.75,80.438,74.0,0.026,70.313,150.625,64.938,67.063,22.609,44.656,72.0,70.0,1000.0,500.0,0.212,500.5,100.75,73.875,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.0,530.0,530.0,302.0,530.5,531.5,526.0,0.591,-0.039,3.623,0.0,1.002,0.306,0.002,0.421,0.024,0.359
2062008,1301,1.0,1.0,1.0,1.0,83.294,0.0,50.0,50.0,50.0,1.0,1.0,997.655,305.621,23.089,13.078,0.0,80.0,65.0,1.4,1597.5,1648.302,1830.284,515.599,65.113,53.911,69.468,61.467,62.467,1.41,2.031,0.271,69.748,55.814,18.214,16.781,22.657,25.449,119.173,72.861,117.353,43.999,59.057,43.808,-10.852,110.0,110.0,71.313,150.625,65.813,66.188,0.0,25.984,72.0,70.0,1000.0,500.0,0.024,96.875,72.063,71.0,0.012,70.25,150.625,65.563,67.75,23.063,43.0,72.0,70.0,1000.0,500.0,0.211,503.5,108.375,77.563,0.094,70.688,150.625,65.625,65.563,0.0,39.5,72.0,70.0,1000.0,500.0,0.211,506.0,80.375,74.0,0.026,70.25,150.625,65.0,67.063,22.531,44.906,72.0,70.0,1000.0,500.0,0.213,499.5,100.75,73.875,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,530.0,530.0,301.75,531.5,531.5,526.0,0.907,-0.166,6.067,0.0,0.998,0.306,0.002,0.42,0.024,0.359
2062008,1302,1.0,1.0,1.0,1.0,83.256,0.0,50.0,50.0,50.0,1.0,1.0,976.578,303.279,23.12,13.02,0.0,80.0,65.0,1.4,1583.938,1639.793,1835.827,502.635,65.006,54.018,69.468,61.577,62.467,1.356,2.077,0.26,69.749,55.774,18.242,16.839,22.683,25.449,117.329,72.861,116.467,43.854,59.057,43.59,-10.867,110.0,110.0,71.563,150.625,65.813,66.188,0.0,26.281,72.0,70.0,1000.0,500.0,0.023,96.438,72.063,71.0,0.012,70.125,150.625,65.563,67.75,27.688,43.844,72.0,70.0,1000.0,500.0,0.208,499.25,108.5,77.563,0.094,70.688,150.625,65.625,65.563,0.0,40.188,72.0,70.0,1000.0,500.0,0.209,501.75,80.375,74.0,0.026,70.25,150.625,64.938,67.0,22.453,44.281,72.0,70.0,1000.0,500.0,0.213,505.25,100.563,73.875,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,530.5,530.0,301.75,531.0,531.5,526.0,0.448,-0.226,2.879,0.0,0.977,0.303,0.002,0.421,0.024,0.356
2062008,1303,1.0,1.0,1.0,1.0,83.311,0.0,50.0,50.0,50.0,1.0,1.0,995.313,305.621,23.068,12.991,0.0,80.0,65.0,1.4,1602.0,1649.721,1833.979,522.804,65.113,53.803,69.36,61.577,62.576,1.368,2.06,0.249,69.77,55.81,18.186,16.839,22.618,25.556,118.067,72.542,116.688,43.563,58.953,43.371,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,24.781,72.0,70.0,1000.0,500.0,0.028,105.875,71.938,71.0,0.012,70.25,150.625,65.563,67.75,22.953,43.531,72.0,70.0,1000.0,500.0,0.209,500.5,108.5,77.563,0.094,70.688,150.625,65.563,65.563,0.0,40.219,72.0,70.0,1000.0,500.0,0.207,501.0,80.125,74.0,0.026,70.25,150.625,64.938,67.0,19.641,44.594,72.0,70.0,1000.0,500.0,0.211,503.5,100.563,73.813,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.0,530.0,302.0,530.5,532.0,526.0,0.699,-0.162,4.594,0.0,0.995,0.306,0.002,0.421,0.023,0.357
2062008,1304,1.0,1.0,1.0,1.0,83.321,0.0,50.0,50.0,50.0,1.0,1.0,995.313,305.621,23.068,12.991,0.0,80.0,65.0,1.4,1602.0,1642.629,1821.047,514.158,65.113,53.911,69.468,61.687,62.576,1.372,2.042,0.264,69.797,55.813,18.186,16.81,22.566,25.556,116.592,73.181,115.507,43.418,59.162,43.225,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,25.875,72.0,70.0,1000.0,500.0,0.024,97.313,72.063,71.0,0.012,70.25,150.625,65.563,67.75,22.891,43.313,72.0,70.0,1000.0,500.0,0.21,501.25,108.375,77.563,0.094,70.688,150.625,65.563,65.563,0.0,40.406,72.0,70.0,1000.0,500.0,0.207,499.0,80.063,74.0,0.026,70.313,150.625,64.938,67.0,22.297,44.906,72.0,70.0,1000.0,500.0,0.209,501.25,100.438,73.813,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,530.0,530.0,302.0,531.5,532.0,526.0,0.577,-0.159,3.616,0.0,0.995,0.306,0.002,0.42,0.023,0.356
2062008,1305,1.0,1.0,1.0,1.0,83.341,0.0,50.0,50.0,50.0,1.0,1.0,971.894,304.45,23.089,13.093,0.0,80.0,65.0,1.4,1598.625,1590.252,1811.814,483.919,65.113,53.911,69.36,61.577,62.685,1.398,2.028,0.268,69.727,55.878,18.242,16.839,22.553,25.663,116.739,73.394,115.507,43.345,59.057,43.152,-10.852,110.0,110.0,71.563,150.625,65.813,66.313,0.0,26.25,72.0,70.0,1000.0,500.0,0.023,96.5,71.938,71.0,0.012,70.125,150.625,65.563,67.75,22.828,44.438,72.0,70.0,1000.0,500.0,0.201,494.0,108.375,77.563,0.094,70.625,150.625,65.625,65.438,0.0,41.125,72.0,70.0,1000.0,500.0,0.205,492.25,80.063,74.25,0.026,70.125,150.625,64.938,67.063,26.0,46.125,72.0,70.0,1000.0,500.0,0.201,492.0,100.438,73.625,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,530.0,530.0,301.75,531.0,532.0,526.0,0.656,-0.161,4.11,0.0,0.972,0.304,0.002,0.42,0.022,0.358
2062008,1306,1.0,1.0,1.0,1.0,83.371,0.0,50.0,50.0,50.0,1.0,1.0,987.116,306.792,23.089,13.006,0.0,80.0,65.0,1.4,1600.438,1628.455,1833.979,514.158,65.113,53.696,69.36,61.577,62.685,1.417,2.07,0.275,69.792,55.835,18.131,16.867,22.489,25.663,115.707,73.287,114.621,43.127,59.162,42.933,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.859,72.0,70.0,1000.0,500.0,0.028,105.813,72.063,71.0,0.012,70.125,150.625,65.563,67.75,27.469,43.25,72.0,70.0,1000.0,500.0,0.21,503.0,108.375,77.563,0.094,70.688,150.625,65.625,65.563,0.0,40.375,72.0,70.0,1000.0,500.0,0.209,497.25,79.938,74.0,0.026,70.25,150.625,65.0,67.063,22.156,44.656,72.0,70.0,1000.0,500.0,0.212,501.0,100.563,73.625,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,535.0,530.0,530.0,302.0,530.5,532.0,526.0,0.591,-0.157,3.624,0.0,0.987,0.307,0.002,0.42,0.023,0.36
2062008,1307,1.0,1.0,1.0,1.0,83.445,0.0,50.0,50.0,50.0,1.0,1.0,998.826,305.621,23.047,12.962,0.0,80.0,65.0,1.4,1599.938,1646.884,1815.507,512.718,65.113,53.803,69.36,61.577,62.576,1.406,2.081,0.26,69.773,55.816,18.186,16.867,22.566,25.556,115.559,72.968,114.473,42.909,59.057,42.715,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,25.688,72.0,70.0,1000.0,500.0,0.025,98.375,71.938,71.25,0.012,70.125,150.625,65.563,67.75,27.438,43.813,72.0,70.0,1000.0,500.0,0.209,499.75,108.375,77.563,0.094,70.688,150.625,65.563,65.563,0.0,39.344,72.0,70.0,1000.0,500.0,0.213,507.0,79.938,74.0,0.026,70.25,150.625,64.938,67.188,22.078,44.344,72.0,70.0,1000.0,500.0,0.213,505.25,100.438,73.813,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,530.0,530.0,301.75,530.5,532.0,526.0,0.588,-0.156,3.618,0.0,0.999,0.306,0.001,0.42,0.023,0.356
2062008,1308,1.0,1.0,1.0,1.0,83.428,0.0,50.0,50.0,50.0,1.0,1.0,995.313,306.792,23.12,12.948,0.0,80.0,65.0,1.4,1599.938,1651.14,1826.589,524.246,65.113,53.911,69.468,61.467,62.576,1.402,2.07,0.26,69.776,55.766,18.103,16.867,22.631,25.556,119.395,72.861,117.87,42.691,59.162,42.496,-10.852,110.0,110.0,71.375,150.625,65.875,66.188,0.0,26.188,72.0,70.0,1000.0,500.0,0.023,96.375,72.063,71.0,0.012,70.125,150.625,65.563,68.063,27.406,43.344,72.0,70.0,1000.0,500.0,0.211,502.75,108.625,77.563,0.119,70.625,150.625,65.625,65.625,0.0,39.719,72.0,70.0,1000.0,500.0,0.212,504.5,79.813,74.0,0.026,70.25,150.625,65.0,67.188,22.016,44.625,72.0,70.0,1000.0,500.0,0.211,503.5,100.438,73.813,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.0,301.75,531.5,532.0,526.0,0.758,-0.153,5.09,0.0,0.995,0.307,0.002,0.535,0.022,0.356
2062008,1309,1.0,1.0,1.0,1.0,83.388,0.0,50.0,50.0,50.0,1.0,1.0,996.484,304.45,23.068,13.006,0.0,80.0,65.0,1.4,1609.688,1641.211,1821.047,505.516,65.006,53.803,69.36,61.357,62.685,1.436,2.031,0.264,69.876,55.823,18.103,16.867,22.67,25.449,118.215,72.436,117.427,42.618,59.162,42.423,-10.867,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.031,72.0,70.0,1000.0,500.0,0.028,104.75,72.063,71.0,0.012,70.125,150.625,65.563,68.313,27.359,44.156,72.0,70.0,1000.0,500.0,0.206,493.75,108.625,77.563,0.119,70.625,150.625,65.625,65.563,0.0,39.844,72.0,70.0,1000.0,500.0,0.21,503.5,79.75,74.0,0.026,70.25,150.625,64.875,67.063,21.938,44.688,72.0,70.0,1000.0,500.0,0.21,503.25,100.375,73.875,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.0,530.0,302.0,531.0,532.0,526.0,0.397,-0.153,2.625,0.0,0.996,0.304,0.002,0.535,0.022,0.354
2062008,1310,1.0,1.0,1.0,1.0,83.386,0.0,50.0,50.0,50.0,1.0,1.0,978.92,303.279,23.068,13.049,0.0,80.0,65.0,1.4,1601.0,1619.957,1808.121,492.556,64.899,53.803,69.251,61.467,62.249,1.368,2.07,0.264,69.8,55.853,18.131,16.896,22.631,25.342,118.215,72.329,116.91,42.473,59.057,42.35,-10.852,110.0,110.0,71.375,150.625,65.625,66.188,0.0,25.563,72.0,70.0,1000.0,500.0,0.025,99.0,71.938,71.0,0.012,70.25,150.625,65.563,68.375,22.625,43.5,72.0,70.0,1000.0,500.0,0.209,502.0,109.0,77.75,0.119,70.625,150.625,65.563,65.438,0.0,40.969,72.0,70.0,1000.0,500.0,0.201,494.25,79.75,74.0,0.026,70.25,150.625,64.875,67.188,21.844,44.719,72.0,70.0,1000.0,500.0,0.21,503.25,100.375,73.875,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,530.5,530.0,302.0,530.5,532.0,526.0,0.656,-0.097,4.348,0.0,0.979,0.303,0.002,0.539,0.022,0.354
2062008,1311,1.0,1.0,1.0,1.0,83.327,0.0,50.0,50.0,50.0,1.0,1.0,998.826,304.45,23.068,13.02,0.0,80.0,65.0,1.4,1595.875,1624.205,1822.895,504.075,65.006,53.911,69.468,61.467,62.358,1.44,2.024,0.264,69.774,55.845,18.186,16.839,22.813,25.342,117.256,72.649,116.171,43.199,58.953,42.86,-10.852,110.0,110.0,71.375,150.625,65.625,66.313,0.0,26.0,72.0,70.0,1000.0,500.0,0.024,97.313,71.938,71.0,0.012,70.25,150.625,65.5,68.375,22.547,43.063,72.0,70.0,1000.0,500.0,0.212,504.5,108.938,77.813,0.119,70.688,150.625,65.563,65.563,0.0,41.031,72.0,70.0,1000.0,500.0,0.202,494.25,79.5,73.938,0.026,70.25,150.625,64.938,67.063,21.766,44.656,72.0,70.0,1000.0,500.0,0.211,503.5,100.375,73.813,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,530.5,530.0,301.75,531.5,532.5,526.0,0.561,-0.28,3.616,0.0,0.999,0.304,0.002,0.536,0.021,0.355
2062008,1312,1.0,1.0,1.0,1.0,83.36,0.0,50.0,50.0,50.0,1.0,1.0,985.945,302.108,23.089,13.049,0.0,80.0,65.0,1.4,1593.25,1619.957,1808.121,496.875,65.006,53.803,69.251,61.467,62.358,1.398,2.06,0.26,69.774,55.847,18.159,16.867,22.787,25.342,117.108,73.181,115.95,43.781,59.162,43.517,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,26.297,72.0,70.0,1000.0,500.0,0.024,96.688,71.938,71.25,0.012,70.25,150.625,65.563,68.563,22.469,43.656,72.0,70.0,1000.0,500.0,0.209,501.0,109.0,77.813,0.119,70.688,150.625,65.563,65.438,0.0,41.125,72.0,70.0,1000.0,500.0,0.203,493.5,79.438,74.0,0.026,70.25,150.625,64.938,67.063,25.484,44.625,72.0,70.0,1000.0,500.0,0.21,503.75,100.25,73.813,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,530.0,530.0,302.0,530.5,532.0,526.0,0.609,-0.224,3.863,0.0,0.986,0.302,0.001,0.537,0.021,0.353
2062008,1313,1.0,1.0,1.0,1.0,83.361,0.0,50.0,50.0,50.0,1.0,1.0,998.826,305.621,23.089,13.064,0.0,80.0,65.0,1.4,1593.25,1639.793,1824.742,515.599,65.006,53.911,69.468,61.467,62.467,1.391,2.042,0.275,69.764,55.798,18.159,16.867,22.748,25.234,116.297,73.287,115.211,43.926,59.057,43.735,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,24.734,72.0,70.0,1000.0,500.0,0.028,106.063,71.938,71.0,0.012,70.25,150.625,65.563,68.563,22.375,43.156,72.0,70.0,1000.0,500.0,0.211,503.75,109.0,77.938,0.119,70.688,150.625,65.625,65.438,0.0,40.375,72.0,70.0,1000.0,500.0,0.208,497.5,79.375,74.0,0.026,70.25,150.625,64.938,67.063,21.641,44.938,72.0,70.0,1000.0,500.0,0.21,502.0,100.25,73.813,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,530.5,530.0,302.0,531.5,532.0,526.0,0.583,-0.165,3.623,0.0,0.999,0.306,0.002,0.535,0.02,0.353
2062008,1314,1.0,1.0,1.0,1.0,83.318,0.0,50.0,50.0,50.0,1.0,1.0,991.8,303.279,23.068,13.078,0.0,80.0,65.0,1.4,1601.5,1627.038,1817.354,512.718,65.006,53.803,69.36,61.357,62.467,1.436,2.003,0.26,69.74,55.847,18.242,16.839,22.897,25.342,115.928,72.861,114.842,43.926,58.953,43.735,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,25.875,72.0,70.0,1000.0,500.0,0.024,97.5,71.938,71.0,0.012,70.25,150.625,65.563,68.563,19.297,43.094,72.0,70.0,1000.0,500.0,0.211,503.5,108.938,78.125,0.119,70.625,150.625,65.563,65.438,0.0,39.656,72.0,70.0,1000.0,500.0,0.215,502.75,79.375,74.0,0.026,70.25,150.625,64.938,67.063,21.563,46.125,72.0,70.0,1000.0,500.0,0.203,491.0,100.188,73.813,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.5,530.5,530.0,302.0,531.0,532.5,526.0,0.582,-0.166,3.62,0.0,0.992,0.303,0.002,0.531,0.02,0.352
2062008,1315,1.0,1.0,1.0,1.0,83.311,0.0,50.0,50.0,50.0,1.0,1.0,990.629,304.45,22.995,13.035,0.0,80.0,65.0,1.4,1584.688,1624.205,1821.047,488.237,64.899,53.911,69.468,61.357,62.358,1.406,2.056,0.271,69.702,55.85,18.159,16.867,22.832,25.234,115.412,72.755,114.325,43.926,59.057,43.662,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,26.25,72.0,70.0,1000.0,500.0,0.023,96.5,71.938,71.25,0.012,70.313,150.625,65.563,68.375,19.203,43.5,72.0,70.0,1000.0,500.0,0.209,501.25,109.0,78.125,0.119,70.625,150.625,65.563,65.438,0.0,39.438,72.0,70.0,1000.0,500.0,0.214,505.0,79.25,73.938,0.026,70.25,150.625,64.938,67.063,21.484,45.844,72.0,70.0,1000.0,500.0,0.205,492.75,100.188,73.813,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.0,302.0,530.5,532.5,526.0,0.586,-0.227,3.613,0.0,0.991,0.304,0.001,0.532,0.02,0.352
2062008,1316,1.0,1.0,1.0,1.0,83.35,0.0,50.0,50.0,50.0,1.0,1.0,985.945,306.792,23.078,13.035,0.0,80.0,65.0,1.4,1603.0,1632.706,1832.131,501.195,65.006,53.911,69.468,61.357,62.467,1.436,2.042,0.275,69.788,55.89,18.186,16.867,22.949,25.342,114.896,72.649,113.808,43.926,58.953,43.735,-10.867,110.0,110.0,71.688,150.625,65.625,66.188,0.0,24.906,72.0,70.0,1000.0,500.0,0.028,105.5,71.938,71.0,0.012,70.313,150.625,65.5,68.375,19.094,43.313,72.0,70.0,1000.0,500.0,0.21,502.5,109.0,77.938,0.094,70.688,150.625,65.563,65.438,0.0,39.375,72.0,70.0,1000.0,500.0,0.214,506.5,79.25,74.0,0.026,70.25,150.625,64.875,67.063,21.422,45.031,72.0,70.0,1000.0,500.0,0.21,498.5,99.938,73.625,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.0,301.75,531.5,532.5,526.0,0.594,-0.166,3.63,0.0,0.986,0.307,0.002,0.423,0.02,0.352
2062008,1317,1.0,1.0,1.0,1.0,83.347,0.0,50.0,50.0,50.0,1.0,1.0,996.484,304.45,23.078,13.064,0.0,80.0,65.0,1.4,1588.5,1639.793,1824.742,505.516,65.006,53.911,69.468,61.248,62.358,1.368,2.06,0.26,69.851,55.84,18.214,16.839,22.819,25.342,119.468,72.436,118.091,43.999,59.162,43.808,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,25.797,72.0,70.0,1000.0,500.0,0.024,97.75,71.938,71.0,0.012,70.313,150.625,65.5,68.313,18.984,43.781,72.0,70.0,1000.0,500.0,0.207,499.5,108.688,77.938,0.094,70.813,150.625,65.563,65.438,0.0,39.688,72.0,70.0,1000.0,500.0,0.212,504.75,79.125,74.0,0.026,70.125,150.625,64.875,67.063,25.125,44.344,72.0,70.0,1000.0,500.0,0.213,505.5,99.938,73.813,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.5,302.0,531.0,532.0,526.0,0.676,-0.165,4.588,0.0,0.996,0.304,0.002,0.419,0.019,0.349
2062008,1318,1.0,1.0,1.0,1.0,83.332,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,304.45,23.068,13.035,0.0,80.0,65.0,1.4,1597.5,1635.54,1824.742,495.435,65.006,53.803,69.36,61.357,62.358,1.406,2.021,0.268,69.911,55.914,18.27,16.839,22.988,25.342,119.395,72.223,118.387,44.144,58.953,43.954,-10.867,110.0,110.0,71.563,150.625,65.625,66.125,0.0,26.25,72.0,70.0,1000.0,500.0,0.023,96.313,71.938,71.0,0.012,70.25,150.625,65.5,68.063,18.875,43.563,72.0,70.0,1000.0,500.0,0.209,501.0,108.688,78.125,0.094,70.688,150.625,65.438,65.438,0.0,39.844,72.0,70.0,1000.0,500.0,0.211,503.5,79.125,73.938,0.026,70.125,150.625,64.875,67.063,21.313,44.813,72.0,70.0,1000.0,500.0,0.21,502.75,99.875,73.625,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.0,302.0,530.0,532.5,526.0,0.493,-0.167,3.357,0.0,1.005,0.304,0.002,0.416,0.02,0.351
2062008,1319,1.0,1.0,1.0,1.0,83.264,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,305.621,23.057,13.064,0.0,80.0,65.0,1.4,1597.5,1646.884,1824.742,509.837,64.899,53.911,69.36,61.467,62.249,1.394,2.038,0.271,69.831,55.819,18.298,16.867,23.001,25.234,118.583,72.329,117.427,44.29,59.057,44.027,-10.852,110.0,110.0,71.375,150.625,65.5,66.125,0.0,25.094,72.0,70.0,1000.0,500.0,0.028,104.688,71.938,71.0,0.012,70.313,150.625,65.5,68.0,18.766,44.531,72.0,70.0,1000.0,500.0,0.202,494.75,108.688,77.938,0.094,70.813,150.625,65.438,65.313,0.0,40.219,72.0,70.0,1000.0,500.0,0.209,501.0,79.0,73.938,0.026,70.25,150.625,64.75,67.0,21.234,45.156,72.0,70.0,1000.0,500.0,0.208,499.75,99.875,73.625,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.0,301.75,531.5,532.0,526.0,0.576,-0.233,3.849,0.0,1.001,0.306,0.002,0.419,0.019,0.351
2062008,1320,1.0,1.0,1.0,1.0,83.241,0.0,50.0,50.0,50.0,1.0,1.0,983.603,303.279,23.057,13.02,0.0,80.0,65.0,1.4,1606.75,1601.561,1806.275,479.602,64.899,53.911,69.36,61.467,62.358,1.417,2.028,0.268,69.813,55.941,18.298,16.839,23.078,25.342,117.993,72.968,116.91,44.217,58.953,43.954,-10.852,110.0,110.0,71.375,150.625,65.625,66.125,0.0,25.297,72.0,70.0,1000.0,500.0,0.026,100.625,71.938,71.0,0.012,70.25,150.625,65.5,67.75,21.656,43.438,72.0,70.0,1000.0,500.0,0.211,504.0,108.625,77.813,0.093,70.813,150.625,65.438,65.438,0.0,40.938,72.0,70.0,1000.0,500.0,0.205,493.25,79.0,73.938,0.026,70.125,150.625,64.875,67.063,24.953,46.0,72.0,70.0,1000.0,500.0,0.204,491.75,99.875,73.625,0.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.0,530.5,530.5,302.0,531.5,532.5,526.0,0.555,-0.232,3.606,0.0,0.984,0.303,0.002,0.415,0.019,0.355
2062008,1321,1.0,1.0,1.0,1.0,83.278,0.0,50.0,50.0,50.0,1.0,1.0,994.142,305.621,23.089,13.093,0.0,80.0,65.0,1.4,1602.875,1631.289,1824.742,501.195,65.006,53.803,69.251,61.577,62.467,1.429,2.063,0.257,69.865,55.893,18.27,16.896,23.039,25.449,117.624,73.287,116.467,44.29,59.057,44.1,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,26.063,72.0,70.0,1000.0,500.0,0.023,96.625,71.938,71.0,0.012,70.25,150.625,65.563,67.688,21.563,43.344,72.0,70.0,1000.0,500.0,0.211,502.5,108.625,77.75,0.094,70.813,150.625,65.563,65.438,0.0,40.563,72.0,70.0,1000.0,500.0,0.208,496.0,78.813,73.938,0.026,70.25,150.625,64.875,67.063,21.125,44.094,72.0,70.0,1000.0,500.0,0.214,507.0,99.875,73.563,0.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,530.5,530.5,302.0,530.5,532.5,526.0,0.603,-0.168,3.859,0.0,0.994,0.306,0.002,0.42,0.019,0.355
2062008,1322,1.0,1.0,1.0,1.0,83.276,0.0,50.0,50.0,50.0,1.0,1.0,992.971,305.621,23.036,13.064,0.0,80.0,65.0,1.4,1599.75,1644.047,1821.047,509.837,65.006,53.911,69.251,61.577,62.576,1.425,1.982,0.257,69.853,55.881,18.242,16.896,23.001,25.449,117.034,73.394,115.876,44.29,58.953,44.1,-10.867,110.0,110.0,71.563,150.625,65.625,66.125,0.0,25.641,72.0,70.0,1000.0,500.0,0.025,101.375,71.938,71.0,0.012,70.25,150.625,65.5,67.688,21.484,43.938,72.0,70.0,1000.0,500.0,0.209,495.75,108.5,77.563,0.094,70.625,150.625,65.563,65.563,0.0,40.031,72.0,70.0,1000.0,500.0,0.212,500.25,78.813,73.938,0.026,70.125,150.625,64.875,67.063,24.828,44.406,72.0,70.0,1000.0,500.0,0.213,505.0,99.75,73.563,0.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.5,301.75,531.0,532.5,526.0,0.611,-0.169,3.854,0.0,0.993,0.306,0.002,0.421,0.019,0.354
2062008,1323,1.0,1.0,1.0,1.0,83.278,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,303.279,23.089,13.064,0.0,80.0,65.0,1.4,1602.063,1618.541,1819.201,504.075,65.006,53.803,69.251,61.577,62.467,1.402,2.053,0.275,69.898,55.845,18.214,16.867,22.988,25.342,116.518,73.287,115.433,44.29,59.057,44.1,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.25,72.0,70.0,1000.0,500.0,0.027,101.375,72.063,71.0,0.012,70.25,150.625,65.5,67.688,21.422,43.781,72.0,70.0,1000.0,500.0,0.208,500.0,108.375,77.625,0.094,70.5,150.625,65.563,65.563,0.0,39.625,72.0,70.0,1000.0,500.0,0.212,504.5,78.75,73.938,0.026,70.25,150.625,64.875,67.063,24.781,44.938,72.0,70.0,1000.0,500.0,0.209,501.25,99.688,73.625,0.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.5,301.75,530.5,532.5,526.0,0.579,-0.168,3.62,0.0,1.004,0.303,0.002,0.419,0.018,0.352
2062008,1324,1.0,1.0,1.0,1.0,83.29,0.0,50.0,50.0,50.0,1.0,1.0,999.997,305.621,23.047,13.093,0.0,80.0,65.0,1.4,1591.813,1621.373,1822.895,504.075,65.006,53.803,69.251,61.467,62.467,1.421,2.035,0.264,69.844,55.873,18.27,16.867,22.988,25.342,116.002,73.181,114.99,44.362,59.057,44.173,-10.852,110.0,110.0,71.563,150.625,65.813,66.125,0.0,26.125,72.0,70.0,1000.0,500.0,0.023,96.563,72.063,71.0,0.012,70.125,150.625,65.563,67.688,26.063,43.469,72.0,70.0,1000.0,500.0,0.21,501.75,108.375,77.625,0.094,70.625,150.625,65.563,65.563,0.0,39.781,72.0,70.0,1000.0,500.0,0.211,503.25,78.688,73.938,0.026,70.125,150.625,64.938,67.063,24.734,45.75,72.0,70.0,1000.0,500.0,0.203,495.0,99.75,73.563,0.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.0,302.0,530.5,532.5,526.0,0.545,-0.168,3.371,0.0,1.0,0.306,0.002,0.419,0.018,0.384
2062008,1325,1.0,1.0,1.0,1.0,83.237,0.0,50.0,50.0,50.0,1.0,1.0,992.971,306.792,23.057,13.078,0.0,80.0,65.0,1.4,1591.813,1627.038,1811.814,498.315,65.006,53.911,69.468,61.467,62.467,1.391,2.088,0.26,69.823,55.899,18.214,16.925,22.884,25.342,115.559,72.861,114.399,44.435,58.953,44.173,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,25.766,72.0,70.0,1000.0,500.0,0.025,100.875,72.063,71.0,0.012,70.25,150.625,65.563,67.688,21.313,44.156,72.0,70.0,1000.0,500.0,0.208,494.0,108.375,77.563,0.094,70.5,150.625,65.563,65.438,0.0,40.313,72.0,70.0,1000.0,500.0,0.207,499.25,78.688,73.938,0.026,70.125,150.625,64.875,67.188,24.688,45.781,72.0,70.0,1000.0,500.0,0.202,495.0,99.875,73.563,0.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.0,301.75,530.5,532.5,526.0,0.626,-0.236,3.866,0.0,0.993,0.307,0.002,0.42,0.018,0.558
2062008,1326,1.0,1.0,1.0,1.0,83.278,0.0,50.0,50.0,50.0,1.0,1.0,997.655,306.792,23.068,13.078,0.0,80.0,65.0,1.4,1598.938,1655.398,1826.589,512.718,65.006,53.803,69.36,61.357,62.358,1.372,2.045,0.275,69.859,55.879,18.214,16.867,22.761,25.342,115.043,72.755,114.03,44.435,58.953,44.173,-10.867,110.0,110.0,71.375,150.625,65.813,66.188,0.0,24.672,72.0,70.0,1000.0,500.0,0.028,105.938,72.063,71.0,0.012,70.125,150.625,65.5,67.688,25.953,43.531,72.0,70.0,1000.0,500.0,0.211,501.0,108.375,77.563,0.094,70.5,150.625,65.563,65.438,0.0,40.094,72.0,70.0,1000.0,500.0,0.209,501.25,78.688,73.938,0.026,70.125,150.625,64.875,67.563,20.875,44.406,72.0,70.0,1000.0,500.0,0.213,504.25,99.938,74.688,0.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.0,302.0,531.5,532.5,526.0,0.553,-0.236,3.378,0.0,0.998,0.307,0.002,0.42,0.018,0.543
2062008,1327,1.0,1.0,1.0,1.0,83.223,0.0,50.0,50.0,50.0,1.0,1.0,995.313,304.45,23.078,12.991,0.0,80.0,65.0,1.4,1596.813,1593.079,1819.201,491.116,64.899,53.696,69.251,61.248,62.249,1.383,2.077,0.26,69.898,55.813,18.298,16.925,22.813,25.234,115.707,72.329,113.956,44.435,58.953,44.246,-10.867,110.0,110.0,71.313,150.625,65.625,66.125,0.0,25.906,72.0,70.0,1000.0,500.0,0.024,97.125,72.063,71.0,0.012,70.125,150.625,65.5,67.688,25.906,44.813,72.0,70.0,1000.0,500.0,0.203,489.75,108.375,77.563,0.094,70.313,150.625,65.438,65.438,0.0,40.563,72.0,70.0,1000.0,500.0,0.205,498.0,78.375,73.938,0.026,70.25,150.625,64.75,67.75,24.578,45.5,72.0,70.0,1000.0,500.0,0.204,496.75,99.938,75.563,0.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,531.0,530.0,301.75,532.0,532.5,526.0,0.932,-0.169,5.84,0.0,0.995,0.304,0.002,0.42,0.017,0.464
2062008,1328,1.0,1.0,1.0,1.0,83.202,0.0,50.0,50.0,50.0,1.0,1.0,997.655,300.937,23.078,13.064,0.0,80.0,65.0,1.4,1608.125,1622.789,1806.275,486.798,64.899,53.696,69.251,61.138,62.249,1.444,2.045,0.264,69.795,55.891,18.27,16.896,22.683,25.234,119.247,72.223,118.091,44.508,58.953,44.246,-10.852,110.0,110.0,71.375,150.625,65.625,66.188,0.0,26.203,72.0,70.0,1000.0,500.0,0.024,96.813,71.938,71.0,0.012,70.125,150.625,65.5,67.688,25.875,43.156,72.0,70.0,1000.0,500.0,0.212,504.0,108.375,77.563,0.093,70.5,150.625,65.563,65.313,0.0,40.594,72.0,70.0,1000.0,500.0,0.204,498.25,78.563,73.938,0.026,70.25,150.625,64.75,67.688,20.734,45.0,72.0,70.0,1000.0,500.0,0.209,498.25,99.938,75.625,0.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.5,302.0,531.0,532.5,526.0,0.567,-0.237,3.852,0.0,0.998,0.301,0.002,0.415,0.018,0.463
2062008,1329,1.0,1.0,1.0,1.0,83.129,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,306.792,23.078,13.078,0.0,80.0,65.0,1.4,1600.188,1655.398,1828.436,521.363,64.793,53.911,69.36,61.138,62.141,1.433,2.07,0.271,69.881,55.846,18.325,16.867,22.748,25.234,119.985,72.116,118.83,44.435,58.953,44.246,-10.867,110.0,110.0,71.375,150.625,65.5,66.125,0.0,24.984,72.0,70.0,1000.0,500.0,0.028,105.25,71.938,71.0,0.012,70.125,150.625,65.5,67.688,25.844,43.875,72.0,70.0,1000.0,500.0,0.207,499.5,108.375,77.563,0.119,70.625,150.625,65.438,65.438,0.0,40.094,72.0,70.0,1000.0,500.0,0.209,501.75,78.688,73.938,0.026,70.25,150.625,64.875,67.563,20.672,44.844,72.0,70.0,1000.0,500.0,0.21,499.0,99.938,75.063,0.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,530.5,530.0,302.0,530.5,532.5,526.0,0.557,-0.17,3.847,0.0,1.004,0.307,0.002,0.531,0.018,0.473
2062008,1330,1.0,1.0,1.0,1.0,83.14,0.0,50.0,50.0,50.0,1.0,1.0,984.774,303.279,23.068,13.064,0.0,80.0,65.0,1.4,1600.188,1655.398,1822.895,505.516,64.899,53.803,69.251,61.248,62.249,1.402,2.074,0.264,69.804,55.865,18.325,16.896,22.832,25.449,118.583,72.223,117.279,44.58,59.057,44.319,-10.867,110.0,110.0,71.375,150.625,65.5,66.188,0.0,25.641,72.0,70.0,1000.0,500.0,0.025,98.563,71.938,71.0,0.012,70.125,150.625,65.5,68.0,25.813,43.719,72.0,70.0,1000.0,500.0,0.209,501.5,109.0,77.313,0.119,70.313,150.625,65.438,65.438,0.0,40.344,72.0,70.0,1000.0,500.0,0.209,497.0,78.25,73.938,0.026,70.25,150.625,64.75,67.375,24.375,44.438,72.0,70.0,1000.0,500.0,0.212,504.5,99.875,74.875,0.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,531.0,530.0,301.75,532.0,532.5,526.0,0.649,-0.236,4.344,0.0,0.985,0.303,0.002,0.546,0.016,0.476
2062008,1331,1.0,1.0,1.0,1.0,83.112,0.0,50.0,50.0,50.0,1.0,1.0,988.287,305.621,23.047,13.049,0.0,80.0,65.0,1.4,1599.188,1607.219,1826.589,501.195,64.899,53.803,69.36,61.357,62.249,1.425,2.053,0.271,69.792,55.895,18.298,16.896,22.761,25.342,118.362,72.861,117.279,44.58,58.953,44.319,-10.867,110.0,110.0,71.375,150.625,65.5,66.188,0.0,26.109,72.0,70.0,1000.0,500.0,0.024,96.938,71.938,71.0,0.012,70.125,150.625,65.5,68.188,25.766,44.0,72.0,70.0,1000.0,500.0,0.21,496.75,108.938,77.625,0.119,70.5,150.625,65.313,65.313,0.0,40.719,72.0,70.0,1000.0,500.0,0.205,494.25,78.25,73.875,0.026,70.25,150.625,64.75,67.375,20.516,44.75,72.0,70.0,1000.0,500.0,0.208,502.5,99.75,74.75,0.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,530.5,530.5,301.75,530.0,532.5,526.0,0.549,-0.237,3.605,0.0,0.988,0.306,0.002,0.54,0.017,0.476
2062008,1332,1.0,1.0,1.0,1.0,83.041,0.0,50.0,50.0,50.0,1.0,1.0,999.997,305.621,23.047,13.02,0.0,80.0,65.0,1.4,1597.5,1644.047,1821.047,514.158,64.793,53.803,69.36,61.357,62.249,1.391,2.024,0.26,69.793,55.819,18.27,16.896,22.67,25.234,117.624,73.394,116.467,44.508,58.848,44.319,-10.852,110.0,110.0,71.375,150.625,65.5,66.125,0.0,25.219,72.0,70.0,1000.0,500.0,0.027,103.938,71.938,71.0,0.012,70.125,150.625,65.5,68.313,25.734,43.719,72.0,70.0,1000.0,500.0,0.209,501.5,109.125,77.75,0.119,70.313,150.625,65.438,65.313,0.0,39.969,72.0,70.0,1000.0,500.0,0.213,499.25,78.25,73.938,0.026,70.25,150.625,64.625,67.375,20.438,45.125,72.0,70.0,1000.0,500.0,0.208,499.75,99.75,74.688,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.0,530.5,530.5,302.25,530.5,532.5,526.0,0.603,-0.172,3.852,0.0,1.0,0.306,0.002,0.541,0.016,0.462
2062008,1333,1.0,1.0,1.0,1.0,83.013,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,305.621,23.068,13.093,0.0,80.0,65.0,1.4,1611.875,1629.872,1824.742,499.755,64.793,53.803,69.36,61.467,62.358,1.398,1.985,0.257,69.846,55.835,18.298,16.896,22.787,25.127,117.108,73.394,116.097,44.58,58.848,44.392,-10.852,110.0,110.0,71.375,150.625,65.625,66.188,0.0,25.422,72.0,70.0,1000.0,500.0,0.026,100.063,71.938,71.0,0.012,70.25,150.625,65.5,68.375,21.0,43.656,72.0,70.0,1000.0,500.0,0.209,500.0,109.0,77.75,0.119,70.313,150.625,65.438,65.313,0.0,39.469,72.0,70.0,1000.0,500.0,0.212,505.75,78.25,73.875,0.026,70.25,150.625,64.875,67.375,20.391,45.875,72.0,70.0,1000.0,500.0,0.203,494.25,99.75,74.5,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.0,301.75,531.0,532.5,526.0,0.534,-0.173,3.369,0.0,1.004,0.306,0.002,0.539,0.017,0.466
2062008,1334,1.0,1.0,1.0,1.0,83.042,0.0,50.0,50.0,50.0,1.0,1.0,999.997,304.45,23.057,13.035,0.0,80.0,65.0,1.4,1595.125,1631.289,1815.507,514.158,64.899,53.696,69.251,61.467,62.358,1.402,2.074,0.275,69.802,55.833,18.298,16.896,22.858,25.234,116.592,73.181,115.507,44.58,58.848,44.319,-10.852,110.0,110.0,71.563,150.625,65.625,66.0,0.0,26.141,72.0,70.0,1000.0,500.0,0.023,96.375,71.938,71.0,0.012,70.25,150.625,65.5,68.375,20.938,43.75,72.0,70.0,1000.0,500.0,0.208,499.5,109.125,77.813,0.119,70.313,150.625,65.563,65.313,0.0,39.875,72.0,70.0,1000.0,500.0,0.21,502.75,78.188,73.875,0.026,70.25,150.625,64.875,67.375,20.313,44.5,72.0,70.0,1000.0,500.0,0.212,504.0,99.75,74.5,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,530.5,530.0,302.0,530.0,532.5,526.0,0.576,-0.238,3.615,0.0,1.0,0.304,0.002,0.54,0.016,0.466
2062008,1335,1.0,1.0,1.0,1.0,83.071,0.0,50.0,50.0,50.0,1.0,1.0,996.484,304.45,23.099,13.02,0.0,80.0,65.0,1.4,1596.938,1653.978,1826.589,532.895,65.006,53.696,69.36,61.357,62.467,1.398,2.081,0.26,69.796,55.826,18.27,16.896,22.832,25.342,116.076,73.074,114.916,44.58,58.953,44.246,-10.852,110.0,110.0,71.375,150.625,65.625,66.125,0.0,25.781,72.0,70.0,1000.0,500.0,0.025,100.688,72.063,71.0,0.012,70.25,150.625,65.5,68.375,20.859,43.406,72.0,70.0,1000.0,500.0,0.21,501.25,109.125,77.938,0.119,70.313,150.625,65.438,65.313,0.0,39.938,72.0,70.0,1000.0,500.0,0.21,502.75,78.188,73.938,0.026,70.313,150.625,64.875,67.375,17.5,44.906,72.0,70.0,1000.0,500.0,0.21,501.0,99.688,74.5,0.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.5,301.75,531.0,532.5,526.0,0.623,-0.303,3.872,0.0,0.996,0.304,0.002,0.537,0.016,0.417
2062008,1336,1.0,1.0,1.0,1.0,82.962,0.0,50.0,50.0,50.0,1.0,1.0,994.142,306.792,23.057,12.977,0.0,80.0,65.0,1.4,1596.938,1634.123,1824.742,512.718,64.899,53.589,69.36,61.248,62.249,1.425,2.067,0.268,69.882,55.851,18.27,16.896,22.735,25.234,115.559,72.755,114.399,44.653,59.057,44.319,-10.852,110.0,110.0,71.375,150.625,65.625,66.125,0.0,24.672,72.0,70.0,1000.0,500.0,0.028,106.063,71.938,71.0,0.012,70.25,150.625,65.5,68.313,20.766,43.25,72.0,70.0,1000.0,500.0,0.211,501.0,109.25,77.938,0.119,70.188,150.625,65.438,65.313,0.0,40.031,72.0,70.0,1000.0,500.0,0.209,502.25,78.063,73.938,0.026,70.313,150.625,64.875,67.313,17.391,45.938,72.0,70.0,1000.0,500.0,0.202,494.25,99.375,74.375,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,530.5,530.5,302.0,530.5,532.5,526.0,0.625,-0.301,3.866,0.0,0.994,0.307,0.002,0.54,0.016,0.225
2062008,1337,1.0,1.0,1.0,1.0,82.93,0.0,50.0,50.0,50.0,1.0,1.0,995.313,306.792,23.057,13.107,0.0,80.0,65.0,1.4,1602.375,1639.793,1822.895,517.04,64.793,53.696,69.36,61.248,62.249,1.406,2.081,0.268,69.801,55.839,18.325,16.896,22.683,25.234,114.969,72.436,113.882,44.653,59.057,44.392,-10.852,110.0,110.0,71.375,150.625,65.625,66.125,0.0,25.938,72.0,70.0,1000.0,500.0,0.024,97.188,72.063,71.0,0.012,70.25,150.625,65.5,68.375,20.688,43.5,72.0,70.0,1000.0,500.0,0.21,501.0,109.25,77.938,0.119,70.313,150.625,65.313,65.438,0.0,40.781,72.0,70.0,1000.0,500.0,0.204,496.75,77.938,73.875,0.026,70.313,150.625,64.75,66.75,14.422,45.688,72.0,70.0,1000.0,500.0,0.204,495.75,98.813,74.375,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,530.5,530.0,301.75,531.0,532.5,526.0,0.589,-0.237,3.623,0.0,0.995,0.307,0.002,0.54,0.015,0.22
2062008,1338,1.0,1.0,1.0,1.0,82.905,0.0,50.0,50.0,50.0,1.0,1.0,989.458,305.621,23.015,13.078,0.0,80.0,65.0,1.4,1595.563,1619.957,1821.047,498.315,64.793,53.589,69.251,61.248,62.141,1.425,2.013,0.26,69.808,55.832,18.298,16.896,22.579,25.127,114.601,72.436,113.587,44.653,59.057,44.392,-10.852,110.0,110.0,71.375,150.625,65.625,66.125,0.0,26.266,72.0,70.0,1000.0,500.0,0.023,96.5,72.063,71.0,0.011,70.25,150.625,65.5,68.313,20.609,43.188,72.0,70.0,1000.0,500.0,0.211,503.0,109.313,78.125,0.106,70.313,150.625,65.438,65.313,0.0,40.563,72.0,70.0,1000.0,500.0,0.206,499.25,78.063,73.875,0.026,70.25,150.625,64.75,66.688,19.938,45.781,72.0,70.0,1000.0,500.0,0.205,493.5,98.563,74.5,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,530.5,530.5,302.0,531.5,532.5,526.0,0.553,-0.237,3.374,0.0,0.989,0.306,0.002,0.479,0.016,0.217
2062008,1339,1.0,1.0,1.0,1.0,82.819,0.0,50.0,50.0,50.0,1.0,1.0,996.484,302.108,23.057,13.035,0.0,80.0,65.0,1.4,1595.563,1621.373,1828.436,501.195,64.686,53.482,69.251,60.918,62.141,1.44,2.042,0.26,69.792,55.85,18.325,16.954,22.553,25.127,117.256,72.223,115.359,44.653,58.953,44.392,-10.852,110.0,110.0,71.375,150.625,65.5,66.125,0.0,24.797,72.0,70.0,1000.0,500.0,0.028,106.0,71.938,71.0,0.012,70.313,150.625,65.375,68.188,17.516,44.0,72.0,70.0,1000.0,500.0,0.208,494.75,109.125,78.125,0.093,70.188,150.625,65.313,65.313,0.0,40.375,72.0,70.0,1000.0,500.0,0.208,497.75,77.938,73.875,0.026,70.125,150.625,64.75,66.5,19.859,44.344,72.0,70.0,1000.0,500.0,0.214,504.0,98.5,73.625,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,530.5,530.5,302.0,530.5,532.5,526.0,0.971,-0.238,6.319,0.0,0.996,0.302,0.002,0.418,0.015,0.224
2062008,1340,1.0,1.0,1.0,1.0,82.71,0.0,50.0,50.0,50.0,1.0,1.0,991.8,305.621,23.057,13.049,0.0,80.0,65.0,1.4,1583.375,1646.884,1828.436,501.195,64.58,53.589,69.251,61.028,62.032,1.413,2.085,0.268,69.723,55.707,18.381,16.925,22.631,25.127,119.468,71.691,118.239,44.508,59.057,44.319,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,25.953,72.0,70.0,1000.0,500.0,0.024,97.063,71.938,70.875,0.012,70.25,150.625,65.375,68.0,20.406,43.313,72.0,70.0,1000.0,500.0,0.21,502.0,109.0,78.125,0.094,70.313,150.625,65.313,65.313,0.0,39.75,72.0,70.0,1000.0,500.0,0.213,502.0,77.938,73.875,0.026,70.125,150.625,64.625,66.188,23.594,44.406,72.0,70.0,1000.0,500.0,0.212,505.0,98.375,72.875,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.5,302.0,530.0,532.5,526.0,0.593,-0.17,4.091,0.0,0.992,0.306,0.002,0.42,0.015,0.23
2062008,1341,1.0,1.0,1.0,1.0,82.673,0.0,50.0,50.0,50.0,1.0,1.0,990.629,307.963,23.078,13.078,0.0,80.0,65.0,1.4,1595.625,1662.496,1826.589,522.804,64.58,53.696,69.251,61.138,62.032,1.41,2.099,0.264,69.778,55.775,18.409,16.954,22.605,25.234,118.731,71.691,117.5,44.653,58.953,44.392,-10.852,110.0,110.0,71.375,150.625,65.5,66.0,0.0,25.906,72.0,70.0,1000.0,500.0,0.024,99.5,72.063,71.0,0.012,70.25,150.625,65.25,67.75,17.328,43.25,72.0,70.0,1000.0,500.0,0.211,502.0,108.688,77.938,0.073,70.5,150.625,65.188,65.063,0.0,39.688,72.0,70.0,1000.0,500.0,0.213,504.25,77.813,73.875,0.026,69.938,150.625,64.625,66.188,30.094,44.75,72.0,70.0,1000.0,500.0,0.21,503.0,98.938,72.0,0.165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.5,302.0,530.5,532.5,526.0,0.604,-0.239,4.102,0.0,0.991,0.308,0.002,0.325,0.015,0.646
2062008,1342,1.0,1.0,1.0,1.0,82.578,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,304.45,23.109,13.035,0.0,80.0,65.0,1.4,1583.938,1663.916,1813.661,509.837,64.58,53.803,69.36,61.248,62.032,1.413,2.035,0.26,69.771,55.753,18.437,16.954,22.631,25.234,118.657,72.223,117.353,44.726,58.848,44.465,-10.867,110.0,110.0,71.563,150.625,65.438,66.125,0.0,24.719,72.0,70.0,1000.0,500.0,0.028,105.5,72.063,71.0,0.012,70.25,150.625,65.25,67.563,20.234,43.875,72.0,70.0,1000.0,500.0,0.207,498.5,108.5,77.813,0.073,70.313,150.625,65.313,65.063,0.0,40.344,72.0,70.0,1000.0,500.0,0.208,500.25,77.625,73.875,0.026,69.938,150.625,64.625,67.0,30.109,45.25,72.0,70.0,1000.0,500.0,0.208,499.75,99.25,73.313,0.165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.5,302.0,530.5,532.5,526.0,0.649,-0.241,4.351,0.0,1.005,0.304,0.002,0.324,0.014,0.622
2062008,1343,1.0,1.0,1.0,1.0,82.565,0.0,50.0,50.0,50.0,1.0,1.0,982.433,304.45,23.078,13.078,0.0,80.0,65.0,1.4,1583.938,1645.465,1821.047,498.315,64.686,53.696,69.36,61.467,62.141,1.413,2.053,0.249,69.674,55.746,18.353,16.954,22.683,25.127,117.846,73.074,116.688,44.726,58.953,44.392,-10.852,110.0,110.0,71.563,150.625,65.438,66.125,0.0,25.891,72.0,70.0,1000.0,500.0,0.024,97.063,71.938,71.0,0.012,70.25,150.625,65.375,67.375,20.156,43.188,72.0,70.0,1000.0,500.0,0.211,503.25,108.375,77.813,0.073,70.313,150.625,65.438,65.313,0.0,40.344,72.0,70.0,1000.0,500.0,0.207,500.0,77.625,73.875,0.026,69.938,150.625,64.625,67.563,30.141,46.125,72.0,70.0,1000.0,500.0,0.202,492.25,99.563,75.563,0.192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.5,301.75,530.5,532.5,526.5,0.597,-0.307,3.86,0.0,0.982,0.304,0.002,0.323,0.014,0.669
2062008,1344,1.0,1.0,1.0,1.0,82.515,0.0,50.0,50.0,50.0,1.0,1.0,984.774,306.792,23.005,13.122,0.0,80.0,65.0,1.4,1596.563,1651.14,1826.589,504.075,64.793,53.589,69.251,61.357,62.358,1.413,2.063,0.264,69.819,55.867,18.325,16.954,22.696,25.234,117.477,73.5,116.319,44.653,58.953,44.465,-10.852,110.0,110.0,71.563,150.625,65.438,66.125,0.0,26.281,72.0,70.0,1000.0,500.0,0.023,96.313,71.938,71.0,0.012,70.25,150.625,65.25,67.188,20.078,43.094,72.0,70.0,1000.0,500.0,0.211,503.75,108.313,77.625,0.073,70.188,150.625,65.313,65.063,0.0,40.906,72.0,70.0,1000.0,500.0,0.205,493.0,77.563,73.875,0.026,69.938,150.625,64.75,67.875,23.641,44.406,72.0,70.0,1000.0,500.0,0.212,505.75,99.75,77.375,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,530.5,302.0,531.0,532.5,526.0,0.606,-0.173,3.848,0.0,0.985,0.307,0.002,0.325,0.014,0.611
