DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,1345,1.0,1.0,1.0,1.0,82.526,0.0,50.0,50.0,50.0,1.0,1.0,989.458,306.792,23.089,13.078,0.0,80.0,65.0,1.4,1588.0,1656.817,1828.436,509.837,64.793,53.696,69.36,61.577,62.358,1.402,2.049,0.264,69.771,55.825,18.242,16.896,22.761,25.127,116.813,73.5,115.654,44.726,58.953,44.465,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,24.844,72.0,70.0,1000.0,500.0,0.028,105.438,72.063,71.0,0.012,70.25,150.625,65.375,67.188,19.984,43.969,72.0,70.0,1000.0,500.0,0.207,498.75,108.063,77.25,0.073,70.313,150.625,65.438,65.313,0.0,40.844,72.0,70.0,1000.0,500.0,0.206,493.75,77.625,73.875,0.026,69.938,150.625,64.75,68.188,23.609,44.563,72.0,70.0,1000.0,500.0,0.212,504.25,99.75,77.938,0.186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,530.5,530.5,301.75,531.5,532.5,526.5,0.618,-0.24,3.866,0.0,0.989,0.307,0.002,0.326,0.014,0.589
2062008,1346,1.0,1.0,1.0,1.0,82.51,0.0,50.0,50.0,50.0,1.0,1.0,982.433,303.279,23.099,13.078,0.0,80.0,65.0,1.4,1607.875,1646.884,1808.121,502.635,65.006,53.589,69.251,61.467,62.467,1.398,2.088,0.268,69.745,55.821,18.27,16.925,22.761,25.234,116.297,73.287,115.211,44.58,59.057,44.465,-10.867,110.0,110.0,71.563,150.625,65.5,66.125,0.0,25.813,72.0,70.0,1000.0,500.0,0.024,97.438,71.938,71.0,0.012,70.25,150.625,65.5,67.188,19.906,43.344,72.0,70.0,1000.0,500.0,0.211,503.0,108.063,76.938,0.073,70.5,150.625,65.438,65.063,0.0,41.25,72.0,70.0,1000.0,500.0,0.203,492.5,77.563,73.875,0.026,70.125,150.625,64.75,68.188,19.797,45.156,72.0,70.0,1000.0,500.0,0.208,500.25,99.75,77.875,0.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,530.5,530.5,302.0,531.5,532.5,526.0,0.583,-0.104,3.625,0.0,0.982,0.303,0.002,0.329,0.014,0.47
2062008,1347,1.0,1.0,1.0,1.0,82.593,0.0,50.0,50.0,50.0,1.0,1.0,971.894,304.45,23.047,13.049,0.0,80.0,65.0,1.4,1607.875,1631.289,1809.968,495.435,65.006,53.803,69.36,61.467,62.467,1.41,2.049,0.268,69.737,55.807,18.242,16.896,22.845,25.234,115.707,73.181,114.621,44.726,58.953,44.392,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,26.141,72.0,70.0,1000.0,500.0,0.024,96.938,71.938,71.0,0.012,70.125,150.625,65.5,67.188,24.531,44.313,72.0,70.0,1000.0,500.0,0.205,493.5,108.063,76.563,0.073,70.5,150.625,65.438,65.313,0.0,40.563,72.0,70.0,1000.0,500.0,0.207,495.75,77.563,73.75,0.026,70.25,150.625,64.875,67.938,19.734,45.219,72.0,70.0,1000.0,500.0,0.207,500.25,99.688,77.063,0.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,530.5,530.5,302.0,531.0,532.5,526.0,0.589,-0.306,3.617,0.0,0.972,0.304,0.002,0.333,0.014,0.486
2062008,1348,1.0,1.0,1.0,1.0,82.584,0.0,50.0,50.0,50.0,1.0,1.0,991.8,303.279,23.057,13.064,0.0,80.0,65.0,1.4,1586.188,1669.598,1822.895,499.755,65.006,53.696,69.251,61.467,62.467,1.417,2.095,0.257,69.71,55.803,18.27,16.925,22.884,25.234,115.264,72.861,114.178,44.799,58.953,44.465,-10.867,110.0,110.0,71.563,150.625,65.5,66.125,0.0,25.156,72.0,70.0,1000.0,500.0,0.027,104.313,71.938,71.0,0.012,70.125,150.625,65.5,67.188,24.484,43.406,72.0,70.0,1000.0,500.0,0.21,502.0,108.063,76.438,0.073,70.313,150.625,65.438,65.438,0.0,39.75,72.0,70.0,1000.0,500.0,0.214,502.25,77.563,73.75,0.026,70.25,150.625,64.875,67.875,23.438,45.563,72.0,70.0,1000.0,500.0,0.204,496.75,99.563,76.5,0.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,530.5,530.5,302.0,530.5,532.5,526.0,0.591,-0.308,3.619,0.0,0.992,0.303,0.002,0.334,0.014,0.382
2062008,1349,1.0,1.0,1.0,1.0,82.529,0.0,50.0,50.0,50.0,1.0,1.0,992.971,305.621,23.068,13.035,0.0,80.0,65.0,1.4,1605.063,1646.884,1819.201,514.158,64.899,53.696,69.251,61.357,62.467,1.402,2.056,0.271,69.746,55.783,18.27,16.925,22.962,25.342,114.748,72.755,113.661,44.726,59.057,44.465,-10.867,110.0,110.0,71.375,150.625,65.625,66.125,0.0,25.234,72.0,70.0,1000.0,500.0,0.026,101.063,72.063,70.875,0.012,70.125,150.625,65.5,67.063,24.453,43.125,72.0,70.0,1000.0,500.0,0.211,502.5,108.0,76.125,0.073,70.063,150.625,65.438,65.313,0.0,39.469,72.0,70.0,1000.0,500.0,0.213,506.25,77.438,73.75,0.026,70.25,150.625,64.75,67.563,16.844,45.219,72.0,70.0,1000.0,500.0,0.208,495.75,99.375,75.875,0.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,530.5,530.5,302.0,531.5,532.5,526.0,0.597,-0.237,3.625,0.0,0.993,0.306,0.002,0.337,0.014,0.389
2062008,1350,1.0,1.0,1.0,1.0,82.467,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,304.45,23.068,13.122,0.0,80.0,65.0,1.4,1580.563,1659.656,1824.742,508.396,64.793,53.803,69.251,61.467,62.249,1.394,2.053,0.257,69.754,55.73,18.298,16.896,23.137,25.234,117.256,72.329,115.359,44.799,58.953,44.537,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,26.109,72.0,70.0,1000.0,500.0,0.023,96.438,71.938,71.0,0.012,70.0,150.625,65.5,67.188,29.125,43.75,72.0,70.0,1000.0,500.0,0.208,500.5,108.375,76.125,0.105,70.188,150.625,65.438,65.313,0.0,39.719,72.0,70.0,1000.0,500.0,0.211,504.5,77.438,73.875,0.026,70.313,150.625,64.75,67.375,16.766,44.531,72.0,70.0,1000.0,500.0,0.211,504.0,99.25,74.875,0.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.5,530.5,530.5,302.0,531.5,532.5,526.0,0.974,-0.243,6.322,0.0,1.001,0.304,0.002,0.491,0.014,0.404
2062008,1351,1.0,1.0,1.0,1.0,82.545,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,307.963,23.089,13.049,0.0,80.0,65.0,1.4,1588.438,1675.281,1837.674,522.804,65.006,53.803,69.251,61.357,62.358,1.417,2.056,0.26,69.786,55.787,18.325,16.954,23.026,25.449,119.616,72.329,118.313,44.726,59.057,44.465,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,25.625,72.0,70.0,1000.0,500.0,0.025,101.438,71.938,71.0,0.012,70.0,150.625,65.375,67.688,29.141,43.406,72.0,70.0,1000.0,500.0,0.209,502.0,109.0,76.125,0.134,70.188,150.625,65.438,65.313,0.0,39.938,72.0,70.0,1000.0,500.0,0.209,502.75,77.375,73.75,0.026,70.25,150.625,64.875,67.313,19.422,45.156,72.0,70.0,1000.0,500.0,0.207,499.75,99.25,74.375,0.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.5,530.5,530.5,301.75,532.0,532.5,526.0,0.636,-0.238,4.343,0.0,1.009,0.308,0.002,0.638,0.014,0.412
2062008,1352,1.0,1.0,1.0,1.0,82.439,0.0,50.0,50.0,50.0,1.0,1.0,987.116,302.108,23.099,13.064,0.0,80.0,65.0,1.4,1589.563,1636.958,1800.737,481.041,64.793,53.803,69.36,61.357,62.141,1.413,2.024,0.26,69.707,55.763,18.27,16.954,22.871,25.234,119.616,72.223,118.608,44.726,58.953,44.537,-10.867,110.0,110.0,71.563,150.625,65.625,66.125,0.0,24.766,72.0,70.0,1000.0,500.0,0.028,104.5,72.063,71.0,0.012,70.0,150.625,65.5,68.063,29.156,44.719,72.0,70.0,1000.0,500.0,0.203,491.5,109.5,76.75,0.135,70.063,150.625,65.438,65.438,0.0,40.469,72.0,70.0,1000.0,500.0,0.206,498.75,77.375,73.75,0.026,70.25,150.625,64.875,67.313,16.625,45.656,72.0,70.0,1000.0,500.0,0.204,496.5,99.25,74.188,0.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.0,530.5,530.5,302.0,530.0,533.0,526.0,0.491,-0.174,3.361,0.0,0.987,0.302,0.002,0.64,0.014,0.415
2062008,1353,1.0,1.0,1.0,1.0,82.454,0.0,50.0,50.0,50.0,1.0,1.0,974.236,303.279,23.089,13.093,0.0,80.0,65.0,1.4,1589.563,1594.492,1811.814,492.556,64.899,53.803,69.36,61.467,62.358,1.379,2.056,0.271,69.77,55.818,18.27,16.925,22.813,25.234,118.805,72.223,117.574,44.799,58.953,44.537,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,26.016,72.0,70.0,1000.0,500.0,0.024,96.75,71.938,71.0,0.012,70.0,150.625,65.375,68.313,29.156,43.406,72.0,70.0,1000.0,500.0,0.211,503.0,109.313,77.313,0.135,70.063,150.625,65.438,65.313,0.0,40.875,72.0,70.0,1000.0,500.0,0.206,494.25,77.375,73.875,0.026,69.938,150.625,64.75,67.188,23.078,45.75,72.0,70.0,1000.0,500.0,0.206,493.5,99.188,73.875,0.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,531.0,530.5,302.0,532.0,532.5,526.0,0.61,-0.242,4.104,0.0,0.974,0.303,0.002,0.626,0.013,0.419
2062008,1354,1.0,1.0,1.0,1.0,82.473,0.0,50.0,50.0,50.0,1.0,1.0,982.433,304.45,23.109,13.078,0.0,80.0,65.0,1.4,1585.0,1632.706,1806.275,504.075,65.006,53.696,69.251,61.467,62.358,1.364,2.102,0.271,69.796,55.861,18.27,16.954,22.897,25.234,118.215,73.394,117.057,44.726,58.953,44.465,-10.852,110.0,110.0,71.375,150.625,65.5,66.125,0.0,26.281,72.0,70.0,1000.0,500.0,0.023,97.125,71.938,71.0,0.012,70.0,150.625,65.5,68.563,29.172,43.5,72.0,70.0,1000.0,500.0,0.209,501.25,109.5,77.813,0.135,70.063,150.625,65.313,65.438,0.0,40.781,72.0,70.0,1000.0,500.0,0.208,494.25,77.375,73.75,0.026,70.125,150.625,64.75,67.063,23.016,44.344,72.0,70.0,1000.0,500.0,0.213,505.75,99.188,73.875,0.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.0,530.5,530.5,302.0,531.5,533.0,526.0,0.597,-0.24,3.865,0.0,0.982,0.304,0.002,0.619,0.014,0.419
2062008,1355,1.0,1.0,1.0,1.0,82.455,0.0,50.0,50.0,50.0,1.0,1.0,997.655,307.963,23.057,13.064,0.0,80.0,65.0,1.4,1594.625,1671.018,1832.131,509.837,64.899,53.696,69.251,61.467,62.358,1.379,2.053,0.249,69.827,55.849,18.298,17.011,22.975,25.127,117.698,73.606,116.54,44.726,58.848,44.537,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.766,72.0,70.0,1000.0,500.0,0.028,105.625,72.063,71.0,0.012,70.125,150.625,65.5,68.625,24.453,43.5,72.0,70.0,1000.0,500.0,0.209,501.25,109.75,78.125,0.135,70.188,150.625,65.438,65.438,0.0,39.406,72.0,70.0,1000.0,500.0,0.213,505.5,77.375,73.75,0.026,70.25,150.625,64.875,67.188,19.203,44.688,72.0,70.0,1000.0,500.0,0.211,502.75,99.188,73.813,0.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,530.5,530.5,301.75,531.0,532.5,526.5,0.606,-0.175,3.857,0.0,0.998,0.308,0.002,0.618,0.014,0.42
2062008,1356,1.0,1.0,1.0,1.0,82.4,0.0,50.0,50.0,50.0,1.0,1.0,985.945,307.963,23.089,13.078,0.0,80.0,65.0,1.4,1594.375,1645.465,1819.201,509.837,64.899,53.696,69.143,61.577,62.467,1.333,2.109,0.264,69.854,55.841,18.27,16.982,22.988,25.234,117.108,73.606,115.95,44.799,58.953,44.537,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,25.859,72.0,70.0,1000.0,500.0,0.024,97.125,72.063,71.0,0.012,70.125,150.625,65.5,68.625,24.406,43.094,72.0,70.0,1000.0,500.0,0.21,503.25,109.875,78.375,0.135,70.063,150.625,65.563,65.313,0.0,39.563,72.0,70.0,1000.0,500.0,0.212,505.5,77.188,73.75,0.026,70.125,150.625,64.875,67.313,29.438,45.125,72.0,70.0,1000.0,500.0,0.208,500.0,99.188,73.813,0.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,530.5,530.5,301.75,530.5,532.5,526.0,0.615,-0.242,3.863,0.0,0.986,0.308,0.002,0.616,0.013,0.42
2062008,1357,1.0,1.0,1.0,1.0,82.447,0.0,50.0,50.0,50.0,1.0,1.0,992.971,306.792,23.089,13.107,0.0,80.0,65.0,1.4,1587.313,1669.598,1821.047,517.04,65.006,53.803,69.251,61.577,62.467,1.375,2.074,0.271,69.781,55.798,18.27,16.925,22.975,25.234,116.592,73.5,115.507,44.799,58.953,44.537,-10.852,110.0,110.0,71.375,150.625,65.5,66.188,0.0,26.219,72.0,70.0,1000.0,500.0,0.023,96.375,71.938,70.875,0.012,70.25,150.625,65.5,68.625,19.656,43.594,72.0,70.0,1000.0,500.0,0.209,500.5,109.5,78.438,0.102,70.063,150.625,65.563,65.438,0.0,40.094,72.0,70.0,1000.0,500.0,0.209,501.25,77.063,73.688,0.026,70.125,150.625,64.938,67.313,22.906,45.188,72.0,70.0,1000.0,500.0,0.208,499.25,99.25,73.875,0.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,531.0,530.5,302.0,531.0,533.0,526.0,0.581,-0.243,3.62,0.0,0.993,0.307,0.002,0.459,0.013,0.461
2062008,1358,1.0,1.0,1.0,1.0,82.501,0.0,50.0,50.0,50.0,1.0,1.0,978.92,305.621,23.068,13.064,0.0,80.0,65.0,1.4,1601.313,1619.957,1821.047,482.48,65.113,53.696,69.251,61.467,62.467,1.402,2.042,0.268,69.781,55.851,18.186,16.954,22.884,25.234,116.002,73.287,114.842,44.799,58.953,44.537,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,24.828,72.0,70.0,1000.0,500.0,0.028,105.438,71.938,71.0,0.012,70.25,150.625,65.5,68.375,16.594,44.594,72.0,70.0,1000.0,500.0,0.204,491.0,109.313,78.438,0.102,70.063,150.625,65.563,65.313,0.0,40.469,72.0,70.0,1000.0,500.0,0.206,498.5,77.063,73.75,0.026,70.125,150.625,64.938,67.563,29.406,45.688,72.0,70.0,1000.0,500.0,0.203,495.5,99.375,74.063,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.5,531.0,530.5,302.0,531.5,533.0,526.0,0.626,-0.242,3.867,0.0,0.979,0.306,0.002,0.456,0.013,0.533
2062008,1359,1.0,1.0,1.0,1.0,82.511,0.0,50.0,50.0,50.0,1.0,1.0,988.287,305.621,23.057,13.035,0.0,80.0,65.0,1.4,1601.313,1648.302,1822.895,489.677,65.113,53.696,69.251,61.467,62.467,1.413,2.081,0.271,69.794,55.835,18.186,16.954,22.813,25.234,115.486,72.968,114.399,44.871,58.848,44.537,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,25.719,72.0,70.0,1000.0,500.0,0.024,97.813,71.938,71.0,0.012,70.25,150.625,65.5,68.188,24.203,43.375,72.0,70.0,1000.0,500.0,0.21,502.75,109.25,78.438,0.102,70.188,150.625,65.563,65.438,0.0,40.969,72.0,70.0,1000.0,500.0,0.206,493.25,77.063,73.75,0.026,70.125,150.625,64.875,67.688,29.375,45.031,72.0,70.0,1000.0,500.0,0.21,497.75,99.375,74.938,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,531.0,530.5,302.0,531.0,533.0,526.5,0.589,-0.311,3.623,0.0,0.988,0.306,0.002,0.455,0.013,0.515
2062008,1400,1.0,1.0,1.0,1.0,82.471,0.0,50.0,50.0,50.0,1.0,1.0,989.458,304.45,23.047,13.064,0.0,80.0,65.0,1.4,1585.25,1658.236,1826.589,509.837,65.006,53.803,69.251,61.467,62.358,1.394,1.978,0.268,69.727,55.82,18.27,16.925,22.832,25.342,114.896,72.755,113.882,44.871,58.953,44.61,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,26.234,72.0,70.0,1000.0,500.0,0.023,96.0,72.063,70.875,0.012,70.25,150.625,65.5,68.063,19.438,43.25,72.0,70.0,1000.0,500.0,0.211,502.5,109.25,78.25,0.102,70.063,150.625,65.563,65.438,0.0,41.156,72.0,70.0,1000.0,500.0,0.203,493.5,76.938,73.75,0.026,70.125,150.625,64.875,67.75,22.859,44.344,72.0,70.0,1000.0,500.0,0.213,505.0,99.375,75.438,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.5,530.5,530.5,302.0,530.5,533.0,526.5,0.555,-0.242,3.378,0.0,0.989,0.304,0.002,0.458,0.012,0.504
2062008,1401,1.0,1.0,1.0,1.0,82.423,0.0,50.0,50.0,50.0,1.0,1.0,990.629,307.963,23.078,13.049,0.0,80.0,65.0,1.4,1597.813,1658.236,1828.436,505.516,64.899,53.696,69.251,61.357,62.467,1.391,2.074,0.264,69.743,55.792,18.27,16.925,22.774,25.342,114.379,72.649,113.365,44.871,58.953,44.537,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.922,72.0,70.0,1000.0,500.0,0.028,105.25,71.938,71.0,0.012,70.125,150.625,65.5,68.063,24.078,44.125,72.0,70.0,1000.0,500.0,0.205,496.75,109.313,78.125,0.101,70.063,150.625,65.563,65.438,0.0,40.781,72.0,70.0,1000.0,500.0,0.203,496.75,76.938,73.75,0.026,70.125,150.625,64.875,67.75,22.828,44.281,72.0,70.0,1000.0,500.0,0.213,505.5,99.563,75.563,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,535.0,531.0,530.5,302.0,532.0,533.0,526.0,0.561,-0.309,3.384,0.0,0.991,0.308,0.002,0.456,0.012,0.505
2062008,1402,1.0,1.0,1.0,1.0,82.469,0.0,50.0,50.0,50.0,1.0,1.0,990.629,310.304,23.089,13.122,0.0,80.0,65.0,1.4,1605.188,1665.336,1832.131,493.995,65.006,53.696,69.251,61.357,62.358,1.425,2.077,0.26,69.685,55.827,18.27,16.954,22.761,25.342,119.1,72.436,117.722,44.799,59.057,44.61,-10.852,110.0,110.0,71.375,150.625,65.625,66.188,0.0,25.563,72.0,70.0,1000.0,500.0,0.025,98.688,72.063,71.0,0.012,70.25,150.625,65.5,68.0,19.328,43.25,72.0,70.0,1000.0,500.0,0.212,503.5,109.25,77.938,0.102,70.063,150.625,65.563,65.438,0.0,40.281,72.0,70.0,1000.0,500.0,0.209,497.75,77.063,73.688,0.026,70.125,150.625,64.875,67.75,22.797,44.688,72.0,70.0,1000.0,500.0,0.211,503.75,99.563,75.625,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,531.0,530.5,301.75,530.0,533.0,526.5,0.682,-0.174,4.594,0.0,0.991,0.31,0.002,0.463,0.013,0.504
2062008,1403,1.0,1.0,1.0,1.0,82.454,0.0,50.0,50.0,50.0,1.0,1.0,991.8,304.45,23.099,13.049,0.0,80.0,65.0,1.4,1605.188,1636.958,1811.814,492.556,65.006,53.696,69.251,61.138,62.249,1.433,2.063,0.271,69.747,55.742,18.298,16.896,22.709,25.342,117.624,72.223,116.688,44.799,58.953,44.61,-10.852,110.0,110.0,71.688,150.625,65.625,66.125,0.0,26.125,72.0,70.0,1000.0,500.0,0.023,96.5,71.938,71.0,0.012,70.125,150.625,65.5,68.0,23.984,43.094,72.0,70.0,1000.0,500.0,0.21,504.25,109.313,77.938,0.1,70.063,150.625,65.438,65.438,0.0,39.594,72.0,70.0,1000.0,500.0,0.215,503.5,77.063,73.688,0.026,70.125,150.625,64.875,67.75,22.766,45.813,72.0,70.0,1000.0,500.0,0.203,492.5,99.563,75.625,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.5,531.0,530.5,302.0,531.0,533.0,526.0,0.476,-0.174,3.123,0.0,0.992,0.304,0.002,0.454,0.013,0.504
2062008,1404,1.0,1.0,1.0,1.0,82.382,0.0,50.0,50.0,50.0,1.0,1.0,984.774,306.792,23.068,13.122,0.0,80.0,65.0,1.4,1595.063,1638.375,1826.589,505.516,64.899,53.803,69.251,61.357,62.249,1.391,1.996,0.264,69.73,55.784,18.325,16.925,22.709,25.342,117.772,72.223,116.54,44.799,58.848,44.61,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,25.469,72.0,70.0,1000.0,500.0,0.026,102.375,72.063,70.875,0.011,70.125,150.625,65.5,68.0,23.953,43.969,72.0,70.0,1000.0,500.0,0.208,498.5,109.313,77.938,0.102,70.188,150.625,65.625,65.438,0.0,39.781,72.0,70.0,1000.0,500.0,0.212,503.5,76.875,73.688,0.026,70.125,150.625,64.75,67.75,22.734,45.313,72.0,70.0,1000.0,500.0,0.208,495.25,99.688,75.625,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.5,531.0,530.5,302.0,530.0,533.0,526.5,0.624,-0.177,4.105,0.0,0.985,0.307,0.002,0.463,0.012,0.507
2062008,1405,1.0,1.0,1.0,1.0,82.311,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,305.621,23.109,13.107,0.0,80.0,65.0,1.4,1601.938,1645.465,1828.436,512.718,64.793,53.696,69.143,61.357,62.249,1.402,2.067,0.26,69.756,55.811,18.298,16.954,22.761,25.342,116.739,72.861,115.581,44.799,58.848,44.683,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,24.688,72.0,70.0,1000.0,500.0,0.028,104.938,72.063,70.875,0.012,70.125,150.625,65.5,67.75,28.609,43.688,72.0,70.0,1000.0,500.0,0.209,501.5,109.313,77.938,0.102,70.188,150.625,65.438,65.438,0.0,39.906,72.0,70.0,1000.0,500.0,0.211,503.25,76.875,73.75,0.026,69.938,150.625,64.875,67.75,22.719,44.438,72.0,70.0,1000.0,500.0,0.212,504.75,99.563,75.625,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,535.0,531.0,531.0,302.0,530.0,533.0,526.5,0.61,-0.108,3.866,0.0,1.001,0.306,0.002,0.463,0.012,0.504
2062008,1406,1.0,1.0,1.0,1.0,82.343,0.0,50.0,50.0,50.0,1.0,1.0,997.655,309.133,23.078,13.122,0.0,80.0,65.0,1.4,1583.813,1624.205,1837.674,496.875,64.899,53.696,69.143,61.467,62.249,1.406,2.081,0.253,69.735,55.808,18.298,16.982,22.774,25.234,116.518,73.074,115.359,44.799,58.848,44.61,-10.852,110.0,110.0,71.688,150.625,65.625,66.188,0.0,26.031,72.0,70.0,1000.0,500.0,0.023,96.438,71.938,71.0,0.012,70.0,150.625,65.5,68.0,28.609,43.875,72.0,70.0,1000.0,500.0,0.208,498.75,109.5,77.813,0.102,70.188,150.625,65.563,65.438,0.0,40.469,72.0,70.0,1000.0,500.0,0.206,498.75,76.875,73.688,0.026,69.938,150.625,64.75,67.75,29.203,45.063,72.0,70.0,1000.0,500.0,0.208,499.75,99.563,75.625,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,534.5,531.0,530.5,302.0,530.5,533.0,526.0,0.616,-0.177,3.865,0.0,0.998,0.309,0.002,0.468,0.012,0.504
2062008,1407,1.0,1.0,1.0,1.0,82.329,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,305.621,23.099,13.006,0.0,80.0,65.0,1.4,1588.938,1649.721,1826.589,514.158,64.899,53.696,69.143,61.467,62.358,1.41,2.006,0.253,69.756,55.759,18.214,16.954,22.787,25.234,115.781,73.181,114.621,44.944,58.953,44.683,-10.867,110.0,110.0,71.563,150.625,65.813,66.125,0.0,26.016,72.0,70.0,1000.0,500.0,0.024,98.688,72.063,70.875,0.012,70.0,150.625,65.5,68.0,19.234,43.563,72.0,70.0,1000.0,500.0,0.21,501.25,109.5,77.813,0.102,70.063,150.625,65.438,65.313,0.0,40.625,72.0,70.0,1000.0,500.0,0.205,497.75,76.75,73.75,0.026,69.938,150.625,64.875,67.75,29.203,45.438,72.0,70.0,1000.0,500.0,0.206,497.25,99.563,75.625,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.0,531.0,530.5,302.0,531.0,533.0,526.5,0.629,-0.242,3.873,0.0,1.005,0.306,0.002,0.468,0.011,0.504
2062008,1408,1.0,1.0,1.0,1.0,82.361,0.0,50.0,50.0,50.0,1.0,1.0,992.971,304.45,23.068,13.049,0.0,80.0,65.0,1.4,1588.938,1617.125,1811.814,495.435,65.006,53.696,69.251,61.357,62.467,1.379,2.021,0.268,69.774,55.878,18.27,16.925,22.8,25.342,115.338,72.968,114.178,44.944,59.057,44.61,-10.867,110.0,110.0,71.375,150.625,65.813,66.188,0.0,24.719,72.0,70.0,1000.0,500.0,0.028,105.625,72.063,70.875,0.012,70.0,150.625,65.5,68.0,23.922,43.438,72.0,70.0,1000.0,500.0,0.21,501.0,109.5,77.938,0.102,70.0,150.625,65.563,65.313,0.0,40.906,72.0,70.0,1000.0,500.0,0.205,493.0,76.875,73.688,0.026,70.125,150.625,64.875,67.75,22.672,44.469,72.0,70.0,1000.0,500.0,0.211,503.75,99.688,75.625,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,535.0,531.0,531.0,302.0,530.5,533.0,526.0,0.632,-0.309,3.868,0.0,0.993,0.304,0.002,0.466,0.012,0.507
2062008,1409,1.0,1.0,1.0,1.0,82.351,0.0,50.0,50.0,50.0,1.0,1.0,978.92,305.621,23.047,13.107,0.0,80.0,65.0,1.4,1604.375,1610.049,1813.661,485.358,65.006,53.696,69.143,61.357,62.467,1.41,2.074,0.271,69.762,55.828,18.242,16.982,22.91,25.342,116.887,72.755,114.916,44.799,59.057,44.683,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,25.891,72.0,70.0,1000.0,500.0,0.024,97.0,71.938,71.0,0.012,70.0,150.625,65.625,68.188,23.906,44.156,72.0,70.0,1000.0,500.0,0.208,493.5,109.625,77.938,0.119,70.0,150.625,65.563,65.438,0.0,41.094,72.0,70.0,1000.0,500.0,0.204,492.5,76.75,73.688,0.026,70.125,150.625,64.875,67.75,22.656,45.219,72.0,70.0,1000.0,500.0,0.206,498.75,99.688,75.875,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,535.0,531.0,530.5,301.75,530.5,533.0,526.5,1.029,-0.107,6.563,0.0,0.979,0.306,0.002,0.546,0.012,0.501
2062008,1410,1.0,1.0,1.0,1.0,82.3,0.0,50.0,50.0,50.0,1.0,1.0,989.458,307.963,23.099,13.035,0.0,80.0,65.0,1.4,1599.938,1686.656,1832.131,509.837,65.006,53.803,69.143,61.577,62.467,1.417,1.982,0.264,69.84,55.872,18.325,16.982,22.962,25.449,120.206,72.649,118.977,44.871,59.057,44.61,-10.852,110.0,110.0,71.688,150.625,65.625,66.125,0.0,26.297,72.0,70.0,1000.0,500.0,0.023,96.0,71.938,70.875,0.012,70.0,150.625,65.563,68.313,23.906,43.531,72.0,70.0,1000.0,500.0,0.21,501.0,109.938,77.938,0.119,70.0,150.625,65.563,65.438,2.631,40.344,72.0,70.0,1000.0,500.0,0.211,497.75,76.75,73.688,0.026,70.125,150.625,64.938,67.875,22.609,45.406,72.0,70.0,1000.0,500.0,0.206,497.5,99.688,75.875,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.5,531.0,530.5,302.0,530.5,533.0,526.0,0.597,-0.24,4.097,0.0,0.989,0.308,0.002,0.551,0.012,0.501
2062008,1411,1.0,1.0,1.0,1.0,82.294,0.0,50.0,50.0,50.0,1.0,1.0,999.997,309.133,23.089,13.064,0.0,80.0,65.0,1.4,1605.688,1698.039,1835.827,504.075,64.899,53.803,69.143,61.467,62.358,1.417,2.053,0.26,69.9,55.947,18.298,16.954,23.052,25.449,119.395,72.542,118.313,44.871,59.057,44.683,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,24.797,72.0,70.0,1000.0,500.0,0.028,105.625,71.938,71.0,0.012,70.0,150.625,65.5,68.313,23.891,43.406,72.0,70.0,1000.0,500.0,0.209,502.25,109.75,78.125,0.119,70.0,150.625,65.563,65.438,0.0,39.25,72.0,70.0,1000.0,500.0,0.214,508.0,76.75,73.688,0.026,70.125,150.625,64.75,67.875,22.563,45.25,72.0,70.0,1000.0,500.0,0.208,496.5,99.688,75.875,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,535.0,531.0,530.5,302.0,530.5,533.0,526.5,0.533,-0.173,3.607,0.0,1.0,0.309,0.002,0.545,0.012,0.501
2062008,1412,1.0,1.0,1.0,1.0,82.337,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,306.792,23.099,13.049,0.0,80.0,65.0,1.4,1601.75,1680.967,1824.742,505.516,65.006,53.911,69.251,61.577,62.467,1.429,2.113,0.257,69.857,55.886,18.298,16.954,23.266,25.556,118.952,72.649,117.722,44.871,58.953,44.683,-10.852,110.0,110.0,71.563,150.625,65.813,66.125,0.0,25.906,72.0,70.0,1000.0,500.0,0.024,97.063,72.063,70.875,0.012,70.0,150.625,65.5,68.375,28.594,44.406,72.0,70.0,1000.0,500.0,0.201,494.5,109.75,78.25,0.119,70.0,150.625,65.563,65.438,0.0,39.438,72.0,70.0,1000.0,500.0,0.214,505.25,76.75,73.688,0.026,70.125,150.625,64.875,67.75,29.047,44.375,72.0,70.0,1000.0,500.0,0.213,505.75,99.688,75.625,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,535.0,531.0,530.5,302.0,531.5,533.0,526.5,0.614,-0.174,4.102,0.0,1.004,0.307,0.002,0.543,0.012,0.507
2062008,1413,1.0,1.0,1.0,1.0,82.384,0.0,50.0,50.0,50.0,1.0,1.0,990.629,305.621,23.047,13.078,0.0,80.0,65.0,1.4,1594.25,1712.28,1821.047,504.075,65.113,53.911,69.143,61.797,62.576,1.372,2.045,0.253,69.792,55.835,18.214,16.982,23.318,25.556,118.215,73.5,117.131,44.871,59.057,44.683,-10.852,110.0,110.0,71.688,150.625,65.625,66.188,0.0,26.344,72.0,70.0,1000.0,500.0,0.023,96.375,71.938,70.875,0.012,70.125,150.625,65.563,68.375,28.578,43.563,72.0,70.0,1000.0,500.0,0.209,501.25,109.875,78.25,0.119,69.938,150.625,65.563,65.438,2.66,39.906,72.0,70.0,1000.0,500.0,0.211,503.5,76.563,73.688,0.026,70.125,150.625,64.938,67.875,29.016,44.719,72.0,70.0,1000.0,500.0,0.211,503.0,99.75,75.625,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,534.5,531.0,530.5,301.75,531.5,533.0,526.5,0.559,-0.173,3.608,0.0,0.991,0.306,0.002,0.545,0.011,0.508
2062008,1414,1.0,1.0,1.0,1.0,82.444,0.0,50.0,50.0,50.0,1.0,1.0,994.142,306.792,23.109,13.049,0.0,80.0,65.0,1.4,1594.25,1702.309,1832.131,508.396,65.006,53.911,69.251,61.797,62.685,1.36,2.06,0.26,69.871,55.877,18.214,16.954,23.24,25.663,117.698,73.713,116.54,44.944,58.953,44.683,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,24.797,72.0,70.0,1000.0,500.0,0.028,105.25,71.938,70.875,0.012,70.125,150.625,65.5,68.563,28.531,43.75,72.0,70.0,1000.0,500.0,0.21,497.0,109.875,78.375,0.119,70.0,150.625,65.563,65.438,0.0,40.531,72.0,70.0,1000.0,500.0,0.206,498.75,76.563,73.688,0.026,69.938,150.625,64.938,67.875,28.984,45.875,72.0,70.0,1000.0,500.0,0.202,494.25,99.75,75.625,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,535.0,531.0,531.0,302.0,530.0,533.0,526.5,0.608,-0.243,3.865,0.0,0.994,0.307,0.002,0.543,0.011,0.508
2062008,1415,1.0,1.0,1.0,1.0,82.475,0.0,50.0,50.0,50.0,1.0,1.0,981.262,305.621,23.078,13.064,0.0,80.0,65.0,1.4,1597.875,1692.346,1811.814,488.237,65.219,53.911,69.251,61.797,62.685,1.417,2.024,0.275,69.832,55.925,18.27,16.954,23.266,25.663,117.034,73.819,116.024,45.017,58.953,44.683,-10.867,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.719,72.0,70.0,1000.0,500.0,0.024,97.75,71.938,71.0,0.012,70.125,150.625,65.563,68.563,23.813,43.156,72.0,70.0,1000.0,500.0,0.212,504.25,110.125,78.375,0.119,70.0,150.625,65.625,65.563,2.672,41.063,72.0,70.0,1000.0,500.0,0.204,492.75,76.563,73.688,0.026,69.938,150.625,64.938,67.875,22.484,46.094,72.0,70.0,1000.0,500.0,0.203,491.5,99.75,75.875,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,535.0,531.0,531.0,301.75,531.0,533.0,526.5,0.539,-0.313,3.367,0.0,0.981,0.306,0.002,0.547,0.011,0.503
2062008,1416,1.0,1.0,1.0,1.0,82.462,0.0,50.0,50.0,50.0,1.0,1.0,980.091,305.621,23.036,13.122,0.0,80.0,65.0,1.4,1593.75,1675.281,1822.895,504.075,65.113,53.803,69.143,61.797,62.576,1.391,2.045,0.26,69.845,55.92,18.242,16.982,23.24,25.556,116.592,73.5,115.507,44.944,59.057,44.683,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,26.219,72.0,70.0,1000.0,500.0,0.023,96.0,72.063,70.875,0.012,70.125,150.625,65.563,68.625,23.766,43.813,72.0,70.0,1000.0,500.0,0.208,500.25,110.125,78.438,0.119,69.688,150.625,65.625,65.563,2.689,41.125,72.0,70.0,1000.0,500.0,0.204,492.25,76.5,73.688,0.026,69.938,150.625,65.0,67.938,28.984,44.938,72.0,70.0,1000.0,500.0,0.211,499.5,99.75,75.875,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,535.0,531.0,531.0,302.0,531.0,533.0,526.0,0.58,-0.243,3.611,0.0,0.98,0.306,0.002,0.546,0.011,0.503
2062008,1417,1.0,1.0,1.0,1.0,82.491,0.0,50.0,50.0,50.0,1.0,1.0,999.997,306.792,23.047,13.078,0.0,80.0,65.0,1.4,1608.313,1682.389,1817.354,496.875,65.113,53.803,69.143,61.687,62.685,1.425,2.049,0.268,69.831,55.862,18.27,16.982,23.253,25.556,116.002,73.287,114.916,44.944,59.057,44.683,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.922,72.0,70.0,1000.0,500.0,0.028,105.0,71.938,70.875,0.012,70.125,150.625,65.563,68.563,23.719,43.406,72.0,70.0,1000.0,500.0,0.211,502.5,110.25,78.5,0.119,69.938,150.625,65.625,65.563,2.783,41.031,72.0,70.0,1000.0,500.0,0.203,494.75,76.5,73.688,0.026,69.938,150.625,65.0,67.938,28.969,44.594,72.0,70.0,1000.0,500.0,0.211,503.75,99.75,75.875,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.0,531.0,531.0,302.0,530.0,533.5,526.5,0.586,-0.242,3.617,0.0,1.0,0.307,0.002,0.547,0.011,0.503
2062008,1418,1.0,1.0,1.0,1.0,82.526,0.0,50.0,50.0,50.0,1.0,1.0,996.484,306.792,23.047,13.093,0.0,80.0,65.0,1.4,1606.813,1686.656,1822.895,499.755,65.113,53.803,69.143,61.577,62.576,1.433,2.013,0.253,69.869,55.899,18.27,16.954,23.331,25.663,115.486,73.181,114.399,44.944,58.953,44.683,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.75,72.0,70.0,1000.0,500.0,0.024,97.75,71.938,70.875,0.012,70.25,150.625,65.563,68.563,18.984,43.063,72.0,70.0,1000.0,500.0,0.212,503.75,109.938,78.5,0.119,70.0,150.625,65.625,65.563,2.811,41.063,72.0,70.0,1000.0,500.0,0.204,493.0,76.5,73.688,0.026,69.938,150.625,64.938,67.938,22.453,45.219,72.0,70.0,1000.0,500.0,0.208,499.0,99.875,75.875,0.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.0,531.0,531.0,302.0,530.0,533.0,526.5,0.592,-0.244,3.621,0.0,0.996,0.307,0.002,0.542,0.011,0.565
2062008,1419,1.0,1.0,1.0,1.0,82.555,0.0,50.0,50.0,50.0,1.0,1.0,998.826,305.621,23.109,13.107,0.0,80.0,65.0,1.4,1595.938,1696.615,1819.201,498.315,65.113,54.018,69.251,61.577,62.576,1.44,2.045,0.26,69.828,55.88,18.325,16.982,23.532,25.663,114.896,72.861,113.808,45.017,59.057,44.756,-10.852,110.0,110.0,71.375,150.625,65.813,66.313,0.0,26.266,72.0,70.0,1000.0,500.0,0.023,96.0,71.938,70.875,0.012,70.25,150.625,65.563,68.563,18.906,43.531,72.0,70.0,1000.0,500.0,0.209,501.5,110.125,78.438,0.102,70.0,150.625,65.625,65.438,0.0,40.281,72.0,70.0,1000.0,500.0,0.211,498.5,76.5,73.438,0.026,69.938,150.625,65.0,68.188,22.438,45.5,72.0,70.0,1000.0,500.0,0.205,497.25,99.875,76.188,0.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,534.5,531.5,531.0,302.0,531.0,533.0,526.5,0.598,-0.244,3.635,0.0,0.999,0.306,0.002,0.468,0.012,0.557
2062008,1420,1.0,1.0,1.0,1.0,82.582,0.0,50.0,50.0,50.0,1.0,1.0,995.313,304.45,23.068,13.078,0.0,80.0,65.0,1.4,1595.938,1692.346,1811.814,506.956,65.219,53.803,69.251,61.467,62.576,1.406,2.077,0.257,69.813,55.863,18.325,17.04,23.467,25.77,114.379,72.755,113.291,45.017,58.953,44.756,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.766,72.0,70.0,1000.0,500.0,0.028,105.688,71.938,70.875,0.012,70.25,150.625,65.563,68.375,23.531,43.313,72.0,70.0,1000.0,500.0,0.212,500.25,109.938,78.75,0.102,70.063,150.625,65.625,65.563,0.0,40.313,72.0,70.0,1000.0,500.0,0.209,498.25,76.375,73.438,0.026,69.938,150.625,64.938,68.188,22.406,46.125,72.0,70.0,1000.0,500.0,0.201,491.25,99.938,76.563,0.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,534.5,531.0,531.0,302.0,531.0,533.5,526.5,0.603,-0.245,3.629,0.0,0.995,0.304,0.002,0.461,0.011,0.55
2062008,1421,1.0,1.0,1.0,1.0,82.592,0.0,50.0,50.0,50.0,1.0,1.0,985.945,304.45,23.089,13.02,0.0,80.0,65.0,1.4,1595.125,1648.302,1808.121,485.358,65.113,53.803,69.251,61.467,62.358,1.413,2.07,0.264,69.796,55.855,18.325,17.011,23.24,25.663,116.297,72.329,114.325,45.017,58.953,44.756,-10.852,110.0,110.0,71.375,150.625,65.813,66.313,0.0,25.938,72.0,70.0,1000.0,500.0,0.024,96.938,71.938,70.875,0.012,70.25,150.625,65.563,68.313,23.469,43.344,72.0,70.0,1000.0,500.0,0.21,503.0,109.875,78.5,0.102,70.063,150.625,65.625,65.563,0.0,40.656,72.0,70.0,1000.0,500.0,0.207,495.5,76.375,73.438,0.026,70.125,150.625,64.938,68.188,18.594,46.0,72.0,70.0,1000.0,500.0,0.201,493.75,99.938,76.5,0.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.0,531.0,531.0,301.75,530.5,533.0,526.5,1.036,-0.244,6.579,0.0,0.986,0.304,0.002,0.463,0.011,0.504
2062008,1422,1.0,1.0,1.0,1.0,82.552,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,309.133,23.12,13.049,0.0,80.0,65.0,1.4,1599.75,1692.346,1826.589,532.895,65.006,53.803,69.36,61.357,62.467,1.413,2.081,0.242,69.862,55.905,18.353,17.04,23.214,25.663,119.542,72.329,118.165,44.944,58.953,44.756,-10.852,110.0,110.0,71.375,150.625,65.813,66.313,0.0,25.734,72.0,70.0,1000.0,500.0,0.025,100.688,71.938,70.875,0.012,70.25,150.625,65.563,68.188,18.703,44.094,72.0,70.0,1000.0,500.0,0.206,498.25,109.938,78.438,0.102,70.063,150.625,65.625,65.438,0.0,39.344,72.0,70.0,1000.0,500.0,0.214,505.5,76.375,73.688,0.026,70.125,150.625,64.875,67.938,22.328,44.313,72.0,70.0,1000.0,500.0,0.213,505.25,99.938,76.5,0.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.5,531.0,531.0,302.0,531.0,533.0,526.0,0.674,-0.175,4.596,0.0,1.006,0.309,0.002,0.465,0.01,0.504
2062008,1423,1.0,1.0,1.0,1.0,82.545,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,306.792,23.089,13.02,0.0,80.0,65.0,1.4,1591.688,1708.006,1839.522,509.837,65.006,53.803,69.251,61.357,62.358,1.417,2.092,0.264,69.779,55.784,18.409,17.04,23.163,25.663,119.468,71.903,118.46,45.017,58.953,44.756,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,24.891,72.0,70.0,1000.0,500.0,0.028,103.125,71.938,70.875,0.012,70.25,150.625,65.5,68.063,18.625,43.094,72.0,70.0,1000.0,500.0,0.212,504.0,109.875,78.438,0.102,70.063,150.625,65.625,65.563,0.0,39.438,72.0,70.0,1000.0,500.0,0.213,505.75,76.375,73.438,0.026,69.938,150.625,64.875,68.188,22.328,44.531,72.0,70.0,1000.0,500.0,0.211,504.5,99.938,76.375,0.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,531.0,531.0,302.0,530.5,533.0,526.5,0.489,-0.244,3.36,0.0,1.008,0.307,0.002,0.464,0.011,0.506
2062008,1424,1.0,1.0,1.0,1.0,82.486,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,307.963,23.057,13.078,0.0,80.0,65.0,1.4,1582.0,1698.039,1824.742,506.956,64.899,53.696,69.251,61.357,62.249,1.413,2.077,0.249,69.83,55.832,18.437,17.011,23.124,25.556,118.583,72.116,117.279,45.089,59.057,44.756,-10.852,110.0,110.0,71.688,150.625,65.625,66.313,0.0,26.047,72.0,70.0,1000.0,500.0,0.023,96.5,71.938,70.875,0.012,70.25,150.625,65.5,68.063,23.266,43.75,72.0,70.0,1000.0,500.0,0.208,500.25,109.875,78.375,0.101,70.0,150.625,65.563,65.438,2.816,39.563,72.0,70.0,1000.0,500.0,0.212,505.75,76.25,73.438,0.026,70.125,150.625,64.875,67.938,22.328,44.688,72.0,70.0,1000.0,500.0,0.21,503.5,100.188,76.188,0.155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.0,531.0,531.0,302.0,531.0,533.0,526.5,0.647,-0.312,4.342,0.0,1.002,0.308,0.002,0.461,0.011,0.54
2062008,1425,1.0,1.0,1.0,1.0,82.524,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,303.279,23.089,13.078,0.0,80.0,65.0,1.4,1582.0,1703.733,1819.201,530.011,65.006,53.803,69.251,61.577,62.358,1.391,2.035,0.271,69.819,55.833,18.437,17.04,23.227,25.663,118.067,73.287,116.984,44.944,58.953,44.756,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,25.75,72.0,70.0,1000.0,500.0,0.025,100.75,71.938,70.875,0.012,70.125,150.625,65.5,68.063,23.203,43.938,72.0,70.0,1000.0,500.0,0.208,496.5,109.875,78.375,0.098,69.938,150.625,65.625,65.438,2.834,39.719,72.0,70.0,1000.0,500.0,0.211,504.75,76.25,73.438,0.026,69.938,150.625,64.875,68.188,28.828,45.094,72.0,70.0,1000.0,500.0,0.208,500.75,100.188,76.5,0.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,534.5,531.0,531.0,301.75,531.5,533.0,526.5,0.558,-0.176,3.611,0.0,1.002,0.303,0.002,0.447,0.011,0.557
2062008,1426,1.0,1.0,1.0,1.0,82.566,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,307.963,23.057,13.093,0.0,80.0,65.0,1.4,1604.063,1692.346,1833.979,532.895,65.113,53.911,69.251,61.687,62.467,1.413,2.088,0.257,69.888,55.86,18.381,17.011,23.253,25.556,117.477,73.606,116.319,45.017,58.953,44.756,-10.867,110.0,110.0,71.688,150.625,65.625,66.188,0.0,24.781,72.0,70.0,1000.0,500.0,0.028,105.25,71.938,70.875,0.012,70.125,150.625,65.563,68.063,23.172,45.219,72.0,70.0,1000.0,500.0,0.202,491.25,109.875,78.25,0.097,69.938,150.625,65.563,65.563,0.0,40.156,72.0,70.0,1000.0,500.0,0.208,501.0,76.375,73.438,0.026,69.938,150.625,64.875,67.938,28.828,44.313,72.0,70.0,1000.0,500.0,0.212,504.75,100.188,76.5,0.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.5,531.5,531.0,302.0,531.5,533.0,526.5,0.609,-0.245,3.857,0.0,1.012,0.308,0.002,0.444,0.011,0.557
2062008,1427,1.0,1.0,1.0,1.0,82.534,0.0,50.0,50.0,50.0,1.0,1.0,995.313,305.621,23.057,13.049,0.0,80.0,65.0,1.4,1589.25,1700.885,1826.589,527.128,65.006,53.803,69.36,61.687,62.467,1.364,2.063,0.271,69.899,55.861,18.353,17.04,23.188,25.556,116.887,73.5,115.802,45.089,58.953,44.829,-10.852,110.0,110.0,71.688,150.625,65.5,66.188,0.0,25.875,72.0,70.0,1000.0,500.0,0.024,96.938,71.938,70.875,0.012,70.125,150.625,65.563,68.0,23.141,45.438,72.0,70.0,1000.0,500.0,0.203,493.0,109.875,78.25,0.095,70.0,150.625,65.563,65.438,0.0,40.344,72.0,70.0,1000.0,500.0,0.207,500.0,76.25,73.438,0.026,70.125,150.625,64.938,67.938,22.297,44.5,72.0,70.0,1000.0,500.0,0.212,504.0,100.25,76.5,0.161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,531.0,531.0,302.0,530.5,533.0,526.5,0.577,-0.245,3.614,0.0,0.995,0.306,0.002,0.435,0.011,0.555
2062008,1428,1.0,1.0,1.0,1.0,82.59,0.0,50.0,50.0,50.0,1.0,1.0,997.655,304.45,23.109,13.078,0.0,80.0,65.0,1.4,1589.25,1669.598,1813.661,511.277,65.113,53.803,69.36,61.577,62.576,1.436,2.024,0.264,69.844,55.894,18.325,17.069,23.137,25.663,116.371,73.5,115.285,45.089,58.953,44.756,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,26.188,72.0,70.0,1000.0,500.0,0.023,96.438,71.938,71.0,0.012,70.125,150.625,65.563,68.0,23.109,44.938,72.0,70.0,1000.0,500.0,0.208,497.5,109.875,78.25,0.094,70.063,150.625,65.625,65.438,0.0,41.125,72.0,70.0,1000.0,500.0,0.202,493.0,76.188,73.438,0.026,70.125,150.625,64.938,68.188,22.266,44.563,72.0,70.0,1000.0,500.0,0.211,503.75,100.25,76.5,0.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,531.0,531.0,302.0,531.0,533.0,526.5,0.585,-0.314,3.626,0.0,0.998,0.304,0.002,0.43,0.01,0.559
2062008,1429,1.0,1.0,1.0,1.0,82.558,0.0,50.0,50.0,50.0,1.0,1.0,989.458,306.792,23.026,13.02,0.0,80.0,65.0,1.4,1595.75,1689.5,1824.742,521.363,65.006,53.696,69.143,61.577,62.467,1.425,2.028,0.271,69.794,55.832,18.325,17.069,23.091,25.556,115.854,73.287,114.694,45.017,58.953,44.829,-10.867,110.0,110.0,71.688,150.625,65.813,66.188,0.0,25.109,72.0,70.0,1000.0,500.0,0.027,104.688,72.063,70.875,0.012,70.125,150.625,65.563,68.0,23.078,44.719,72.0,70.0,1000.0,500.0,0.211,499.5,109.875,78.25,0.094,70.0,150.625,65.563,65.563,0.0,41.219,72.0,70.0,1000.0,500.0,0.202,492.75,76.25,73.438,0.026,70.125,150.625,64.938,68.188,22.219,44.594,72.0,70.0,1000.0,500.0,0.211,503.25,100.375,76.5,0.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.5,531.0,531.0,301.75,530.5,533.0,526.5,0.627,-0.176,3.86,0.0,0.989,0.307,0.002,0.43,0.011,0.513
2062008,1430,1.0,1.0,1.0,1.0,82.614,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,306.792,23.036,13.093,0.0,80.0,65.0,1.4,1603.625,1698.039,1833.979,506.956,65.113,53.803,69.251,61.467,62.467,1.41,2.067,0.268,69.901,55.851,18.381,17.011,23.201,25.663,115.338,72.968,114.251,45.089,58.848,44.829,-10.852,110.0,110.0,71.688,150.625,65.625,66.188,0.0,25.141,72.0,70.0,1000.0,500.0,0.027,101.563,71.938,71.0,0.012,70.0,150.625,65.563,67.75,23.047,44.156,72.0,70.0,1000.0,500.0,0.212,505.5,109.875,78.25,0.094,69.938,150.625,65.563,65.438,2.855,39.656,72.0,70.0,1000.0,500.0,0.214,502.75,76.25,73.688,0.026,70.125,150.625,64.938,68.188,28.719,45.156,72.0,70.0,1000.0,500.0,0.207,499.75,100.375,76.5,0.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.5,531.0,530.5,301.75,531.5,533.0,526.0,0.591,-0.247,3.619,0.0,1.012,0.307,0.002,0.43,0.01,0.513
2062008,1431,1.0,1.0,1.0,1.0,82.521,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,306.792,23.047,13.02,0.0,80.0,65.0,1.4,1591.0,1690.923,1833.979,509.837,64.899,53.911,69.251,61.577,62.358,1.398,2.085,0.257,69.858,55.848,18.381,17.069,23.292,25.556,114.748,72.755,113.661,45.017,58.953,44.829,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,26.078,72.0,70.0,1000.0,500.0,0.023,96.188,71.938,70.875,0.011,70.125,150.625,65.563,67.75,18.328,44.344,72.0,70.0,1000.0,500.0,0.211,504.25,109.938,78.125,0.094,69.938,150.625,65.563,65.438,0.022,39.531,72.0,70.0,1000.0,500.0,0.212,505.0,76.25,73.688,0.026,70.125,150.625,64.875,67.938,22.203,45.438,72.0,70.0,1000.0,500.0,0.205,497.5,100.375,76.5,0.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,535.0,531.0,531.0,302.0,530.5,533.0,526.5,0.597,-0.176,3.622,0.0,1.012,0.307,0.002,0.433,0.01,0.513
2062008,1432,1.0,1.0,1.0,1.0,82.516,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,307.963,23.089,13.049,0.0,80.0,65.0,1.4,1588.688,1683.811,1830.284,524.246,64.899,53.803,69.143,61.467,62.358,1.417,2.085,0.26,69.854,55.882,18.409,17.04,23.318,25.663,117.329,72.542,115.433,45.089,59.162,44.829,-10.867,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.547,72.0,70.0,1000.0,500.0,0.026,101.813,72.063,70.875,0.012,70.125,150.625,65.563,67.75,22.969,44.781,72.0,70.0,1000.0,500.0,0.209,501.5,109.875,78.125,0.094,70.0,150.625,65.563,65.438,0.026,39.906,72.0,70.0,1000.0,500.0,0.21,502.0,76.25,73.438,0.026,70.125,150.625,64.938,68.188,22.156,46.031,72.0,70.0,1000.0,500.0,0.202,491.5,100.438,76.5,0.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.5,531.0,531.0,302.0,530.5,533.0,526.5,0.977,-0.241,6.324,0.0,1.012,0.308,0.002,0.432,0.011,0.514
2062008,1433,1.0,1.0,1.0,1.0,82.553,0.0,50.0,50.0,50.0,1.0,1.0,994.142,305.621,23.099,13.064,0.0,80.0,65.0,1.4,1588.688,1659.656,1819.201,504.075,64.899,53.803,69.143,61.357,62.467,1.394,2.038,0.26,69.907,55.924,18.437,17.04,23.454,25.77,119.616,72.329,118.387,45.162,58.953,44.829,-10.867,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.063,72.0,70.0,1000.0,500.0,0.027,102.063,72.063,70.875,0.012,70.125,150.625,65.563,67.75,22.953,45.219,72.0,70.0,1000.0,500.0,0.204,497.5,109.875,78.125,0.094,70.0,150.625,65.438,65.438,0.0,40.219,72.0,70.0,1000.0,500.0,0.207,501.0,76.188,73.438,0.026,70.125,150.625,64.875,67.938,22.125,45.594,72.0,70.0,1000.0,500.0,0.206,494.5,100.375,76.5,0.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,535.0,531.0,531.0,302.0,531.0,533.5,526.0,0.6,-0.315,4.098,0.0,0.994,0.306,0.002,0.432,0.01,0.454
2062008,1434,1.0,1.0,1.0,1.0,82.551,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,305.621,23.12,13.006,0.0,80.0,65.0,1.4,1595.875,1679.545,1821.047,509.837,65.006,53.803,69.143,61.248,62.358,1.433,2.06,0.268,69.849,55.899,18.52,17.04,23.61,25.878,117.551,71.903,116.319,45.089,58.848,44.829,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,26.094,72.0,70.0,1000.0,500.0,0.023,96.188,72.063,70.875,0.012,70.125,150.625,65.563,67.75,22.922,45.844,72.0,70.0,1000.0,500.0,0.204,491.75,109.938,78.125,0.094,70.0,150.625,65.563,65.438,0.023,40.594,72.0,70.0,1000.0,500.0,0.205,497.5,76.188,73.375,0.026,70.125,150.625,64.875,67.75,22.078,44.563,72.0,70.0,1000.0,500.0,0.213,501.5,100.438,76.125,0.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,531.0,531.0,301.75,531.5,533.0,526.5,0.624,-0.246,4.114,0.0,1.004,0.306,0.002,0.433,0.011,0.462
