DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,1435,1.0,1.0,1.0,1.0,82.498,0.0,50.0,50.0,50.0,1.0,1.0,984.774,306.792,23.109,13.107,0.0,80.0,65.0,1.4,1596.0,1646.884,1809.968,495.435,64.899,53.803,69.143,61.357,62.358,1.364,2.095,0.257,69.962,55.97,18.52,17.069,23.545,25.878,117.551,72.542,116.467,45.089,58.953,44.829,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,25.078,72.0,70.0,1000.0,500.0,0.027,104.25,72.063,70.875,0.012,70.125,150.625,65.563,67.75,22.891,45.344,72.0,70.0,1000.0,500.0,0.206,495.75,109.875,78.125,0.094,69.938,150.625,65.563,65.438,0.029,41.031,72.0,70.0,1000.0,500.0,0.201,495.0,75.938,73.438,0.026,70.125,150.625,64.75,67.75,22.047,44.594,72.0,70.0,1000.0,500.0,0.211,503.75,100.375,75.563,0.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,531.0,531.0,302.0,531.0,533.0,526.5,0.557,-0.246,3.618,0.0,0.985,0.307,0.002,0.432,0.01,0.472
2062008,1436,1.0,1.0,1.0,1.0,82.534,0.0,50.0,50.0,50.0,1.0,1.0,985.945,306.792,23.068,13.064,0.0,80.0,65.0,1.4,1604.688,1638.375,1813.661,498.315,65.006,53.803,69.251,61.577,62.467,1.391,2.056,0.271,69.928,55.947,18.492,17.126,23.545,25.878,116.813,73.287,115.581,45.162,59.057,44.902,-10.867,110.0,110.0,71.563,150.625,65.625,66.188,0.0,25.453,72.0,70.0,1000.0,500.0,0.025,99.313,71.938,71.0,0.012,70.25,150.625,65.563,67.75,18.156,44.844,72.0,70.0,1000.0,500.0,0.21,499.25,109.875,78.125,0.094,70.0,150.625,65.563,65.438,0.032,41.0,72.0,70.0,1000.0,500.0,0.205,492.5,75.938,73.438,0.026,70.125,150.625,64.875,67.75,22.016,45.25,72.0,70.0,1000.0,500.0,0.206,499.0,100.375,75.375,0.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.5,531.0,531.0,301.75,531.0,533.0,526.0,0.653,-0.244,4.106,0.0,0.986,0.307,0.002,0.432,0.01,0.476
2062008,1437,1.0,1.0,1.0,1.0,82.524,0.0,50.0,50.0,50.0,1.0,1.0,997.655,306.792,23.078,13.035,0.0,80.0,65.0,1.4,1604.688,1661.076,1817.354,521.363,65.006,53.696,69.143,61.467,62.467,1.455,2.049,0.253,69.819,55.916,18.464,17.097,23.428,25.985,116.297,73.074,115.211,45.162,59.057,44.902,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,26.078,72.0,70.0,1000.0,500.0,0.023,96.563,71.938,70.875,0.012,70.125,150.625,65.5,67.75,22.797,44.906,72.0,70.0,1000.0,500.0,0.209,498.5,109.875,78.125,0.094,70.0,150.625,65.563,65.438,0.03,41.188,72.0,70.0,1000.0,500.0,0.203,491.75,76.188,73.375,0.026,70.125,150.625,64.938,67.75,21.969,44.906,72.0,70.0,1000.0,500.0,0.208,502.0,100.438,75.25,0.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.5,531.0,531.0,302.0,531.0,533.0,526.5,0.58,-0.244,3.622,0.0,0.998,0.307,0.002,0.432,0.011,0.479
2062008,1438,1.0,1.0,1.0,1.0,82.524,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,305.621,23.078,13.064,0.0,80.0,65.0,1.4,1594.375,1671.018,1824.742,522.804,65.006,53.696,69.251,61.467,62.358,1.406,2.088,0.264,69.832,55.841,18.409,17.069,23.201,25.663,115.781,73.074,114.621,45.162,58.953,44.902,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,25.453,72.0,70.0,1000.0,500.0,0.026,102.313,71.938,70.875,0.012,70.25,150.625,65.5,67.75,22.75,44.563,72.0,70.0,1000.0,500.0,0.212,500.75,109.875,78.125,0.094,70.0,150.625,65.563,65.438,0.029,40.813,72.0,70.0,1000.0,500.0,0.207,493.75,75.938,73.438,0.026,70.125,150.625,64.875,67.688,21.938,44.656,72.0,70.0,1000.0,500.0,0.21,504.0,100.438,75.375,0.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.5,531.0,531.0,302.0,531.0,533.0,526.5,0.627,-0.246,3.869,0.0,1.004,0.306,0.002,0.432,0.01,0.477
2062008,1439,1.0,1.0,1.0,1.0,82.515,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,309.133,23.047,13.078,0.0,80.0,65.0,1.4,1599.938,1702.309,1837.674,531.453,65.006,53.696,69.251,61.357,62.358,1.417,2.102,0.264,69.897,55.883,18.437,17.097,23.227,25.77,115.191,72.649,114.104,45.162,58.953,44.902,-10.867,110.0,110.0,71.563,150.625,65.625,66.188,0.0,24.734,72.0,70.0,1000.0,500.0,0.028,104.438,71.938,70.875,0.012,70.25,150.625,65.563,67.75,15.0,44.406,72.0,70.0,1000.0,500.0,0.212,503.75,109.75,78.125,0.089,70.0,150.625,65.563,65.438,0.028,39.469,72.0,70.0,1000.0,500.0,0.214,503.0,75.938,73.438,0.026,70.125,150.625,64.875,67.75,21.906,45.156,72.0,70.0,1000.0,500.0,0.208,500.75,100.438,75.25,0.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.5,531.0,531.0,302.0,531.0,533.0,526.0,0.589,-0.247,3.621,0.0,1.019,0.309,0.002,0.408,0.01,0.479
2062008,1440,1.0,1.0,1.0,1.0,82.408,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,306.792,23.089,13.064,0.0,80.0,65.0,1.4,1584.375,1695.192,1822.895,530.011,64.899,53.589,69.143,61.248,62.249,1.417,2.088,0.264,69.849,55.871,18.492,17.069,23.305,25.663,119.763,72.542,118.165,45.162,59.057,44.902,-10.867,110.0,110.0,71.563,150.625,65.625,66.125,0.0,25.969,72.0,70.0,1000.0,500.0,0.024,96.688,72.063,70.875,0.011,70.25,150.625,65.5,67.563,17.922,44.469,72.0,70.0,1000.0,500.0,0.209,504.0,109.625,78.125,0.06,70.0,150.625,65.563,65.438,2.895,39.219,72.0,70.0,1000.0,500.0,0.214,508.0,75.938,73.438,0.026,70.125,150.625,64.875,67.688,28.406,44.875,72.0,70.0,1000.0,500.0,0.21,502.5,100.563,75.25,0.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,534.5,531.0,531.0,302.0,531.0,533.0,526.0,0.781,-0.244,5.326,0.0,1.02,0.307,0.002,0.274,0.01,0.481
2062008,1441,1.0,1.0,1.0,1.0,82.385,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,310.304,23.047,13.093,0.0,80.0,65.0,1.4,1584.375,1690.923,1819.201,499.755,64.793,53.696,69.143,61.248,62.249,1.406,2.081,0.253,69.975,55.855,18.52,17.097,23.292,25.556,119.837,72.436,118.534,45.089,58.953,44.902,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,26.313,72.0,70.0,1000.0,500.0,0.023,96.125,71.938,70.875,0.012,70.25,150.625,65.563,67.375,17.844,45.125,72.0,70.0,1000.0,500.0,0.205,498.5,109.125,78.25,0.06,70.0,150.625,65.563,65.438,0.029,39.875,72.0,70.0,1000.0,500.0,0.214,501.25,75.938,73.438,0.026,70.125,150.625,64.875,67.688,21.875,45.5,72.0,70.0,1000.0,500.0,0.206,497.5,100.563,75.25,0.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,534.5,531.0,531.0,302.0,531.0,533.0,526.5,0.634,-0.177,4.335,0.0,1.007,0.31,0.002,0.268,0.01,0.481
2062008,1442,1.0,1.0,1.0,1.0,82.345,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,304.45,23.099,13.049,0.0,80.0,65.0,1.4,1609.438,1685.233,1815.507,509.837,64.793,53.803,69.251,61.357,62.141,1.394,2.099,0.271,69.867,55.896,18.548,17.069,23.428,25.663,118.805,72.329,117.5,45.089,58.953,44.902,-10.852,110.0,110.0,71.688,150.625,65.5,66.125,0.0,24.891,72.0,70.0,1000.0,500.0,0.028,105.25,71.938,70.875,0.012,70.25,150.625,65.5,67.063,17.766,45.375,72.0,70.0,1000.0,500.0,0.202,496.75,108.688,78.125,0.06,70.063,150.625,65.438,65.313,0.0,39.438,72.0,70.0,1000.0,500.0,0.213,506.5,75.938,73.375,0.026,70.125,150.625,64.875,67.688,21.844,44.75,72.0,70.0,1000.0,500.0,0.213,500.75,100.75,75.375,0.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,534.5,531.0,531.0,302.0,531.5,533.0,526.5,0.649,-0.176,4.353,0.0,1.002,0.304,0.002,0.266,0.01,0.483
2062008,1443,1.0,1.0,1.0,1.0,82.324,0.0,50.0,50.0,50.0,1.0,1.0,999.997,307.963,23.141,13.078,0.0,80.0,65.0,1.4,1602.813,1673.86,1815.507,489.677,64.793,53.803,69.251,61.467,62.249,1.406,2.035,0.271,69.907,55.887,18.576,17.097,23.532,25.77,118.362,72.649,117.279,45.162,58.953,44.902,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,25.859,72.0,70.0,1000.0,500.0,0.024,97.438,71.938,70.75,0.012,70.125,150.625,65.5,67.063,22.391,45.531,72.0,70.0,1000.0,500.0,0.203,495.5,108.625,77.813,0.06,70.063,150.625,65.438,65.438,0.028,39.656,72.0,70.0,1000.0,500.0,0.212,504.75,75.875,73.375,0.026,70.125,150.625,64.875,67.688,28.328,44.906,72.0,70.0,1000.0,500.0,0.212,499.5,100.75,75.375,0.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.5,531.0,531.0,301.75,531.0,533.0,526.5,0.548,-0.247,3.619,0.0,1.0,0.308,0.002,0.268,0.01,0.483
2062008,1444,1.0,1.0,1.0,1.0,82.398,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,306.792,23.036,13.064,0.0,80.0,65.0,1.4,1594.5,1671.018,1826.589,514.158,65.006,53.803,69.143,61.577,62.467,1.353,2.07,0.26,69.882,55.843,18.548,17.097,23.649,25.878,117.772,73.606,116.54,45.089,59.057,44.902,-10.852,110.0,110.0,71.688,150.625,65.625,66.125,0.0,26.297,72.0,70.0,1000.0,500.0,0.023,96.063,71.938,70.75,0.012,70.125,150.625,65.5,66.938,17.641,45.281,72.0,70.0,1000.0,500.0,0.202,497.25,108.375,77.0,0.06,70.0,150.625,65.563,65.313,0.0,39.938,72.0,70.0,1000.0,500.0,0.209,503.0,75.875,73.375,0.026,69.938,150.625,64.875,67.75,28.344,44.25,72.0,70.0,1000.0,500.0,0.213,504.75,100.813,75.375,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.5,531.0,531.0,301.75,531.0,533.0,526.5,0.643,-0.175,4.099,0.0,1.002,0.307,0.002,0.273,0.01,0.536
2062008,1445,1.0,1.0,1.0,1.0,82.4,0.0,50.0,50.0,50.0,1.0,1.0,999.997,307.963,23.089,13.049,0.0,80.0,65.0,1.4,1594.5,1678.124,1817.354,509.837,65.006,53.803,69.143,61.577,62.467,1.398,2.085,0.268,69.843,55.916,18.52,17.126,23.72,25.878,117.182,73.606,116.097,45.235,58.953,44.902,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.766,72.0,70.0,1000.0,500.0,0.028,105.563,72.063,70.75,0.012,70.25,150.625,65.563,66.938,17.563,45.531,72.0,70.0,1000.0,500.0,0.205,493.75,108.313,76.125,0.06,70.0,150.625,65.563,65.438,0.0,40.594,72.0,70.0,1000.0,500.0,0.204,498.25,75.875,73.375,0.026,70.125,150.625,64.938,67.875,28.344,44.531,72.0,70.0,1000.0,500.0,0.213,504.25,100.813,75.875,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.5,531.0,531.0,302.0,530.5,533.0,526.5,0.575,-0.317,3.619,0.0,1.0,0.308,0.002,0.28,0.01,0.525
2062008,1446,1.0,1.0,1.0,1.0,82.406,0.0,50.0,50.0,50.0,1.0,1.0,983.603,306.792,23.036,13.078,0.0,80.0,65.0,1.4,1601.688,1662.496,1815.507,483.919,65.006,53.803,69.143,61.577,62.576,1.387,1.971,0.26,69.856,55.903,18.52,17.126,23.888,25.878,116.739,73.287,115.581,45.162,58.953,44.975,-10.852,110.0,110.0,71.688,150.625,65.625,66.125,0.0,25.953,72.0,70.0,1000.0,500.0,0.024,96.75,71.938,70.875,0.012,70.25,150.625,65.563,66.938,17.484,44.344,72.0,70.0,1000.0,500.0,0.214,503.0,108.063,75.25,0.06,70.188,150.625,65.563,65.438,0.0,41.25,72.0,70.0,1000.0,500.0,0.204,491.25,75.875,73.375,0.026,70.125,150.625,64.938,67.938,28.344,45.281,72.0,70.0,1000.0,500.0,0.208,494.25,100.938,76.125,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.5,531.0,531.0,302.0,530.0,533.0,526.5,0.614,-0.177,3.854,0.0,0.984,0.307,0.002,0.285,0.01,0.522
2062008,1447,1.0,1.0,1.0,1.0,82.411,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,307.963,23.089,13.035,0.0,80.0,65.0,1.4,1586.938,1663.916,1821.047,517.04,65.006,53.911,69.143,61.687,62.576,1.452,2.045,0.257,69.883,55.922,18.576,17.155,23.986,26.092,116.076,73.287,114.99,45.162,59.057,44.975,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,26.188,72.0,70.0,1000.0,500.0,0.023,97.375,72.063,70.75,0.012,70.25,150.625,65.563,66.938,17.406,44.063,72.0,70.0,1000.0,500.0,0.213,506.25,108.0,74.75,0.06,70.188,150.625,65.563,65.438,0.0,40.094,72.0,70.0,1000.0,500.0,0.212,500.0,75.875,73.438,0.026,69.938,150.625,64.938,68.188,28.359,44.719,72.0,70.0,1000.0,500.0,0.212,500.25,100.938,76.375,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,534.5,531.0,531.0,302.0,531.0,533.0,526.5,0.586,-0.175,3.624,0.0,1.001,0.308,0.002,0.289,0.009,0.517
2062008,1448,1.0,1.0,1.0,1.0,82.419,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,307.963,23.036,13.064,0.0,80.0,65.0,1.4,1605.563,1705.157,1819.201,531.453,65.006,53.911,69.143,61.577,62.576,1.413,2.07,0.253,69.867,55.885,18.52,17.126,23.953,25.985,115.633,73.287,114.547,45.235,59.057,44.975,-10.852,110.0,110.0,71.563,150.625,65.813,66.313,0.0,24.813,72.0,70.0,1000.0,500.0,0.028,105.125,71.938,70.875,0.012,70.25,150.625,65.563,66.938,17.328,44.406,72.0,70.0,1000.0,500.0,0.211,503.75,108.0,74.25,0.056,70.188,150.625,65.625,65.438,0.0,39.656,72.0,70.0,1000.0,500.0,0.212,504.75,75.813,73.438,0.026,70.125,150.625,64.938,68.188,21.828,44.625,72.0,70.0,1000.0,500.0,0.211,503.25,100.938,76.5,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.5,531.0,531.0,302.0,530.5,533.0,526.5,0.591,-0.246,3.616,0.0,1.018,0.308,0.002,0.274,0.009,0.514
2062008,1449,1.0,1.0,1.0,1.0,82.432,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,307.963,23.068,13.078,0.0,80.0,65.0,1.4,1605.563,1686.656,1826.589,530.011,65.006,53.911,69.143,61.467,62.467,1.391,2.074,0.268,69.888,55.911,18.576,17.184,23.953,26.092,115.117,72.861,114.03,45.162,59.057,44.902,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.781,72.0,70.0,1000.0,500.0,0.024,97.25,72.063,70.75,0.012,70.25,150.625,65.563,66.875,17.234,45.094,72.0,70.0,1000.0,500.0,0.206,498.25,107.813,74.125,0.056,70.063,150.625,65.563,65.563,0.0,40.094,72.0,70.0,1000.0,500.0,0.209,502.0,75.875,73.375,0.026,70.125,150.625,64.938,68.188,28.328,45.25,72.0,70.0,1000.0,500.0,0.207,499.25,101.0,76.563,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.5,531.0,531.0,302.0,531.0,533.0,526.5,0.593,-0.245,3.625,0.0,1.006,0.308,0.002,0.273,0.01,0.514
2062008,1450,1.0,1.0,1.0,1.0,82.485,0.0,50.0,50.0,50.0,1.0,1.0,980.091,305.621,23.12,13.064,0.0,80.0,65.0,1.4,1603.938,1634.123,1808.121,489.677,65.113,53.911,69.251,61.577,62.467,1.394,2.003,0.271,69.833,55.884,18.576,17.184,23.759,26.092,114.601,72.861,113.513,45.235,58.953,44.975,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,26.141,72.0,70.0,1000.0,500.0,0.023,96.438,71.938,70.75,0.012,70.25,150.625,65.563,66.875,17.156,45.688,72.0,70.0,1000.0,500.0,0.204,492.75,107.688,73.938,0.056,70.188,150.625,65.563,65.438,0.0,41.219,72.0,70.0,1000.0,500.0,0.204,491.0,75.813,73.375,0.026,70.125,150.625,64.938,67.938,21.797,45.844,72.0,70.0,1000.0,500.0,0.204,491.75,101.0,76.563,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.5,531.0,531.0,302.0,530.5,533.0,526.5,0.603,-0.248,3.637,0.0,0.98,0.306,0.002,0.274,0.009,0.514
2062008,1451,1.0,1.0,1.0,1.0,82.492,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,309.133,23.036,13.107,0.0,80.0,65.0,1.4,1605.813,1699.462,1821.047,521.363,65.113,53.911,69.251,61.577,62.467,1.387,2.085,0.26,69.835,55.868,18.603,17.184,23.746,26.092,117.846,72.436,116.024,45.235,58.953,44.975,-10.852,110.0,110.0,71.688,150.625,65.625,66.188,0.0,25.125,72.0,70.0,1000.0,500.0,0.027,104.125,71.938,70.875,0.012,70.313,150.625,65.563,66.875,14.07,44.094,72.0,70.0,1000.0,500.0,0.212,505.0,107.5,73.75,0.056,70.5,150.625,65.563,65.563,0.0,39.625,72.0,70.0,1000.0,500.0,0.212,504.0,75.813,73.375,0.026,70.25,150.625,64.875,67.938,17.984,44.875,72.0,70.0,1000.0,500.0,0.21,501.5,101.0,76.563,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.5,531.0,531.0,302.0,530.0,532.5,526.5,0.924,-0.248,6.062,0.0,1.012,0.309,0.002,0.274,0.009,0.514
2062008,1452,1.0,1.0,1.0,1.0,82.441,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,309.133,23.078,13.093,0.0,80.0,65.0,1.4,1596.813,1695.192,1835.827,522.804,65.006,53.911,69.251,61.357,62.358,1.387,2.095,0.257,69.739,55.784,18.603,17.212,23.927,26.092,118.51,72.223,117.722,45.235,58.953,45.048,-10.852,110.0,110.0,71.688,150.625,65.625,66.188,0.0,25.5,72.0,70.0,1000.0,500.0,0.025,99.188,71.938,70.875,0.012,70.438,150.625,65.563,66.875,10.18,44.844,72.0,70.0,1000.0,500.0,0.207,500.25,107.375,73.5,0.027,70.5,150.625,65.563,65.563,0.0,40.438,72.0,70.0,1000.0,500.0,0.206,498.75,75.813,73.375,0.026,70.25,150.625,64.875,68.188,17.922,45.531,72.0,70.0,1000.0,500.0,0.205,496.75,101.0,76.5,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.0,530.5,530.5,302.0,531.5,532.5,526.5,0.393,-0.178,2.626,0.0,1.001,0.309,0.002,0.133,0.009,0.516
2062008,1453,1.0,1.0,1.0,1.0,82.387,0.0,50.0,50.0,50.0,1.0,1.0,983.603,305.621,23.12,13.064,0.0,80.0,65.0,1.4,1596.813,1625.622,1811.814,483.919,64.899,53.803,69.143,61.248,62.249,1.44,2.053,0.264,69.772,55.898,18.742,17.184,24.05,25.985,117.551,72.01,116.171,45.307,58.953,44.975,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,26.172,72.0,70.0,1000.0,500.0,0.023,96.313,72.063,70.75,0.012,70.438,150.625,65.625,66.75,10.039,45.531,72.0,70.0,1000.0,500.0,0.204,493.75,106.75,73.375,0.022,70.813,150.625,65.563,65.438,0.0,41.219,72.0,70.0,1000.0,500.0,0.203,492.0,75.813,73.375,0.026,70.125,150.625,64.875,67.938,21.625,46.0,72.0,70.0,1000.0,500.0,0.203,492.0,101.0,76.5,0.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.0,530.5,531.0,302.0,531.0,532.5,526.0,0.701,-0.318,4.609,0.0,0.984,0.306,0.002,0.106,0.009,0.498
2062008,1454,1.0,1.0,1.0,1.0,82.421,0.0,50.0,50.0,50.0,1.0,1.0,998.826,306.792,23.141,13.107,0.0,80.0,65.0,1.4,1575.875,1695.192,1822.895,512.718,65.006,53.803,69.251,61.577,62.358,1.413,2.085,0.264,69.803,55.845,18.631,17.184,23.953,26.092,117.329,72.542,116.245,45.235,59.057,44.975,-10.867,110.0,110.0,71.688,150.625,65.625,66.188,0.0,25.109,72.0,70.0,1000.0,500.0,0.027,104.25,72.063,70.875,0.012,70.438,150.625,65.563,66.5,9.891,44.531,72.0,70.0,1000.0,500.0,0.212,501.0,106.188,73.375,0.022,70.875,150.625,65.563,65.438,0.0,40.094,72.0,70.0,1000.0,500.0,0.211,499.25,75.813,73.313,0.026,70.125,150.625,64.875,67.938,17.813,44.344,72.0,70.0,1000.0,500.0,0.212,505.25,101.125,76.0,0.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.5,534.0,530.5,531.0,302.0,531.0,532.5,526.5,0.56,-0.247,3.624,0.0,0.999,0.307,0.002,0.105,0.01,0.511
2062008,1455,1.0,1.0,1.0,1.0,82.364,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,305.621,23.089,13.093,0.0,80.0,65.0,1.4,1585.188,1685.233,1835.827,528.57,64.899,53.911,69.251,61.467,62.358,1.391,2.063,0.249,69.846,55.853,18.631,17.184,23.953,26.092,116.887,73.181,115.728,45.307,58.848,45.048,-10.852,110.0,110.0,71.688,150.625,65.813,66.125,0.0,25.484,72.0,70.0,1000.0,500.0,0.025,99.25,72.063,70.75,0.012,70.313,150.625,65.563,66.313,9.734,44.281,72.0,70.0,1000.0,500.0,0.212,504.5,105.563,73.375,0.022,70.875,150.625,65.563,65.438,0.0,39.719,72.0,70.0,1000.0,500.0,0.211,504.5,75.875,73.375,0.026,70.25,150.625,64.875,67.875,17.734,44.75,72.0,70.0,1000.0,500.0,0.21,502.5,101.0,75.875,0.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.0,530.5,531.0,302.25,531.0,532.5,526.5,0.612,-0.25,3.866,0.0,1.007,0.306,0.002,0.103,0.01,0.35
2062008,1456,1.0,1.0,1.0,1.0,82.401,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,309.133,23.078,13.093,0.0,80.0,65.0,1.4,1597.375,1665.336,1835.827,528.57,65.006,53.911,69.36,61.577,62.467,1.413,2.013,0.257,69.826,55.877,18.576,17.184,23.798,25.985,116.371,73.181,115.285,45.307,58.848,45.048,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,26.156,72.0,70.0,1000.0,500.0,0.023,96.188,72.063,70.75,0.012,70.438,150.625,65.563,66.188,9.586,44.5,72.0,70.0,1000.0,500.0,0.211,502.75,105.063,73.375,0.022,70.813,150.625,65.563,65.438,0.0,39.906,72.0,70.0,1000.0,500.0,0.21,502.5,75.813,73.375,0.026,70.25,150.625,64.875,67.563,17.672,45.813,72.0,70.0,1000.0,500.0,0.202,494.25,100.813,75.875,0.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.0,530.5,531.0,302.0,530.0,532.5,526.0,0.58,-0.25,3.622,0.0,1.006,0.309,0.002,0.101,0.009,0.348
2062008,1457,1.0,1.0,1.0,1.0,82.401,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,306.792,23.047,13.093,0.0,80.0,65.0,1.4,1598.375,1678.124,1826.589,519.922,65.006,53.911,69.251,61.577,62.467,1.41,2.063,0.26,69.764,55.867,18.576,17.155,23.798,25.985,116.076,72.968,114.916,45.307,59.057,45.048,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.969,72.0,70.0,1000.0,500.0,0.028,104.75,72.063,70.75,0.012,70.438,150.625,65.563,66.0,9.438,45.0,72.0,70.0,1000.0,500.0,0.206,499.25,104.375,73.5,0.022,70.688,150.625,65.563,65.563,0.0,40.281,72.0,70.0,1000.0,500.0,0.207,500.5,75.813,73.313,0.026,70.125,150.625,64.875,67.313,21.391,45.594,72.0,70.0,1000.0,500.0,0.207,494.5,100.75,75.063,0.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.5,530.0,531.0,301.75,530.5,532.0,526.5,0.62,-0.247,3.863,0.0,1.002,0.307,0.002,0.099,0.01,0.358
2062008,1458,1.0,1.0,1.0,1.0,82.407,0.0,50.0,50.0,50.0,1.0,1.0,988.287,307.963,23.099,13.049,0.0,80.0,65.0,1.4,1610.75,1676.703,1832.131,486.798,65.006,53.911,69.251,61.467,62.467,1.421,2.003,0.264,69.833,55.838,18.631,17.241,23.901,25.985,115.486,72.755,114.399,45.235,58.848,45.048,-10.867,110.0,110.0,71.688,150.625,65.625,66.125,0.0,25.75,72.0,70.0,1000.0,500.0,0.024,97.688,71.938,70.75,0.012,70.438,150.625,65.563,66.0,9.297,45.344,72.0,70.0,1000.0,500.0,0.206,494.75,104.063,73.5,0.022,70.688,150.625,65.563,65.438,0.0,40.219,72.0,70.0,1000.0,500.0,0.21,498.0,75.625,73.375,0.026,70.125,150.625,64.875,67.188,21.359,44.813,72.0,70.0,1000.0,500.0,0.21,502.75,100.75,74.5,0.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.0,530.0,531.0,302.0,531.0,532.5,526.0,0.588,-0.179,3.629,0.0,0.988,0.308,0.002,0.098,0.009,0.476
2062008,1459,1.0,1.0,1.0,1.0,82.411,0.0,50.0,50.0,50.0,1.0,1.0,996.484,305.621,23.078,13.064,0.0,80.0,65.0,1.4,1603.0,1672.439,1824.742,504.075,65.006,54.018,69.251,61.687,62.467,1.417,2.06,0.26,69.806,55.846,18.548,17.212,23.862,25.985,115.191,72.755,114.03,45.307,58.953,45.048,-10.852,110.0,110.0,71.688,150.625,65.625,66.188,0.0,26.313,72.0,70.0,1000.0,500.0,0.023,95.625,71.938,70.75,0.012,70.438,150.625,65.563,65.875,9.164,45.063,72.0,70.0,1000.0,500.0,0.209,496.75,103.5,73.5,0.022,70.5,150.625,65.563,65.438,0.0,39.5,72.0,70.0,1000.0,500.0,0.212,504.75,75.813,73.313,0.026,69.938,150.625,64.938,67.375,27.859,44.969,72.0,70.0,1000.0,500.0,0.21,501.75,100.938,74.063,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.0,530.5,531.0,301.75,530.5,532.5,526.5,0.631,-0.248,3.873,0.0,0.996,0.306,0.002,0.096,0.01,0.496
2062008,1500,1.0,1.0,1.0,1.0,82.461,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,307.963,23.068,13.107,0.0,80.0,65.0,1.4,1603.0,1699.462,1832.131,530.011,65.006,53.911,69.251,61.467,62.576,1.417,2.063,0.26,69.825,55.842,18.603,17.212,23.811,26.092,120.132,72.649,118.682,45.307,59.057,44.975,-10.867,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.766,72.0,70.0,1000.0,500.0,0.028,105.438,72.063,70.75,0.011,70.313,150.625,65.563,66.0,9.031,44.688,72.0,70.0,1000.0,500.0,0.212,499.25,102.875,73.375,0.022,70.5,150.625,65.563,65.438,0.0,39.719,72.0,70.0,1000.0,500.0,0.211,504.25,75.625,73.375,0.026,69.938,150.625,64.938,67.375,27.875,44.531,72.0,70.0,1000.0,500.0,0.213,501.75,101.0,74.5,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.0,530.0,531.0,302.0,530.5,532.5,526.5,0.704,-0.316,4.828,0.0,1.004,0.308,0.002,0.094,0.009,0.558
2062008,1501,1.0,1.0,1.0,1.0,82.462,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,306.792,23.089,13.049,0.0,80.0,65.0,1.4,1596.688,1685.233,1835.827,506.956,65.113,53.911,69.251,61.577,62.358,1.375,2.07,0.275,69.831,55.837,18.576,17.212,23.901,25.878,119.837,72.436,118.83,45.307,58.953,45.048,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,25.953,72.0,70.0,1000.0,500.0,0.024,96.563,71.938,70.75,0.012,70.313,150.625,65.563,65.875,12.695,44.25,72.0,70.0,1000.0,500.0,0.212,505.0,102.25,73.375,0.022,70.688,150.625,65.563,65.438,0.0,39.906,72.0,70.0,1000.0,500.0,0.21,502.5,75.625,73.375,0.026,69.938,150.625,64.938,67.75,27.906,44.719,72.0,70.0,1000.0,500.0,0.21,502.25,101.313,75.25,0.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.0,530.0,531.0,302.0,530.5,532.0,526.5,0.491,-0.248,3.356,0.0,1.004,0.307,0.002,0.092,0.009,0.613
2062008,1502,1.0,1.0,1.0,1.0,82.371,0.0,50.0,50.0,50.0,1.0,1.0,987.116,304.45,23.099,13.035,0.0,80.0,65.0,1.4,1594.5,1648.302,1813.661,495.435,65.006,53.911,69.251,61.467,62.358,1.398,2.085,0.264,69.754,55.805,18.603,17.212,23.875,25.878,119.173,72.542,117.87,45.38,58.953,45.048,-10.867,110.0,110.0,71.688,150.625,65.625,66.188,0.0,26.25,72.0,70.0,1000.0,500.0,0.023,97.313,71.938,70.75,0.012,70.313,150.625,65.563,65.875,15.578,45.0,72.0,70.0,1000.0,500.0,0.207,499.25,101.5,73.5,0.022,70.688,150.625,65.563,65.563,0.0,40.719,72.0,70.0,1000.0,500.0,0.204,496.0,75.563,73.375,0.026,69.938,150.625,64.875,67.938,27.938,46.188,72.0,70.0,1000.0,500.0,0.2,490.75,101.438,76.5,0.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.0,530.0,531.0,302.0,530.5,532.5,526.5,0.645,-0.319,4.345,0.0,0.987,0.304,0.002,0.089,0.008,0.601
2062008,1503,1.0,1.0,1.0,1.0,82.469,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,307.963,23.089,13.078,0.0,80.0,65.0,1.4,1614.563,1706.581,1830.284,521.363,65.113,53.911,69.251,61.687,62.576,1.433,2.017,0.275,69.816,55.873,18.548,17.212,23.875,25.985,118.51,73.394,117.427,45.307,58.953,45.121,-10.852,110.0,110.0,71.688,150.625,65.813,66.125,0.0,24.797,72.0,70.0,1000.0,500.0,0.028,105.313,72.063,70.75,0.012,70.313,150.625,65.563,65.875,12.477,44.563,72.0,70.0,1000.0,500.0,0.212,500.5,100.875,73.375,0.022,70.688,150.625,65.625,65.438,0.0,39.469,72.0,70.0,1000.0,500.0,0.214,504.25,75.563,73.313,0.026,69.938,150.625,64.938,68.25,31.75,44.375,72.0,70.0,1000.0,500.0,0.212,504.75,101.5,77.375,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.0,530.0,531.0,302.0,530.5,532.0,526.5,0.554,-0.178,3.611,0.0,1.005,0.308,0.002,0.088,0.009,0.595
2062008,1504,1.0,1.0,1.0,1.0,82.427,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,304.45,23.057,13.078,0.0,80.0,65.0,1.4,1614.563,1756.513,1824.742,511.277,65.113,53.911,69.251,61.687,62.576,1.383,2.067,0.257,69.813,55.854,18.52,17.212,23.798,25.878,118.141,73.606,116.984,45.38,58.953,45.121,-10.867,110.0,110.0,71.688,150.625,65.625,66.188,0.0,25.938,72.0,70.0,1000.0,500.0,0.024,96.625,71.938,70.75,0.011,70.313,150.625,65.563,65.875,12.367,44.313,72.0,70.0,1000.0,500.0,0.212,503.75,100.25,73.5,0.022,70.813,150.625,65.563,65.563,0.0,39.563,72.0,70.0,1000.0,500.0,0.212,504.5,75.563,73.313,0.026,69.938,150.625,64.938,68.313,28.0,44.969,72.0,70.0,1000.0,500.0,0.209,501.0,101.625,77.688,0.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,534.0,530.0,531.0,302.0,530.5,532.0,526.5,0.599,-0.25,3.853,0.0,1.005,0.304,0.002,0.085,0.009,0.577
2062008,1505,1.0,1.0,1.0,1.0,82.49,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,303.279,23.12,13.093,0.0,80.0,65.0,1.4,1607.875,1705.157,1824.742,521.363,65.113,53.911,69.251,61.687,62.576,1.417,2.099,0.268,69.849,55.81,18.492,17.155,23.649,25.77,117.551,74.032,116.319,45.307,58.848,45.121,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,26.156,72.0,70.0,1000.0,500.0,0.023,97.438,72.063,70.875,0.012,70.25,150.625,65.563,65.875,12.273,44.969,72.0,70.0,1000.0,500.0,0.206,499.25,99.688,73.5,0.022,70.688,150.625,65.625,65.563,0.0,40.031,72.0,70.0,1000.0,500.0,0.209,501.75,75.563,73.375,0.026,69.938,150.625,64.938,68.313,28.016,45.469,72.0,70.0,1000.0,500.0,0.206,497.5,101.625,77.688,0.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,534.5,530.5,531.0,302.0,530.0,532.0,526.5,0.655,-0.18,4.114,0.0,1.012,0.303,0.002,0.084,0.008,0.577
2062008,1506,1.0,1.0,1.0,1.0,82.565,0.0,50.0,50.0,50.0,1.0,1.0,988.287,306.792,23.057,13.093,0.0,80.0,65.0,1.4,1613.813,1693.769,1822.895,504.075,65.219,53.911,69.36,61.687,62.685,1.433,2.021,0.268,69.778,55.871,18.464,17.184,23.558,25.77,117.034,73.606,115.95,45.307,58.953,45.121,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.672,72.0,70.0,1000.0,500.0,0.028,105.875,72.063,70.75,0.011,70.25,150.625,65.563,65.875,15.188,44.813,72.0,70.0,1000.0,500.0,0.207,501.25,99.063,73.5,0.022,70.5,150.625,65.625,65.563,0.0,40.656,72.0,70.0,1000.0,500.0,0.206,494.25,75.563,73.313,0.026,69.938,150.625,65.0,68.438,28.047,45.281,72.0,70.0,1000.0,500.0,0.208,496.75,101.75,77.688,0.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.0,530.5,531.0,301.75,531.0,532.5,527.0,0.576,-0.178,3.611,0.0,0.988,0.307,0.002,0.082,0.009,0.58
2062008,1507,1.0,1.0,1.0,1.0,82.549,0.0,50.0,50.0,50.0,1.0,1.0,983.603,307.963,23.036,13.137,0.0,80.0,65.0,1.4,1603.125,1710.855,1826.589,508.396,65.113,53.911,69.36,61.577,62.576,1.333,2.092,0.26,69.791,55.832,18.381,17.184,23.48,25.663,116.444,73.287,115.433,45.307,58.953,45.121,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,26.063,72.0,70.0,1000.0,500.0,0.023,96.25,72.063,70.75,0.012,70.125,150.625,65.563,65.875,19.813,45.469,72.0,70.0,1000.0,500.0,0.203,496.0,98.438,73.5,0.022,70.188,150.625,65.563,65.563,0.0,39.656,72.0,70.0,1000.0,500.0,0.213,502.0,75.563,73.313,0.026,69.938,150.625,64.938,68.313,28.078,44.5,72.0,70.0,1000.0,500.0,0.212,503.75,101.75,77.688,0.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,530.0,531.5,302.0,531.0,532.0,526.5,0.54,-0.179,3.365,0.0,0.984,0.308,0.002,0.08,0.009,0.58
2062008,1508,1.0,1.0,1.0,1.0,82.569,0.0,50.0,50.0,50.0,1.0,1.0,985.945,307.963,23.109,13.035,0.0,80.0,65.0,1.4,1603.75,1671.018,1824.742,498.315,65.113,53.803,69.251,61.577,62.576,1.41,2.024,0.268,69.837,55.873,18.437,17.155,23.467,25.663,116.002,73.287,114.916,45.38,58.953,45.121,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.297,72.0,70.0,1000.0,500.0,0.026,102.938,71.938,70.875,0.012,70.125,150.625,65.625,65.875,19.781,45.656,72.0,70.0,1000.0,500.0,0.205,493.0,97.813,73.5,0.022,70.188,150.625,65.625,65.563,0.0,39.5,72.0,70.0,1000.0,500.0,0.213,505.25,75.563,73.313,0.026,69.938,150.625,64.938,68.313,28.094,46.0,72.0,70.0,1000.0,500.0,0.201,492.0,101.75,77.688,0.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,534.5,530.5,531.0,302.0,531.0,532.5,526.5,0.588,-0.249,3.627,0.0,0.986,0.308,0.002,0.078,0.009,0.58
2062008,1509,1.0,1.0,1.0,1.0,82.643,0.0,50.0,50.0,50.0,1.0,1.0,997.655,309.133,23.068,13.049,0.0,80.0,65.0,1.4,1603.75,1708.006,1832.131,524.246,65.219,53.803,69.251,61.577,62.576,1.394,2.056,0.271,69.86,55.894,18.409,17.155,23.467,25.663,115.486,72.968,114.399,45.307,59.057,45.121,-10.852,110.0,110.0,71.563,150.625,65.875,66.313,0.0,25.047,72.0,70.0,1000.0,500.0,0.027,102.0,72.063,70.75,0.012,70.125,150.625,65.625,65.875,19.75,44.438,72.0,70.0,1000.0,500.0,0.212,500.25,97.438,73.375,0.022,70.313,150.625,65.563,65.625,0.0,39.625,72.0,70.0,1000.0,500.0,0.211,504.75,75.563,73.313,0.026,69.938,150.625,64.938,68.313,28.125,44.469,72.0,70.0,1000.0,500.0,0.212,501.75,101.875,77.688,0.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,534.5,530.5,531.0,302.0,531.5,532.5,526.5,0.59,-0.177,3.624,0.0,0.998,0.309,0.002,0.077,0.009,0.583
2062008,1510,1.0,1.0,1.0,1.0,82.612,0.0,50.0,50.0,50.0,1.0,1.0,999.997,307.963,23.099,13.093,0.0,80.0,65.0,1.4,1604.5,1699.462,1835.827,528.57,65.113,53.803,69.251,61.467,62.576,1.372,2.095,0.26,69.834,55.872,18.409,17.155,23.331,25.663,115.043,72.861,113.956,45.38,58.953,45.121,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,26.078,72.0,70.0,1000.0,500.0,0.023,96.125,71.938,70.75,0.012,70.125,150.625,65.563,65.875,19.703,44.5,72.0,70.0,1000.0,500.0,0.21,503.25,96.813,73.375,0.022,70.313,150.625,65.625,65.563,0.0,39.938,72.0,70.0,1000.0,500.0,0.21,503.0,75.375,73.313,0.026,69.938,150.625,64.938,68.313,28.156,44.688,72.0,70.0,1000.0,500.0,0.211,502.5,101.875,77.688,0.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.0,530.5,531.0,301.75,531.5,532.5,526.5,0.595,-0.25,3.63,0.0,1.0,0.308,0.002,0.075,0.008,0.583
2062008,1511,1.0,1.0,1.0,1.0,82.617,0.0,50.0,50.0,50.0,1.0,1.0,998.826,306.792,23.078,13.078,0.0,80.0,65.0,1.4,1607.75,1676.703,1819.201,511.277,65.113,53.696,69.143,61.357,62.467,1.425,1.907,0.271,69.798,55.86,18.437,17.126,23.344,25.663,114.527,72.542,113.365,45.307,59.162,45.121,-10.867,110.0,110.0,71.563,150.625,65.625,66.313,0.0,25.203,72.0,70.0,1000.0,500.0,0.027,103.375,71.938,70.75,0.011,70.125,150.625,65.563,65.875,19.672,45.406,72.0,70.0,1000.0,500.0,0.205,497.0,96.438,73.375,0.022,70.5,150.625,65.563,65.563,0.0,40.406,72.0,70.0,1000.0,500.0,0.207,499.5,75.563,73.313,0.026,69.938,150.625,64.938,68.313,28.203,45.906,72.0,70.0,1000.0,500.0,0.202,493.25,102.0,77.688,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.5,530.0,531.0,302.0,531.0,532.5,526.5,0.639,-0.176,3.877,0.0,0.999,0.307,0.002,0.074,0.009,0.6
2062008,1512,1.0,1.0,1.0,1.0,82.569,0.0,50.0,50.0,50.0,1.0,1.0,992.971,306.792,23.078,13.078,0.0,80.0,65.0,1.4,1611.938,1673.86,1822.895,496.875,65.006,53.803,69.251,61.248,62.358,1.341,2.056,0.26,69.883,55.881,18.492,17.126,23.37,25.556,114.01,72.436,112.922,45.38,58.953,45.121,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,25.328,72.0,70.0,1000.0,500.0,0.026,100.188,72.063,70.875,0.012,70.25,150.625,65.563,65.875,19.641,44.969,72.0,70.0,1000.0,500.0,0.209,497.75,96.0,73.375,0.022,70.313,150.625,65.563,65.438,0.0,39.531,72.0,70.0,1000.0,500.0,0.211,505.0,75.563,73.313,0.026,69.938,150.625,64.875,68.313,32.031,44.469,72.0,70.0,1000.0,500.0,0.212,504.0,102.0,77.875,0.174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,534.5,530.0,531.5,301.75,531.5,532.0,527.0,0.604,-0.25,3.631,0.0,0.993,0.307,0.002,0.072,0.009,0.609
2062008,1513,1.0,1.0,1.0,1.0,82.508,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,307.963,23.099,13.137,0.0,80.0,65.0,1.4,1586.188,1716.554,1822.895,508.396,64.899,53.911,69.36,61.357,62.249,1.402,2.077,0.264,69.845,55.867,18.492,17.126,23.441,25.449,119.1,72.116,117.574,45.307,58.953,45.121,-10.867,110.0,110.0,71.563,150.625,65.625,66.188,0.0,26.125,72.0,70.0,1000.0,500.0,0.023,96.063,71.938,70.75,0.012,70.125,150.625,65.563,65.875,19.594,44.344,72.0,70.0,1000.0,500.0,0.212,504.0,95.938,73.188,0.022,70.5,150.625,65.563,65.438,0.0,40.063,72.0,70.0,1000.0,500.0,0.209,501.25,75.563,73.125,0.026,69.813,150.625,64.875,68.438,28.281,44.844,72.0,70.0,1000.0,500.0,0.21,502.0,102.125,78.25,0.174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,534.5,530.0,531.5,302.0,530.0,532.5,526.5,0.75,-0.179,5.089,0.0,1.012,0.308,0.002,0.073,0.009,0.603
2062008,1514,1.0,1.0,1.0,1.0,82.445,0.0,50.0,50.0,50.0,1.0,1.0,998.826,306.792,23.026,13.122,0.0,80.0,65.0,1.4,1578.375,1705.157,1839.522,522.804,64.793,53.803,69.251,61.248,62.141,1.379,2.07,0.257,69.836,55.863,18.548,17.126,23.467,25.449,119.985,72.01,118.387,45.453,58.953,45.194,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,25.297,72.0,70.0,1000.0,500.0,0.026,103.188,71.938,70.75,0.011,70.125,150.625,65.5,65.875,19.547,44.438,72.0,70.0,1000.0,500.0,0.209,503.75,96.0,73.063,0.022,70.313,150.625,65.438,65.438,0.0,40.469,72.0,70.0,1000.0,500.0,0.206,498.75,75.375,73.313,0.026,69.938,150.625,64.875,68.438,28.328,45.5,72.0,70.0,1000.0,500.0,0.206,497.0,102.188,78.25,0.174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.0,530.5,531.0,302.25,531.5,532.5,526.5,0.767,-0.252,5.311,0.0,0.999,0.307,0.002,0.073,0.008,0.604
2062008,1515,1.0,1.0,1.0,1.0,82.465,0.0,50.0,50.0,50.0,1.0,1.0,997.655,303.279,23.109,13.107,0.0,80.0,65.0,1.4,1578.375,1693.769,1815.507,488.237,64.899,53.911,69.36,61.248,62.249,1.421,2.038,0.257,69.862,55.87,18.603,17.155,23.441,25.663,118.583,72.01,117.427,45.38,58.953,45.194,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,25.25,72.0,70.0,1000.0,500.0,0.026,100.938,71.938,70.75,0.012,70.125,150.625,65.5,65.875,19.516,44.375,72.0,70.0,1000.0,500.0,0.211,504.0,96.438,72.938,0.035,70.5,150.625,65.438,65.438,0.0,40.844,72.0,70.0,1000.0,500.0,0.204,495.75,75.563,73.313,0.026,69.813,150.625,64.75,68.313,32.156,45.375,72.0,70.0,1000.0,500.0,0.207,495.5,102.188,78.25,0.178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,534.5,530.0,531.5,302.0,530.0,532.5,526.5,0.574,-0.18,3.858,0.0,0.998,0.303,0.002,0.12,0.009,0.618
2062008,1516,1.0,1.0,1.0,1.0,82.439,0.0,50.0,50.0,50.0,1.0,1.0,999.997,309.133,23.078,13.078,0.0,80.0,65.0,1.4,1594.25,1678.124,1833.979,499.755,64.899,54.018,69.36,61.687,62.249,1.406,2.053,0.268,69.971,55.951,18.603,17.126,23.454,25.663,118.51,72.649,117.279,45.38,59.057,45.194,-10.852,110.0,110.0,71.688,150.625,65.625,66.125,0.0,26.188,72.0,70.0,1000.0,500.0,0.023,95.813,72.063,70.75,0.012,70.125,150.625,65.563,65.875,19.484,44.813,72.0,70.0,1000.0,500.0,0.207,500.75,97.563,72.75,0.035,70.313,150.625,65.563,65.438,0.0,41.219,72.0,70.0,1000.0,500.0,0.204,491.0,75.375,73.313,0.026,69.938,150.625,64.875,68.313,28.422,44.438,72.0,70.0,1000.0,500.0,0.212,504.5,102.188,78.313,0.174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,534.5,530.5,531.5,301.75,531.5,532.5,526.5,0.619,-0.178,4.102,0.0,1.0,0.309,0.002,0.126,0.008,0.603
2062008,1517,1.0,1.0,1.0,1.0,82.467,0.0,50.0,50.0,50.0,1.0,1.0,983.603,304.45,22.995,13.107,0.0,80.0,65.0,1.4,1607.625,1673.86,1821.047,498.315,65.006,53.911,69.143,61.577,62.467,1.353,2.049,0.26,69.915,55.925,18.631,17.184,23.467,25.878,117.624,73.606,116.467,45.089,58.953,44.975,-10.852,110.0,110.0,71.688,150.625,65.625,66.188,0.0,24.859,72.0,70.0,1000.0,500.0,0.028,105.188,71.938,70.75,0.012,70.0,150.625,65.563,66.0,24.172,45.594,72.0,70.0,1000.0,500.0,0.203,493.0,98.25,72.188,0.035,70.313,150.625,65.563,65.438,0.0,41.281,72.0,70.0,1000.0,500.0,0.203,491.75,75.375,73.313,0.026,69.813,150.625,64.875,68.438,32.25,44.813,72.0,70.0,1000.0,500.0,0.21,502.25,102.313,78.313,0.171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.5,530.0,531.5,302.0,530.5,532.5,526.5,0.604,-0.108,3.843,0.0,0.984,0.304,0.002,0.133,0.008,0.596
2062008,1518,1.0,1.0,1.0,1.0,82.463,0.0,50.0,50.0,50.0,1.0,1.0,967.21,306.792,23.099,13.064,0.0,80.0,65.0,1.4,1613.313,1671.018,1822.895,501.195,65.006,53.911,69.143,61.687,62.467,1.36,2.095,0.257,69.901,55.939,18.52,17.184,23.454,25.878,117.182,73.713,116.097,44.144,58.848,44.027,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,25.688,72.0,70.0,1000.0,500.0,0.024,97.875,71.938,70.75,0.012,70.0,150.625,65.563,66.0,24.172,45.094,72.0,70.0,1000.0,500.0,0.208,496.0,98.75,71.25,0.035,70.188,150.625,65.563,65.438,0.0,39.438,72.0,70.0,1000.0,500.0,0.215,504.75,75.375,73.313,0.026,69.75,150.625,64.938,68.563,34.281,45.281,72.0,70.0,1000.0,500.0,0.207,496.25,102.5,78.563,0.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,534.5,530.5,531.5,302.0,532.0,532.5,526.5,0.577,-0.104,3.621,0.0,0.967,0.307,0.002,0.14,0.008,0.681
2062008,1519,1.0,1.0,1.0,1.0,82.469,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,307.963,23.109,12.977,0.0,80.0,65.0,1.4,1603.313,1712.28,1832.131,518.481,65.006,53.911,69.143,61.797,62.576,1.421,2.067,0.271,69.917,55.943,18.492,17.184,23.383,25.878,116.592,73.606,115.433,43.708,59.057,43.59,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,26.25,72.0,70.0,1000.0,500.0,0.023,95.938,72.063,70.75,0.012,70.0,150.625,65.563,66.188,24.188,44.156,72.0,70.0,1000.0,500.0,0.214,503.25,99.25,70.563,0.069,70.313,150.625,65.563,65.438,0.0,39.625,72.0,70.0,1000.0,500.0,0.212,505.25,75.375,73.125,0.026,69.75,150.625,64.938,68.875,34.344,44.313,72.0,70.0,1000.0,500.0,0.213,504.75,102.688,79.625,0.197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,534.5,530.5,531.5,302.0,530.5,532.5,527.0,0.623,-0.1,3.87,0.0,1.014,0.308,0.002,0.288,0.009,0.659
2062008,1520,1.0,1.0,1.0,1.0,82.536,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,310.304,23.057,13.02,0.0,80.0,65.0,1.4,1603.313,1753.655,1833.979,518.481,65.113,53.911,69.251,61.797,62.576,1.391,2.106,0.257,69.995,55.927,18.52,17.184,23.467,25.985,116.149,73.394,114.99,43.563,58.953,43.298,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.969,72.0,70.0,1000.0,500.0,0.028,104.875,71.938,70.75,0.012,70.0,150.625,65.563,66.313,24.188,43.875,72.0,70.0,1000.0,500.0,0.214,506.25,100.875,69.563,0.069,70.313,150.625,65.563,65.438,0.0,40.0,72.0,70.0,1000.0,500.0,0.21,502.5,75.375,73.313,0.026,69.75,150.625,64.938,68.875,32.469,44.75,72.0,70.0,1000.0,500.0,0.21,502.25,102.688,80.063,0.197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,534.5,530.5,531.5,302.0,532.0,532.5,527.0,0.625,-0.224,3.862,0.0,1.007,0.31,0.002,0.314,0.008,0.647
2062008,1521,1.0,1.0,1.0,1.0,82.566,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,307.963,23.057,12.991,0.0,80.0,65.0,1.4,1614.625,1729.386,1821.047,511.277,65.113,53.911,69.143,61.577,62.576,1.421,2.092,0.264,69.96,55.968,18.464,17.155,23.454,25.878,115.486,73.181,114.399,43.418,59.057,43.152,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.5,72.0,70.0,1000.0,500.0,0.025,99.0,72.063,70.75,0.012,70.0,150.625,65.563,66.5,24.203,44.438,72.0,70.0,1000.0,500.0,0.213,502.0,102.563,68.813,0.085,70.313,150.625,65.563,65.563,0.0,41.063,72.0,70.0,1000.0,500.0,0.204,492.5,75.375,73.313,0.026,69.813,150.625,64.938,68.875,34.5,44.656,72.0,70.0,1000.0,500.0,0.21,504.0,102.813,80.125,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.5,534.5,530.5,531.5,302.0,530.5,532.5,526.5,0.592,-0.221,3.623,0.0,1.006,0.308,0.002,0.416,0.008,0.665
2062008,1522,1.0,1.0,1.0,1.0,82.586,0.0,50.0,50.0,50.0,1.0,1.0,992.971,305.621,23.078,13.049,0.0,80.0,65.0,1.4,1592.063,1712.28,1839.522,517.04,65.113,53.911,69.251,61.577,62.576,1.406,2.077,0.268,69.972,55.968,18.437,17.126,23.454,25.878,114.969,72.755,113.882,43.272,58.953,43.079,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,26.141,72.0,70.0,1000.0,500.0,0.023,96.063,71.938,70.75,0.012,70.0,150.625,65.563,66.875,24.219,44.219,72.0,70.0,1000.0,500.0,0.214,502.25,104.688,69.188,0.085,70.188,150.625,65.625,65.563,0.0,40.344,72.0,70.0,1000.0,500.0,0.208,497.25,75.25,73.313,0.026,69.813,150.625,64.875,68.938,34.563,44.5,72.0,70.0,1000.0,500.0,0.212,504.5,102.875,80.25,0.199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,530.5,531.5,302.0,532.5,532.5,527.0,0.594,-0.161,3.626,0.0,0.993,0.306,0.002,0.438,0.007,0.653
2062008,1523,1.0,1.0,1.0,1.0,82.595,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,307.963,23.036,13.02,0.0,80.0,65.0,1.4,1587.0,1729.386,1832.131,512.718,65.113,53.911,69.251,61.467,62.467,1.398,2.12,0.268,70.06,55.934,18.437,17.126,23.357,25.77,114.306,72.542,113.218,43.272,58.953,43.006,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,25.609,72.0,70.0,1000.0,500.0,0.025,101.688,71.938,70.75,0.011,70.0,150.625,65.563,67.063,24.234,44.531,72.0,70.0,1000.0,500.0,0.21,503.5,106.0,70.188,0.093,70.188,150.625,65.563,65.438,0.0,39.406,72.0,70.0,1000.0,500.0,0.213,505.75,75.375,73.125,0.026,69.75,150.625,64.938,68.938,34.625,45.188,72.0,70.0,1000.0,500.0,0.208,500.5,102.875,80.25,0.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,530.5,531.5,302.0,531.0,532.5,527.0,0.6,-0.221,3.624,0.0,1.016,0.308,0.002,0.483,0.009,0.643
2062008,1524,1.0,1.0,1.0,1.0,82.552,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,307.963,23.099,13.049,0.0,80.0,65.0,1.4,1589.438,1695.192,1843.219,517.04,65.006,53.911,69.251,61.467,62.467,1.417,2.109,0.26,69.963,55.901,18.464,17.155,23.318,25.77,118.51,72.436,116.91,44.072,58.953,43.735,-10.852,110.0,110.0,71.688,150.625,65.625,66.188,0.0,24.906,72.0,70.0,1000.0,500.0,0.028,103.5,71.938,70.75,0.012,70.0,150.625,65.563,67.375,28.031,44.875,72.0,70.0,1000.0,500.0,0.207,501.0,106.875,71.75,0.093,70.063,150.625,65.563,65.563,0.0,40.0,72.0,70.0,1000.0,500.0,0.209,502.5,75.375,73.313,0.026,69.813,150.625,64.938,68.938,32.719,45.531,72.0,70.0,1000.0,500.0,0.205,497.25,103.125,80.25,0.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,531.0,531.5,302.25,532.0,533.0,527.0,0.802,-0.296,5.337,0.0,1.018,0.308,0.002,0.473,0.008,0.65
