DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,1525,1.0,1.0,1.0,1.0,82.55,0.0,50.0,50.0,50.0,1.0,1.0,997.655,306.792,23.057,13.049,0.0,80.0,65.0,1.4,1589.438,1705.157,1821.047,504.075,65.006,53.911,69.251,61.248,62.358,1.413,2.035,0.268,69.967,55.938,18.52,17.155,23.318,25.663,118.731,72.329,117.648,44.435,58.953,44.1,-10.852,110.0,110.0,71.75,150.625,65.625,66.188,0.0,26.031,72.0,70.0,1000.0,500.0,0.024,96.625,71.938,70.875,0.012,69.875,150.625,65.563,67.5,28.047,45.031,72.0,70.0,1000.0,500.0,0.206,499.5,107.375,73.063,0.094,70.063,150.625,65.563,65.438,0.0,41.0,72.0,70.0,1000.0,500.0,0.201,493.75,75.25,73.313,0.026,69.813,150.625,64.875,68.938,34.75,44.281,72.0,70.0,1000.0,500.0,0.215,504.25,103.188,80.25,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.0,531.0,531.5,302.0,532.5,533.0,527.0,0.538,-0.301,3.606,0.0,0.998,0.307,0.002,0.467,0.007,0.672
2062008,1526,1.0,1.0,1.0,1.0,82.492,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,306.792,23.057,13.064,0.0,80.0,65.0,1.4,1594.625,1700.885,1824.742,495.435,64.899,54.018,69.36,61.357,62.249,1.417,2.106,0.26,69.92,55.945,18.548,17.126,23.383,25.663,117.698,72.01,116.393,44.29,58.953,44.173,-10.867,110.0,110.0,71.688,150.625,65.813,66.188,0.0,25.953,72.0,70.0,1000.0,500.0,0.024,99.375,72.063,70.75,0.012,69.875,150.625,65.563,67.563,28.094,45.094,72.0,70.0,1000.0,500.0,0.206,498.5,107.688,74.25,0.093,70.063,150.625,65.563,65.438,0.0,41.281,72.0,70.0,1000.0,500.0,0.203,490.25,75.375,73.313,0.026,69.813,150.625,64.875,69.0,32.875,44.313,72.0,70.0,1000.0,500.0,0.212,505.75,103.25,80.563,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,531.0,531.5,302.0,531.5,533.0,527.0,0.659,-0.104,4.346,0.0,1.005,0.307,0.002,0.451,0.008,0.724
2062008,1527,1.0,1.0,1.0,1.0,82.524,0.0,50.0,50.0,50.0,1.0,1.0,997.655,305.621,23.089,13.006,0.0,80.0,65.0,1.4,1612.438,1693.769,1828.436,508.396,65.006,53.803,69.251,61.467,62.467,1.425,2.092,0.268,69.89,55.946,18.492,17.155,23.37,25.77,117.108,72.755,116.097,44.362,58.953,44.173,-10.852,110.0,110.0,71.688,150.625,65.813,66.313,0.0,24.734,72.0,70.0,1000.0,500.0,0.028,105.75,72.063,70.75,0.011,70.0,150.625,65.563,67.688,28.125,45.0,72.0,70.0,1000.0,500.0,0.207,498.5,107.875,75.125,0.094,70.063,150.625,65.563,65.625,0.0,40.844,72.0,70.0,1000.0,500.0,0.205,493.75,75.25,73.313,0.026,69.75,150.625,64.875,69.0,32.938,44.25,72.0,70.0,1000.0,500.0,0.213,506.25,103.5,81.25,0.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.0,531.0,531.5,301.75,532.5,533.0,527.0,0.526,-0.168,3.372,0.0,0.998,0.306,0.002,0.446,0.007,0.691
2062008,1528,1.0,1.0,1.0,1.0,82.518,0.0,50.0,50.0,50.0,1.0,1.0,985.945,307.963,23.068,13.093,0.0,80.0,65.0,1.4,1599.25,1673.86,1826.589,486.798,65.006,54.018,69.36,61.687,62.467,1.421,2.088,0.257,69.836,55.915,18.52,17.126,23.292,25.77,116.518,73.181,115.359,44.435,59.267,44.1,-10.852,110.0,110.0,71.688,150.625,65.625,66.188,0.0,25.938,72.0,70.0,1000.0,500.0,0.024,96.938,71.938,70.75,0.012,70.0,150.625,65.563,67.688,24.375,45.031,72.0,70.0,1000.0,500.0,0.208,499.0,108.0,75.5,0.094,70.063,150.625,65.563,65.438,0.0,41.0,72.0,70.0,1000.0,500.0,0.204,493.0,75.375,73.313,0.026,69.813,150.625,64.875,69.0,33.0,44.438,72.0,70.0,1000.0,500.0,0.212,505.25,103.5,81.438,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.0,531.5,302.25,532.0,533.0,527.0,0.617,-0.296,3.863,0.0,0.986,0.308,0.002,0.443,0.008,0.736
2062008,1529,1.0,1.0,1.0,1.0,82.524,0.0,50.0,50.0,50.0,1.0,1.0,988.287,305.621,23.068,13.137,0.0,80.0,65.0,1.4,1599.25,1663.916,1811.814,493.995,65.006,53.803,69.251,61.577,62.467,1.379,2.063,0.253,69.904,55.899,18.437,17.097,23.15,25.663,115.928,73.181,114.916,44.435,58.953,44.173,-10.852,110.0,110.0,71.688,150.625,65.625,66.188,0.0,25.969,72.0,70.0,1000.0,500.0,0.024,99.125,71.938,70.75,0.012,70.0,150.625,65.563,67.688,24.391,45.594,72.0,70.0,1000.0,500.0,0.204,496.25,108.063,76.0,0.094,70.0,150.625,65.563,65.563,0.0,41.125,72.0,70.0,1000.0,500.0,0.203,492.0,75.25,73.125,0.026,69.75,150.625,64.938,69.125,35.031,44.844,72.0,70.0,1000.0,500.0,0.209,502.5,103.688,81.438,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.0,531.5,302.0,532.0,533.5,527.0,0.546,-0.237,3.374,0.0,0.988,0.306,0.002,0.437,0.008,0.71
2062008,1530,1.0,1.0,1.0,1.0,82.533,0.0,50.0,50.0,50.0,1.0,1.0,985.945,307.963,23.047,13.093,0.0,80.0,65.0,1.4,1599.688,1675.281,1817.354,502.635,65.006,53.803,69.251,61.577,62.467,1.402,2.07,0.268,69.912,56.005,18.464,17.126,23.137,25.556,115.412,72.968,114.325,44.435,58.953,44.246,-10.852,110.0,110.0,71.75,150.625,65.625,66.188,0.0,24.641,72.0,70.0,1000.0,500.0,0.028,105.938,71.938,70.75,0.012,70.0,150.625,65.563,67.688,28.188,44.969,72.0,70.0,1000.0,500.0,0.208,498.25,108.313,76.313,0.094,69.938,150.625,65.563,65.438,2.908,40.75,72.0,70.0,1000.0,500.0,0.207,495.25,75.375,73.125,0.026,69.75,150.625,64.938,69.125,33.156,45.5,72.0,70.0,1000.0,500.0,0.204,497.0,103.75,81.625,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.0,531.5,302.0,532.0,533.0,527.0,0.59,-0.17,3.621,0.0,0.986,0.308,0.002,0.436,0.009,0.735
2062008,1531,1.0,1.0,1.0,1.0,82.585,0.0,50.0,50.0,50.0,1.0,1.0,971.894,304.45,23.089,12.991,0.0,80.0,65.0,1.4,1603.188,1661.076,1824.742,486.798,65.113,53.803,69.251,61.467,62.467,1.41,2.117,0.249,69.873,55.919,18.464,17.126,23.091,25.556,115.191,72.755,113.808,44.726,58.848,44.392,-10.852,110.0,110.0,71.75,150.625,65.813,66.188,0.0,25.922,72.0,70.0,1000.0,500.0,0.024,97.125,72.063,70.75,0.012,70.0,150.625,65.563,67.75,28.203,44.563,72.0,70.0,1000.0,500.0,0.209,501.75,108.375,76.563,0.094,70.0,150.625,65.563,65.438,0.056,40.344,72.0,70.0,1000.0,500.0,0.208,497.5,75.25,73.125,0.026,69.813,150.625,64.875,69.313,33.219,45.719,72.0,70.0,1000.0,500.0,0.205,493.75,103.875,81.75,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.0,531.5,302.0,532.5,533.0,527.0,0.752,-0.307,4.616,0.0,0.972,0.304,0.002,0.433,0.008,0.716
2062008,1532,1.0,1.0,1.0,1.0,82.548,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,304.45,23.099,13.02,0.0,80.0,65.0,1.4,1596.688,1712.28,1822.895,506.956,65.006,53.803,69.251,61.467,62.358,1.394,2.067,0.253,69.893,55.836,18.437,17.126,23.026,25.449,119.616,72.649,118.387,44.653,58.953,44.465,-10.852,110.0,110.0,71.75,150.625,65.813,66.188,0.0,25.625,72.0,70.0,1000.0,500.0,0.025,101.125,72.063,70.75,0.012,70.0,150.625,65.563,67.75,24.453,45.313,72.0,70.0,1000.0,500.0,0.207,496.75,108.5,76.625,0.094,70.0,150.625,65.563,65.438,0.056,40.125,72.0,70.0,1000.0,500.0,0.213,499.25,75.25,73.313,0.026,69.813,150.625,64.938,69.313,35.25,44.375,72.0,70.0,1000.0,500.0,0.213,505.5,103.875,81.75,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.5,531.5,302.0,530.5,533.0,527.0,0.604,-0.171,4.098,0.0,1.001,0.304,0.002,0.434,0.007,0.728
2062008,1533,1.0,1.0,1.0,1.0,82.5,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,307.963,23.089,13.151,0.0,80.0,65.0,1.4,1604.25,1693.769,1832.131,501.195,65.006,53.911,69.36,61.467,62.358,1.402,1.935,0.264,70.074,55.884,18.52,17.069,23.039,25.556,116.444,72.436,115.137,44.726,59.057,44.465,-10.852,110.0,110.0,71.688,150.625,65.625,66.188,0.0,24.703,72.0,70.0,1000.0,500.0,0.028,105.188,72.063,70.875,0.012,70.0,150.625,65.563,67.75,28.25,45.375,72.0,70.0,1000.0,500.0,0.205,499.0,108.625,76.75,0.094,69.938,150.625,65.438,65.438,11.391,39.813,72.0,70.0,1000.0,500.0,0.211,504.0,75.25,73.125,0.026,69.75,150.625,64.875,69.313,33.344,44.906,72.0,70.0,1000.0,500.0,0.209,501.75,104.0,81.75,0.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.5,531.5,302.0,531.0,533.5,527.0,0.686,-0.24,4.361,0.0,1.013,0.308,0.002,0.434,0.008,0.704
2062008,1534,1.0,1.0,1.0,1.0,82.489,0.0,50.0,50.0,50.0,1.0,1.0,992.971,307.963,23.068,13.107,0.0,80.0,65.0,1.4,1604.25,1693.769,1815.507,493.995,64.899,53.911,69.251,61.467,62.467,1.421,2.131,0.275,69.925,55.947,18.52,17.126,23.078,25.556,116.887,72.436,115.95,44.726,58.953,44.465,-10.852,110.0,110.0,71.75,150.625,65.625,66.125,0.0,25.938,72.0,70.0,1000.0,500.0,0.024,96.438,71.938,70.75,0.011,69.875,150.625,65.563,67.75,28.266,45.156,72.0,70.0,1000.0,500.0,0.208,498.0,108.688,77.0,0.094,69.688,150.625,65.563,65.438,11.445,40.094,72.0,70.0,1000.0,500.0,0.209,502.5,75.25,73.125,0.026,69.75,150.625,64.875,69.313,35.375,45.844,72.0,70.0,1000.0,500.0,0.202,494.0,104.0,81.75,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,531.0,531.5,302.0,533.0,533.5,527.0,0.486,-0.24,3.123,0.0,0.993,0.308,0.002,0.431,0.008,0.716
2062008,1535,1.0,1.0,1.0,1.0,82.529,0.0,50.0,50.0,50.0,1.0,1.0,989.458,305.621,23.078,13.035,0.0,80.0,65.0,1.4,1587.563,1688.078,1832.131,505.516,65.006,53.911,69.251,61.577,62.358,1.406,2.099,0.26,70.028,55.96,18.492,17.126,23.078,25.556,115.781,73.074,114.621,44.726,59.057,44.537,-10.852,110.0,110.0,71.75,150.625,65.625,66.188,0.0,25.906,72.0,70.0,1000.0,500.0,0.024,99.063,71.938,70.75,0.012,69.875,150.625,65.563,67.75,28.281,45.313,72.0,70.0,1000.0,500.0,0.207,498.0,108.938,77.125,0.094,69.688,150.625,65.563,65.563,3.072,39.75,72.0,70.0,1000.0,500.0,0.211,504.75,75.25,73.125,0.026,69.813,150.625,64.875,69.125,35.469,45.438,72.0,70.0,1000.0,500.0,0.206,495.25,104.25,81.813,0.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.0,531.5,531.5,301.75,531.0,533.0,527.0,0.627,-0.172,3.869,0.0,0.989,0.306,0.002,0.433,0.008,0.719
2062008,1536,1.0,1.0,1.0,1.0,82.532,0.0,50.0,50.0,50.0,1.0,1.0,998.826,309.133,23.12,13.078,0.0,80.0,65.0,1.4,1596.75,1710.855,1824.742,527.128,65.006,54.018,69.36,61.687,62.467,1.406,2.06,0.257,69.915,55.941,18.437,17.097,23.104,25.556,118.288,73.074,117.574,44.726,58.953,44.537,-10.852,110.0,110.0,71.688,150.625,65.625,66.313,0.0,24.625,72.0,70.0,1000.0,500.0,0.028,105.313,71.938,70.875,0.012,69.875,150.625,65.563,67.75,28.328,44.969,72.0,70.0,1000.0,500.0,0.209,499.5,108.938,77.125,0.135,69.938,150.625,65.563,65.563,3.109,39.875,72.0,70.0,1000.0,500.0,0.211,504.0,75.25,73.125,0.026,69.75,150.625,64.938,69.313,35.531,44.313,72.0,70.0,1000.0,500.0,0.213,505.5,104.375,81.813,0.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.0,531.5,531.5,302.0,531.0,533.5,527.0,0.365,-0.174,2.384,0.0,0.999,0.309,0.002,0.622,0.008,0.759
2062008,1537,1.0,1.0,1.0,1.0,82.585,0.0,50.0,50.0,50.0,1.0,1.0,999.997,303.279,23.047,13.078,0.0,80.0,65.0,1.4,1588.813,1690.923,1809.968,531.453,65.113,53.911,69.36,61.577,62.576,1.413,2.081,0.264,69.944,55.953,18.437,17.126,23.111,25.556,116.444,72.861,115.064,44.799,58.848,44.61,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,26.016,72.0,70.0,1000.0,500.0,0.023,96.438,71.938,70.625,0.012,69.875,150.625,65.563,68.188,28.375,45.094,72.0,70.0,1000.0,500.0,0.208,499.0,109.313,77.25,0.135,69.688,150.625,65.563,65.438,11.602,39.594,72.0,70.0,1000.0,500.0,0.212,506.0,75.188,73.125,0.026,69.75,150.625,64.875,69.313,35.625,44.313,72.0,70.0,1000.0,500.0,0.213,505.75,104.375,82.063,0.207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,531.0,531.5,302.0,532.0,533.0,527.0,0.73,-0.176,4.596,0.0,1.0,0.303,0.002,0.627,0.008,0.67
2062008,1538,1.0,1.0,1.0,1.0,82.544,0.0,50.0,50.0,50.0,1.0,1.0,999.997,302.108,23.036,13.035,0.0,80.0,65.0,1.4,1586.25,1703.733,1804.429,511.277,65.006,53.911,69.251,61.687,62.467,1.436,1.942,0.264,69.824,55.867,18.381,17.126,23.078,25.449,116.223,72.861,115.285,44.871,58.953,44.537,-10.852,110.0,110.0,71.75,150.625,65.813,66.188,0.0,26.219,72.0,70.0,1000.0,500.0,0.023,97.125,72.063,70.75,0.012,70.0,150.625,65.563,68.563,28.422,45.344,72.0,70.0,1000.0,500.0,0.208,497.25,109.75,77.625,0.139,69.688,150.625,65.563,65.438,13.531,40.313,72.0,70.0,1000.0,500.0,0.208,500.5,75.25,73.125,0.026,69.75,150.625,64.875,69.438,35.688,44.75,72.0,70.0,1000.0,500.0,0.211,502.5,104.5,82.938,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.0,531.5,531.5,302.0,531.5,533.0,527.0,0.498,-0.309,3.122,0.0,1.0,0.302,0.002,0.647,0.008,0.844
2062008,1539,1.0,1.0,1.0,1.0,82.597,0.0,50.0,50.0,50.0,1.0,1.0,999.997,305.621,23.089,13.078,0.0,80.0,65.0,1.4,1586.25,1686.656,1809.968,495.435,65.113,53.911,69.36,61.467,62.467,1.356,2.085,0.271,69.862,55.878,18.492,17.097,23.078,25.556,117.034,73.181,115.064,44.799,58.848,44.61,-10.852,110.0,110.0,71.688,150.625,65.813,66.313,0.0,24.703,72.0,70.0,1000.0,500.0,0.028,105.375,71.938,70.875,0.012,70.0,150.625,65.563,68.75,24.688,45.469,72.0,70.0,1000.0,500.0,0.208,497.75,109.938,78.125,0.139,69.5,150.625,65.625,65.563,17.578,40.813,72.0,70.0,1000.0,500.0,0.204,496.75,75.25,73.125,0.026,69.813,150.625,64.938,69.625,35.75,45.125,72.0,70.0,1000.0,500.0,0.208,499.75,104.688,84.813,0.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,531.5,531.5,301.75,532.0,533.5,527.0,1.037,-0.176,6.571,0.0,1.0,0.306,0.002,0.64,0.008,0.879
2062008,1540,1.0,1.0,1.0,1.0,82.509,0.0,50.0,50.0,50.0,1.0,1.0,999.997,303.279,23.068,13.093,0.0,80.0,65.0,1.4,1601.063,1695.192,1806.275,509.837,64.899,53.696,69.251,61.467,62.467,1.452,2.056,0.264,69.819,55.881,18.492,17.126,23.104,25.449,119.985,72.649,118.756,44.871,58.953,44.61,-10.852,110.0,110.0,71.688,150.625,65.625,66.188,0.0,26.094,72.0,70.0,1000.0,500.0,0.023,96.313,72.063,70.75,0.011,70.0,150.625,65.563,68.938,28.484,44.594,72.0,70.0,1000.0,500.0,0.214,503.0,110.438,78.5,0.139,69.625,150.625,65.563,65.438,13.797,40.781,72.0,70.0,1000.0,500.0,0.205,497.75,75.25,73.313,0.026,69.75,150.625,64.875,69.875,35.844,45.031,72.0,70.0,1000.0,500.0,0.208,501.25,104.875,85.188,0.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.5,531.5,531.5,302.0,531.5,533.5,527.0,0.599,-0.243,4.092,0.0,1.0,0.303,0.002,0.643,0.007,0.819
2062008,1541,1.0,1.0,1.0,1.0,82.559,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,304.45,23.109,13.006,0.0,80.0,65.0,1.4,1606.5,1690.923,1809.968,493.995,65.006,53.803,69.251,61.357,62.358,1.425,2.095,0.253,69.752,55.787,18.548,17.097,23.201,25.449,119.395,72.649,118.313,44.871,59.057,44.61,-10.867,110.0,110.0,71.688,150.625,65.625,66.188,0.0,25.281,72.0,70.0,1000.0,500.0,0.027,103.313,71.938,70.625,0.012,69.875,150.625,65.563,68.938,24.734,45.25,72.0,70.0,1000.0,500.0,0.208,498.0,110.563,78.938,0.139,69.688,150.625,65.563,65.438,12.078,40.906,72.0,70.0,1000.0,500.0,0.202,495.75,75.188,73.125,0.026,69.75,150.625,64.875,69.875,35.938,44.938,72.0,70.0,1000.0,500.0,0.209,501.5,105.063,85.25,0.268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,531.5,531.5,302.0,532.0,533.5,527.0,0.535,-0.239,3.61,0.0,1.005,0.304,0.002,0.636,0.008,0.77
2062008,1542,1.0,1.0,1.0,1.0,82.554,0.0,50.0,50.0,50.0,1.0,1.0,977.749,303.279,23.089,13.064,0.0,80.0,65.0,1.4,1610.625,1658.236,1802.583,502.635,65.006,53.803,69.251,61.577,62.358,1.421,2.06,0.253,69.771,55.888,18.548,17.097,23.344,25.449,118.657,72.649,117.353,44.944,58.953,44.61,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.688,72.0,70.0,1000.0,500.0,0.028,105.063,72.063,70.75,0.012,70.0,150.625,65.563,69.188,24.75,44.281,72.0,70.0,1000.0,500.0,0.214,504.5,110.563,79.125,0.139,69.688,150.625,65.563,65.438,12.172,41.25,72.0,70.0,1000.0,500.0,0.202,494.5,75.188,73.313,0.026,69.813,150.625,64.875,69.875,34.031,45.313,72.0,70.0,1000.0,500.0,0.207,494.75,105.125,85.313,0.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.5,531.5,531.5,302.0,532.0,534.0,527.0,0.654,-0.311,4.348,0.0,0.978,0.303,0.002,0.633,0.007,0.859
2062008,1543,1.0,1.0,1.0,1.0,82.509,0.0,50.0,50.0,50.0,1.0,1.0,971.894,304.45,23.109,13.049,0.0,80.0,65.0,1.4,1606.688,1678.124,1808.121,501.195,64.899,53.911,69.468,61.687,62.576,1.36,2.003,0.275,69.777,55.799,18.548,17.097,23.357,25.556,117.772,73.394,116.762,44.871,58.848,44.61,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,25.938,72.0,70.0,1000.0,500.0,0.023,96.438,72.063,70.625,0.012,70.0,150.625,65.563,69.188,24.766,45.156,72.0,70.0,1000.0,500.0,0.207,498.25,110.75,79.375,0.139,69.688,150.625,65.563,65.438,12.281,41.188,72.0,70.0,1000.0,500.0,0.205,492.0,75.188,73.125,0.026,69.813,150.625,64.875,70.0,34.094,44.5,72.0,70.0,1000.0,500.0,0.214,502.25,105.25,85.5,0.319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.0,531.5,531.5,302.0,531.5,533.5,527.0,0.526,-0.244,3.371,0.0,0.972,0.304,0.003,0.631,0.008,0.913
2062008,1544,1.0,1.0,1.0,1.0,82.56,0.0,50.0,50.0,50.0,1.0,1.0,987.116,305.621,23.047,12.991,0.0,80.0,65.0,1.4,1604.438,1668.177,1806.275,502.635,65.006,53.803,69.36,61.797,62.576,1.433,2.067,0.275,69.694,55.784,18.52,17.097,23.344,25.556,117.182,73.606,116.024,44.944,59.057,44.683,-10.852,110.0,110.0,71.75,150.625,65.625,66.188,0.0,26.297,72.0,70.0,1000.0,500.0,0.023,96.25,71.938,70.75,0.012,70.0,150.625,65.563,69.188,24.781,45.406,72.0,70.0,1000.0,500.0,0.207,497.0,110.938,79.438,0.139,69.688,150.625,65.625,65.563,12.391,40.875,72.0,70.0,1000.0,500.0,0.207,494.0,75.188,73.125,0.026,69.813,150.625,64.938,70.0,34.156,44.813,72.0,70.0,1000.0,500.0,0.212,500.25,105.25,85.563,0.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.5,531.5,531.5,302.0,532.0,534.0,527.0,0.612,-0.24,3.856,0.0,0.987,0.306,0.002,0.634,0.008,0.891
2062008,1545,1.0,1.0,1.0,1.0,82.613,0.0,50.0,50.0,50.0,1.0,1.0,997.655,302.108,23.089,13.093,0.0,80.0,65.0,1.4,1604.438,1698.039,1802.583,518.481,65.113,53.803,69.36,61.577,62.576,1.394,2.063,0.257,69.762,55.845,18.492,17.097,23.344,25.556,116.444,73.606,115.359,44.871,58.953,44.683,-10.852,110.0,110.0,71.75,150.625,65.813,66.188,0.0,24.766,72.0,70.0,1000.0,500.0,0.028,105.5,71.938,70.625,0.012,69.875,150.625,65.563,69.25,28.563,44.563,72.0,70.0,1000.0,500.0,0.212,502.75,111.188,79.5,0.141,69.625,150.625,65.625,65.563,12.5,39.469,72.0,70.0,1000.0,500.0,0.214,506.5,75.063,73.125,0.026,69.938,150.625,64.938,70.125,34.219,44.594,72.0,70.0,1000.0,500.0,0.212,504.0,105.438,85.563,0.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.0,531.5,531.5,301.75,530.5,533.5,527.0,0.585,-0.175,3.62,0.0,0.998,0.302,0.002,0.647,0.007,0.87
2062008,1546,1.0,1.0,1.0,1.0,82.677,0.0,50.0,50.0,50.0,1.0,1.0,996.484,304.45,23.068,13.006,0.0,80.0,65.0,1.4,1617.813,1693.769,1819.201,514.158,65.219,53.803,69.36,61.577,62.685,1.413,2.088,0.271,69.73,55.797,18.576,17.069,23.402,25.663,115.781,73.287,114.694,44.944,58.953,44.756,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,25.922,72.0,70.0,1000.0,500.0,0.024,96.875,72.063,70.625,0.012,70.0,150.625,65.563,69.25,24.797,45.125,72.0,70.0,1000.0,500.0,0.208,498.75,110.938,79.625,0.139,69.688,150.625,65.625,65.563,12.609,39.656,72.0,70.0,1000.0,500.0,0.214,504.0,75.188,73.125,0.026,69.938,150.625,64.938,70.125,30.484,45.156,72.0,70.0,1000.0,500.0,0.207,500.0,105.563,85.563,0.268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,531.5,531.5,302.25,532.5,533.5,527.0,0.59,-0.175,3.624,0.0,0.996,0.304,0.003,0.63,0.008,0.777
2062008,1547,1.0,1.0,1.0,1.0,82.651,0.0,50.0,50.0,50.0,1.0,1.0,977.749,303.279,23.036,13.064,0.0,80.0,65.0,1.4,1592.063,1675.281,1809.968,509.837,65.113,53.911,69.36,61.577,62.576,1.387,2.049,0.26,69.741,55.793,18.576,17.126,23.48,25.663,114.896,73.181,113.882,44.871,58.953,44.683,-10.852,110.0,110.0,71.75,150.625,65.813,66.188,0.0,26.094,72.0,70.0,1000.0,500.0,0.023,97.875,71.938,70.75,0.012,70.0,150.625,65.563,69.25,24.813,45.406,72.0,70.0,1000.0,500.0,0.207,496.75,111.188,79.75,0.139,69.625,150.625,65.563,65.563,12.719,39.594,72.0,70.0,1000.0,500.0,0.213,505.25,75.188,73.125,0.026,69.813,150.625,64.938,70.125,30.516,46.125,72.0,70.0,1000.0,500.0,0.202,492.0,105.688,85.563,0.275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,531.5,531.5,301.75,530.5,533.5,527.0,0.56,-0.174,3.377,0.0,0.978,0.303,0.002,0.632,0.008,0.802
2062008,1548,1.0,1.0,1.0,1.0,82.667,0.0,50.0,50.0,50.0,1.0,1.0,983.603,305.621,23.047,13.049,0.0,80.0,65.0,1.4,1610.75,1673.86,1811.814,512.718,65.113,53.911,69.36,61.467,62.576,1.41,2.095,0.279,69.737,55.783,18.52,17.097,23.396,25.663,114.379,72.968,113.291,44.944,58.953,44.683,-10.867,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.703,72.0,70.0,1000.0,500.0,0.028,105.5,71.938,70.75,0.012,70.0,150.625,65.563,69.25,24.828,44.813,72.0,70.0,1000.0,500.0,0.21,500.25,111.188,79.75,0.139,69.5,150.625,65.563,65.563,18.594,40.125,72.0,70.0,1000.0,500.0,0.209,502.25,75.188,73.125,0.026,69.938,150.625,64.938,70.125,30.547,45.438,72.0,70.0,1000.0,500.0,0.208,495.25,105.75,85.875,0.269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,531.5,531.5,302.0,532.0,533.5,526.5,0.606,-0.243,3.626,0.0,0.984,0.306,0.002,0.632,0.008,0.775
2062008,1549,1.0,1.0,1.0,1.0,82.627,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,303.279,23.047,13.02,0.0,80.0,65.0,1.4,1610.75,1682.389,1819.201,506.956,65.006,53.803,69.36,61.467,62.467,1.421,2.088,0.26,69.831,55.76,18.52,17.126,23.279,25.556,118.288,72.329,116.762,45.017,58.848,44.683,-10.852,110.0,110.0,71.688,150.625,65.625,66.188,0.0,26.016,72.0,70.0,1000.0,500.0,0.023,96.375,71.938,70.75,0.012,70.0,150.625,65.563,69.25,28.609,45.594,72.0,70.0,1000.0,500.0,0.205,495.5,111.188,79.875,0.143,69.5,150.625,65.625,65.563,18.75,40.063,72.0,70.0,1000.0,500.0,0.208,502.25,75.188,73.125,0.026,69.938,150.625,64.938,70.125,30.594,44.25,72.0,70.0,1000.0,500.0,0.213,506.0,105.75,85.75,0.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.5,531.5,531.5,301.75,532.5,534.0,527.0,0.765,-0.314,5.079,0.0,1.001,0.303,0.002,0.648,0.008,0.852
2062008,1550,1.0,1.0,1.0,1.0,82.631,0.0,50.0,50.0,50.0,1.0,1.0,995.313,304.45,23.099,13.02,0.0,80.0,65.0,1.4,1597.563,1683.811,1828.436,499.755,65.006,54.018,69.468,61.577,62.467,1.402,2.013,0.275,69.723,55.766,18.548,17.126,23.175,25.663,119.69,72.436,118.313,45.017,58.953,44.683,-10.852,110.0,110.0,71.75,150.625,65.813,66.313,0.0,26.172,72.0,70.0,1000.0,500.0,0.023,97.563,72.063,70.625,0.012,70.0,150.625,65.563,69.25,24.844,45.719,72.0,70.0,1000.0,500.0,0.206,495.5,111.438,79.875,0.139,69.625,150.625,65.563,65.563,15.0,40.156,72.0,70.0,1000.0,500.0,0.209,501.5,75.25,73.125,0.026,69.938,150.625,64.875,70.125,30.625,44.5,72.0,70.0,1000.0,500.0,0.212,504.5,105.75,85.313,0.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.0,531.5,531.5,302.0,532.0,534.0,526.5,0.673,-0.312,4.592,0.0,0.995,0.304,0.003,0.635,0.008,0.791
2062008,1551,1.0,1.0,1.0,1.0,82.63,0.0,50.0,50.0,50.0,1.0,1.0,991.8,304.45,23.057,13.107,0.0,80.0,65.0,1.4,1612.563,1649.721,1819.201,496.875,65.006,53.911,69.468,61.357,62.358,1.41,2.042,0.264,69.729,55.798,18.576,17.097,23.266,25.556,118.731,72.223,117.648,45.017,58.848,44.829,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.859,72.0,70.0,1000.0,500.0,0.028,104.688,72.063,70.75,0.012,70.0,150.625,65.563,69.25,24.859,45.531,72.0,70.0,1000.0,500.0,0.206,496.0,111.375,79.875,0.139,69.5,150.625,65.625,65.438,15.141,41.125,72.0,70.0,1000.0,500.0,0.201,493.75,75.188,73.125,0.026,69.938,150.625,64.875,70.0,30.656,45.0,72.0,70.0,1000.0,500.0,0.208,500.25,105.75,84.875,0.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.0,531.5,531.5,301.75,531.5,533.5,527.0,0.537,-0.178,3.606,0.0,0.992,0.304,0.002,0.634,0.008,0.835
2062008,1552,1.0,1.0,1.0,1.0,82.625,0.0,50.0,50.0,50.0,1.0,1.0,990.629,306.792,23.099,13.078,0.0,80.0,65.0,1.4,1619.563,1680.967,1822.895,514.158,65.006,54.018,69.468,61.577,62.467,1.406,2.003,0.26,69.763,55.811,18.548,17.097,23.214,25.663,118.362,72.649,117.205,44.944,58.953,44.756,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,25.609,72.0,70.0,1000.0,500.0,0.024,98.063,72.063,70.625,0.012,70.0,150.625,65.563,69.25,24.875,44.688,72.0,70.0,1000.0,500.0,0.211,501.25,111.375,79.875,0.139,69.438,150.625,65.563,65.563,19.203,39.813,72.0,70.0,1000.0,500.0,0.214,501.5,75.25,73.125,0.026,69.938,150.625,64.875,69.875,30.688,44.219,72.0,70.0,1000.0,500.0,0.213,504.75,105.813,84.875,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.0,531.5,302.0,531.0,534.0,526.5,0.585,-0.176,3.859,0.0,0.991,0.307,0.003,0.634,0.008,0.674
2062008,1553,1.0,1.0,1.0,1.0,82.626,0.0,50.0,50.0,50.0,1.0,1.0,983.603,305.621,23.12,13.122,0.0,80.0,65.0,1.4,1597.063,1672.439,1815.507,504.075,65.006,54.018,69.36,61.687,62.467,1.356,2.053,0.271,69.771,55.723,18.548,17.126,23.104,25.556,117.329,73.5,116.319,45.089,59.057,44.756,-10.867,110.0,110.0,71.75,150.625,65.813,66.188,0.0,26.219,72.0,70.0,1000.0,500.0,0.023,95.688,71.938,70.75,0.011,70.0,150.625,65.563,69.25,24.875,45.688,72.0,70.0,1000.0,500.0,0.205,494.25,111.625,80.0,0.139,69.5,150.625,65.563,65.438,15.484,39.594,72.0,70.0,1000.0,500.0,0.213,505.25,75.188,73.313,0.026,69.938,150.625,64.938,69.688,34.469,44.844,72.0,70.0,1000.0,500.0,0.21,501.25,105.813,83.563,0.207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.0,531.5,302.0,531.5,534.0,526.5,0.533,-0.313,3.373,0.0,0.984,0.306,0.002,0.636,0.007,0.668
2062008,1554,1.0,1.0,1.0,1.0,82.689,0.0,50.0,50.0,50.0,1.0,1.0,988.287,305.621,23.068,13.049,0.0,80.0,65.0,1.4,1597.063,1680.967,1830.284,515.599,65.113,53.911,69.36,61.687,62.576,1.364,2.031,0.246,69.795,55.819,18.437,17.155,23.091,25.556,116.887,73.713,115.802,45.089,58.953,44.756,-10.867,110.0,110.0,71.688,150.625,65.875,66.188,0.0,24.938,72.0,70.0,1000.0,500.0,0.028,104.75,72.063,70.625,0.012,70.0,150.625,65.563,69.25,24.891,44.75,72.0,70.0,1000.0,500.0,0.209,500.0,111.438,80.0,0.139,69.5,150.625,65.625,65.563,19.563,39.906,72.0,70.0,1000.0,500.0,0.209,503.0,75.625,73.063,0.039,70.125,150.625,64.938,69.625,30.703,45.438,72.0,70.0,1000.0,500.0,0.205,497.5,105.75,82.563,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.5,532.0,531.5,302.0,531.0,534.0,526.5,0.58,-0.313,3.616,0.0,0.988,0.306,0.003,0.632,0.015,0.679
2062008,1555,1.0,1.0,1.0,1.0,82.717,0.0,50.0,50.0,50.0,1.0,1.0,988.287,304.45,23.068,13.093,0.0,80.0,65.0,1.4,1606.625,1639.793,1832.131,495.435,65.113,54.018,69.36,61.687,62.576,1.398,2.042,0.268,69.827,55.822,18.409,17.097,23.078,25.556,116.002,73.5,114.916,44.871,58.953,44.683,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,25.594,72.0,70.0,1000.0,500.0,0.025,98.25,72.063,70.75,0.012,70.0,150.625,65.625,69.313,24.906,45.406,72.0,70.0,1000.0,500.0,0.206,496.5,111.625,80.0,0.139,69.438,150.625,65.625,65.563,19.734,39.688,72.0,70.0,1000.0,500.0,0.212,504.5,77.625,72.563,0.039,69.938,150.625,65.0,69.563,24.219,45.25,72.0,70.0,1000.0,500.0,0.208,496.25,105.75,82.375,0.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.0,531.5,301.75,532.0,534.0,527.0,0.589,-0.175,3.62,0.0,0.988,0.304,0.002,0.636,0.029,0.708
2062008,1556,1.0,1.0,1.0,1.0,82.742,0.0,50.0,50.0,50.0,1.0,1.0,998.826,304.45,23.026,13.078,0.0,80.0,65.0,1.4,1590.125,1692.346,1832.131,527.128,65.113,54.018,69.251,61.687,62.685,1.406,2.045,0.257,69.82,55.831,18.464,17.126,23.013,25.449,115.486,73.287,114.325,45.017,58.848,44.829,-10.852,110.0,110.0,71.75,150.625,65.813,66.188,0.0,26.281,72.0,70.0,1000.0,500.0,0.023,95.313,71.938,70.75,0.012,70.0,150.625,65.563,69.25,28.688,44.094,72.0,70.0,1000.0,500.0,0.216,506.0,111.625,80.125,0.14,69.5,150.625,65.688,65.563,19.891,39.938,72.0,70.0,1000.0,500.0,0.209,503.25,79.75,72.063,0.039,69.938,150.625,64.938,69.563,34.5,44.25,72.0,70.0,1000.0,500.0,0.212,505.25,105.688,82.25,0.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.0,531.5,302.0,531.0,534.0,526.5,0.634,-0.178,3.864,0.0,0.999,0.304,0.002,0.638,0.044,0.751
2062008,1557,1.0,1.0,1.0,1.0,82.809,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,306.792,23.068,13.093,0.0,80.0,65.0,1.4,1586.125,1692.346,1824.742,517.04,65.219,54.018,69.36,61.687,62.685,1.391,2.021,0.26,69.785,55.766,18.409,17.126,22.949,25.556,114.748,73.181,113.734,45.089,58.848,44.756,-10.852,110.0,110.0,71.688,150.625,65.813,66.313,0.0,24.844,72.0,70.0,1000.0,500.0,0.028,104.688,71.938,70.75,0.012,70.0,150.625,65.625,69.25,28.719,44.5,72.0,70.0,1000.0,500.0,0.209,504.25,111.938,80.125,0.139,69.5,150.625,65.625,65.563,20.047,40.281,72.0,70.0,1000.0,500.0,0.209,500.75,80.563,71.563,0.039,69.813,150.625,64.938,69.563,30.781,44.938,72.0,70.0,1000.0,500.0,0.209,501.25,105.688,82.25,0.211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,535.5,532.0,531.5,302.0,532.0,534.0,527.0,0.563,-0.317,3.382,0.0,1.011,0.307,0.002,0.64,0.051,0.717
2062008,1558,1.0,1.0,1.0,1.0,82.798,0.0,50.0,50.0,50.0,1.0,1.0,981.262,304.45,23.015,13.107,0.0,80.0,65.0,1.4,1608.75,1648.302,1832.131,501.195,65.113,53.911,69.251,61.467,62.576,1.398,2.07,0.268,69.785,55.827,18.492,17.126,23.039,25.556,116.518,72.649,114.621,45.089,59.057,44.829,-10.867,110.0,110.0,71.688,150.625,65.813,66.313,0.0,25.844,72.0,70.0,1000.0,500.0,0.024,96.875,72.063,70.625,0.012,69.875,150.625,65.625,69.313,28.766,45.219,72.0,70.0,1000.0,500.0,0.207,497.25,111.688,80.188,0.139,69.5,150.625,65.625,65.625,20.219,41.313,72.0,70.0,1000.0,500.0,0.204,491.25,81.125,71.0,0.039,69.813,150.625,64.938,69.438,34.625,44.406,72.0,70.0,1000.0,500.0,0.212,504.25,105.75,82.25,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.0,531.5,302.0,530.5,534.0,526.5,0.995,-0.244,6.309,0.0,0.981,0.304,0.003,0.634,0.058,0.732
2062008,1559,1.0,1.0,1.0,1.0,82.822,0.0,50.0,50.0,50.0,1.0,1.0,990.629,306.792,23.089,13.02,0.0,80.0,65.0,1.4,1586.25,1646.884,1826.589,496.875,65.113,54.125,69.36,61.577,62.467,1.349,2.028,0.264,69.843,55.819,18.492,17.126,23.078,25.556,118.878,72.542,117.648,45.017,58.953,44.829,-10.852,110.0,110.0,71.688,150.625,65.875,66.313,0.0,26.25,72.0,70.0,1000.0,500.0,0.023,96.063,72.063,70.625,0.012,69.875,150.625,65.625,69.313,28.813,45.469,72.0,70.0,1000.0,500.0,0.207,496.0,111.625,80.188,0.142,69.5,150.625,65.625,65.625,23.109,41.313,72.0,70.0,1000.0,500.0,0.203,491.0,81.688,70.375,0.039,69.75,150.625,65.0,69.625,36.656,45.125,72.0,70.0,1000.0,500.0,0.208,500.0,105.75,82.625,0.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.5,532.0,531.5,302.25,531.5,534.0,527.0,0.613,-0.176,4.101,0.0,0.991,0.307,0.003,0.646,0.064,0.781
2062008,1600,1.0,1.0,1.0,1.0,82.787,0.0,50.0,50.0,50.0,1.0,1.0,998.826,309.133,23.099,13.078,0.0,80.0,65.0,1.4,1586.25,1653.978,1830.284,489.677,65.113,53.911,69.251,61.467,62.467,1.417,2.077,0.264,69.938,55.857,18.437,17.126,23.013,25.449,118.878,72.542,117.87,45.162,58.953,44.829,-10.852,110.0,110.0,71.688,150.625,65.813,66.313,0.0,25.031,72.0,70.0,1000.0,500.0,0.028,104.688,72.063,70.625,0.012,69.875,150.625,65.563,69.313,28.859,44.438,72.0,70.0,1000.0,500.0,0.214,504.0,111.938,80.188,0.139,69.5,150.625,65.625,65.625,20.547,40.688,72.0,70.0,1000.0,500.0,0.207,495.25,82.25,69.75,0.039,69.625,150.625,64.875,69.563,36.719,45.594,72.0,70.0,1000.0,500.0,0.204,496.75,105.75,82.875,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.0,531.5,301.75,530.5,534.0,527.0,0.502,-0.316,3.362,0.0,0.999,0.309,0.003,0.639,0.071,0.746
2062008,1601,1.0,1.0,1.0,1.0,82.792,0.0,50.0,50.0,50.0,1.0,1.0,991.8,305.621,23.078,13.107,0.0,80.0,65.0,1.4,1609.313,1638.375,1821.047,486.798,65.006,53.911,69.251,61.467,62.467,1.413,2.081,0.249,69.845,55.926,18.52,17.126,22.988,25.556,117.92,72.542,116.688,45.162,58.953,44.829,-10.852,110.0,110.0,71.688,150.625,65.813,66.313,0.0,25.5,72.0,70.0,1000.0,500.0,0.025,99.063,72.063,70.625,0.012,69.875,150.625,65.563,69.313,28.922,45.219,72.0,70.0,1000.0,500.0,0.208,497.5,111.938,80.188,0.16,69.5,150.625,65.563,65.625,23.469,40.594,72.0,70.0,1000.0,500.0,0.208,496.75,82.938,69.25,0.039,69.625,150.625,64.938,69.688,41.5,46.063,72.0,70.0,1000.0,500.0,0.203,492.25,105.813,83.813,0.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.5,532.0,531.5,301.75,531.0,534.0,527.0,0.627,-0.316,4.106,0.0,0.992,0.306,0.003,0.735,0.078,0.8
2062008,1602,1.0,1.0,1.0,1.0,82.802,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,309.133,23.078,13.049,0.0,80.0,65.0,1.4,1598.25,1689.5,1828.436,505.516,65.006,54.018,69.36,61.687,62.467,1.364,2.102,0.268,69.919,55.875,18.437,17.097,22.949,25.556,117.108,73.181,116.097,45.089,59.057,44.902,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,26.25,72.0,70.0,1000.0,500.0,0.023,95.5,71.938,70.625,0.012,69.875,150.625,65.563,69.438,32.75,43.875,72.0,70.0,1000.0,500.0,0.214,509.5,112.125,80.5,0.16,69.313,150.625,65.563,65.625,23.641,39.719,72.0,70.0,1000.0,500.0,0.212,504.75,83.75,68.875,0.039,69.75,150.625,64.938,70.0,41.594,44.344,72.0,70.0,1000.0,500.0,0.212,504.25,106.063,86.063,0.324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.0,531.5,302.0,530.5,534.0,527.0,0.531,-0.175,3.371,0.0,1.011,0.309,0.002,0.732,0.085,0.939
2062008,1603,1.0,1.0,1.0,1.0,82.906,0.0,50.0,50.0,50.0,1.0,1.0,999.997,307.963,23.089,13.049,0.0,80.0,65.0,1.4,1589.438,1690.923,1839.522,522.804,65.113,53.911,69.251,61.687,62.685,1.364,1.989,0.271,69.881,55.911,18.492,17.097,22.936,25.556,116.444,73.606,115.359,45.089,59.057,44.829,-10.867,110.0,110.0,71.75,150.625,65.813,66.188,0.0,24.859,72.0,70.0,1000.0,500.0,0.028,104.875,71.938,70.75,0.012,69.875,150.625,65.563,69.75,29.031,45.156,72.0,70.0,1000.0,500.0,0.208,498.25,112.25,80.938,0.16,69.438,150.625,65.625,65.688,23.844,39.719,72.0,70.0,1000.0,500.0,0.212,504.25,86.75,68.375,0.074,69.75,150.625,64.938,70.125,37.0,45.469,72.0,70.0,1000.0,500.0,0.205,496.25,106.125,86.938,0.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.5,532.0,531.5,302.0,532.0,534.0,526.5,0.585,-0.243,3.62,0.0,1.0,0.308,0.002,0.725,0.198,0.865
2062008,1604,1.0,1.0,1.0,1.0,82.931,0.0,50.0,50.0,50.0,1.0,1.0,987.116,307.963,23.089,13.137,0.0,80.0,65.0,1.4,1590.0,1655.398,1826.589,499.755,65.219,54.125,69.36,61.687,62.685,1.394,2.077,0.268,69.886,55.902,18.409,17.155,22.975,25.663,115.559,73.181,114.547,45.162,59.057,44.829,-10.867,110.0,110.0,71.688,150.625,65.813,66.313,0.0,25.844,72.0,70.0,1000.0,500.0,0.024,96.875,71.938,70.625,0.012,69.75,150.625,65.563,69.75,32.875,45.438,72.0,70.0,1000.0,500.0,0.206,496.75,112.313,81.188,0.16,69.438,150.625,65.625,65.938,24.031,40.094,72.0,70.0,1000.0,500.0,0.209,502.25,92.063,67.813,0.074,69.75,150.625,65.0,70.313,37.094,46.188,72.0,70.0,1000.0,500.0,0.2,491.25,106.25,87.063,0.304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.0,531.5,302.0,532.0,534.0,527.0,0.551,-0.315,3.377,0.0,0.987,0.308,0.002,0.72,0.261,0.845
2062008,1605,1.0,1.0,1.0,1.0,82.913,0.0,50.0,50.0,50.0,1.0,1.0,991.8,309.133,23.057,13.02,0.0,80.0,65.0,1.4,1590.0,1648.302,1828.436,499.755,65.113,53.911,69.36,61.797,62.576,1.387,2.013,0.26,69.888,55.917,18.437,17.126,22.988,25.556,114.969,73.287,113.882,45.235,58.953,44.902,-10.852,110.0,110.0,71.75,150.625,65.875,66.313,0.0,25.969,72.0,70.0,1000.0,500.0,0.024,98.563,72.063,70.625,0.012,69.688,150.625,65.563,69.813,32.969,44.969,72.0,70.0,1000.0,500.0,0.209,499.5,112.313,81.438,0.166,69.438,150.625,65.625,66.188,24.219,41.25,72.0,70.0,1000.0,500.0,0.203,490.75,96.688,67.813,0.074,69.75,150.625,65.0,70.313,41.875,44.594,72.0,70.0,1000.0,500.0,0.212,503.5,106.25,87.25,0.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.0,531.5,302.0,530.5,534.0,527.0,0.601,-0.316,3.623,0.0,0.992,0.309,0.003,0.742,0.311,0.804
2062008,1606,1.0,1.0,1.0,1.0,82.985,0.0,50.0,50.0,50.0,1.0,1.0,995.313,310.304,23.12,13.078,0.0,80.0,65.0,1.4,1600.25,1655.398,1830.284,495.435,65.219,54.018,69.251,61.687,62.576,1.387,2.109,0.268,69.947,56.001,18.437,17.126,23.065,25.556,117.477,72.968,115.654,45.235,59.057,44.902,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.688,72.0,70.0,1000.0,500.0,0.028,105.438,72.063,70.625,0.012,69.875,150.625,65.625,69.938,33.031,45.563,72.0,70.0,1000.0,500.0,0.206,496.25,112.313,81.5,0.177,69.438,150.625,65.625,66.25,24.422,40.938,72.0,70.0,1000.0,500.0,0.201,494.75,99.625,68.063,0.074,69.75,150.625,65.0,70.5,37.281,44.688,72.0,70.0,1000.0,500.0,0.21,502.5,106.313,87.25,0.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,535.5,532.5,531.5,301.75,531.5,534.0,527.0,0.947,-0.315,6.088,0.0,0.995,0.31,0.003,0.789,0.339,0.967
2062008,1607,1.0,1.0,1.0,1.0,82.969,0.0,50.0,50.0,50.0,1.0,1.0,995.313,307.963,23.068,13.078,0.0,80.0,65.0,1.4,1612.063,1659.656,1826.589,493.995,65.113,54.018,69.36,61.577,62.467,1.44,2.053,0.275,69.911,55.985,18.464,17.097,23.091,25.556,119.1,72.649,117.796,45.089,59.057,44.902,-10.867,110.0,110.0,71.688,150.625,65.813,66.188,0.0,25.953,72.0,70.0,1000.0,500.0,0.024,96.813,71.938,70.75,0.012,69.875,150.625,65.625,69.938,29.313,44.719,72.0,70.0,1000.0,500.0,0.21,501.0,112.625,81.875,0.161,69.438,150.625,65.625,66.563,24.609,41.063,72.0,70.0,1000.0,500.0,0.204,493.0,101.625,68.688,0.082,69.75,150.625,64.938,70.5,37.375,44.969,72.0,70.0,1000.0,500.0,0.208,501.25,106.313,87.313,0.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.5,532.0,531.5,302.0,532.0,534.5,527.0,0.648,-0.175,4.343,0.0,0.995,0.308,0.002,0.716,0.392,0.87
2062008,1608,1.0,1.0,1.0,1.0,83.031,0.0,50.0,50.0,50.0,1.0,1.0,997.655,307.963,23.099,13.064,0.0,80.0,65.0,1.4,1602.875,1671.018,1826.589,483.919,65.219,54.018,69.36,61.467,62.467,1.413,2.063,0.264,69.935,55.918,18.492,17.097,23.052,25.556,119.911,72.436,118.977,45.162,58.953,44.902,-10.852,110.0,110.0,71.75,150.625,65.875,66.188,0.0,25.516,72.0,70.0,1000.0,500.0,0.026,101.563,72.063,70.75,0.012,69.875,150.625,65.625,69.938,29.359,44.875,72.0,70.0,1000.0,500.0,0.206,501.75,112.563,81.875,0.169,69.5,150.625,65.625,66.75,22.047,41.281,72.0,70.0,1000.0,500.0,0.203,492.0,103.313,69.563,0.091,69.75,150.625,64.938,70.5,37.438,45.656,72.0,70.0,1000.0,500.0,0.203,495.25,106.438,87.313,0.325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.5,532.0,531.5,302.0,532.0,534.0,527.0,0.454,-0.246,3.114,0.0,0.998,0.308,0.002,0.75,0.446,0.901
2062008,1609,1.0,1.0,1.0,1.0,82.957,0.0,50.0,50.0,50.0,1.0,1.0,999.997,309.133,23.068,13.093,0.0,80.0,65.0,1.4,1613.5,1695.192,1822.895,522.804,65.113,53.911,69.36,61.577,62.467,1.471,2.07,0.275,70.024,56.042,18.409,17.097,23.013,25.556,118.215,72.649,116.984,45.162,58.743,44.902,-10.867,110.0,110.0,71.75,150.625,65.875,66.188,0.0,24.859,72.0,70.0,1000.0,500.0,0.028,103.5,72.063,70.625,0.012,69.875,150.625,65.625,69.938,29.422,44.969,72.0,70.0,1000.0,500.0,0.208,499.25,112.625,82.0,0.179,69.438,150.625,65.625,66.75,24.969,39.719,72.0,70.0,1000.0,500.0,0.214,502.5,104.625,70.75,0.091,69.75,150.625,64.938,70.5,37.531,44.719,72.0,70.0,1000.0,500.0,0.211,500.5,106.625,87.5,0.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.0,531.5,302.0,531.5,534.5,527.0,0.623,-0.251,4.101,0.0,1.0,0.309,0.003,0.793,0.447,0.848
2062008,1610,1.0,1.0,1.0,1.0,83.016,0.0,50.0,50.0,50.0,1.0,1.0,992.971,307.963,23.036,13.137,0.0,80.0,65.0,1.4,1613.5,1669.598,1839.522,492.556,65.113,54.018,69.36,61.797,62.576,1.436,2.06,0.268,69.887,55.903,18.464,17.097,22.962,25.556,117.846,73.287,116.836,45.162,59.057,44.902,-10.852,110.0,110.0,71.75,150.625,65.875,66.313,0.0,26.016,72.0,70.0,1000.0,500.0,0.023,96.5,72.063,70.625,0.012,69.875,150.625,65.563,69.938,29.484,45.125,72.0,70.0,1000.0,500.0,0.208,498.25,112.563,82.0,0.161,69.438,150.625,65.688,66.938,25.156,40.156,72.0,70.0,1000.0,500.0,0.211,499.0,105.438,72.0,0.089,69.75,150.625,65.0,70.625,37.625,44.219,72.0,70.0,1000.0,500.0,0.213,505.75,106.75,87.5,0.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.5,531.5,302.0,531.0,534.5,527.0,0.522,-0.246,3.36,0.0,0.993,0.308,0.003,0.712,0.431,0.921
2062008,1611,1.0,1.0,1.0,1.0,83.085,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,309.133,23.078,13.093,0.0,80.0,65.0,1.4,1583.625,1702.309,1843.219,512.718,65.113,54.018,69.468,61.797,62.685,1.41,2.081,0.264,69.99,55.906,18.353,17.069,22.975,25.449,116.961,73.819,115.802,45.235,59.057,44.975,-10.867,110.0,110.0,71.688,150.625,65.875,66.313,0.0,25.484,72.0,70.0,1000.0,500.0,0.026,101.938,71.938,70.625,0.012,69.75,150.625,65.625,69.938,33.313,44.219,72.0,70.0,1000.0,500.0,0.211,508.0,112.563,82.0,0.165,69.625,150.625,65.688,66.938,22.578,39.563,72.0,70.0,1000.0,500.0,0.213,504.75,106.063,73.125,0.091,69.75,150.625,65.0,70.625,37.688,44.563,72.0,70.0,1000.0,500.0,0.211,503.75,106.938,87.625,0.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.5,532.5,531.5,301.75,531.5,534.0,527.0,0.62,-0.246,3.864,0.0,1.02,0.309,0.002,0.73,0.434,0.98
2062008,1612,1.0,1.0,1.0,1.0,83.126,0.0,50.0,50.0,50.0,1.0,1.0,989.458,307.963,23.078,13.064,0.0,80.0,65.0,1.4,1594.313,1682.389,1839.522,509.837,65.219,54.018,69.468,61.797,62.685,1.364,2.049,0.26,69.9,55.904,18.409,17.097,23.001,25.449,116.149,73.713,115.137,45.162,58.848,44.975,-10.852,110.0,110.0,71.688,150.625,65.875,66.313,0.0,25.484,72.0,70.0,1000.0,500.0,0.027,101.938,71.938,70.625,0.012,69.75,150.625,65.625,70.0,33.313,44.219,72.0,70.0,1000.0,500.0,0.208,508.0,112.563,82.0,0.214,69.625,150.625,65.688,66.938,22.578,39.563,72.0,70.0,1000.0,500.0,0.21,504.75,106.063,73.125,0.078,69.75,150.625,65.0,70.688,37.688,45.0,72.0,70.0,1000.0,500.0,0.208,501.25,107.063,87.688,0.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.5,532.0,531.5,302.0,531.5,534.0,526.5,0.55,-0.179,3.375,0.0,0.989,0.308,0.002,0.946,0.372,0.938
2062008,1613,1.0,1.0,1.0,1.0,83.114,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,309.133,23.036,13.049,0.0,80.0,65.0,1.4,1576.438,1668.177,1833.979,504.075,65.113,53.911,69.468,61.687,62.685,1.375,2.092,0.268,70.024,55.889,18.381,17.069,22.936,25.449,115.486,73.5,114.399,45.162,59.057,44.902,-10.867,110.0,110.0,71.688,150.625,65.875,66.313,0.0,25.484,72.0,70.0,1000.0,500.0,0.023,101.938,71.938,70.625,0.012,69.75,150.625,65.625,70.5,33.313,44.219,72.0,70.0,1000.0,500.0,0.206,508.0,112.563,82.0,0.221,69.5,150.625,65.688,67.125,22.578,39.563,72.0,70.0,1000.0,500.0,0.209,504.75,106.063,73.125,0.078,69.75,150.625,65.0,70.625,37.688,45.344,72.0,70.0,1000.0,500.0,0.207,499.5,107.25,87.688,0.315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.0,531.5,302.0,531.5,534.0,527.0,0.596,-0.244,3.619,0.0,1.002,0.309,0.002,0.977,0.372,0.893
2062008,1614,1.0,1.0,1.0,1.0,83.152,0.0,50.0,50.0,50.0,1.0,1.0,994.142,307.963,23.109,13.064,0.0,80.0,65.0,1.4,1576.438,1663.916,1822.895,496.875,65.219,54.125,69.576,61.797,62.685,1.429,2.085,0.26,69.923,55.936,18.353,17.04,23.001,25.449,114.674,72.968,113.661,45.235,58.848,44.975,-10.852,110.0,110.0,71.688,150.625,65.813,66.313,0.0,25.484,72.0,70.0,1000.0,500.0,0.028,101.938,71.938,70.625,0.012,69.75,150.625,65.625,70.625,33.313,44.219,72.0,70.0,1000.0,500.0,0.206,508.0,112.563,82.0,0.213,69.5,150.625,65.625,67.125,22.578,39.563,72.0,70.0,1000.0,500.0,0.21,504.75,106.063,73.125,0.078,69.75,150.625,65.0,70.813,37.688,46.156,72.0,70.0,1000.0,500.0,0.201,492.25,107.313,87.813,0.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.5,532.0,531.5,302.0,530.5,534.0,526.5,0.561,-0.25,3.384,0.0,0.994,0.308,0.002,0.942,0.372,0.887
