DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,1615,1.0,1.0,1.0,1.0,83.232,0.0,50.0,50.0,50.0,1.0,1.0,983.603,305.621,23.005,13.093,0.0,80.0,65.0,1.4,1594.875,1621.373,1819.201,486.798,65.219,54.125,69.576,61.687,62.685,1.391,2.01,0.275,69.96,55.928,18.381,17.011,23.026,25.556,116.076,72.861,114.104,45.235,58.953,44.975,-10.852,110.0,110.0,71.688,150.625,65.875,66.313,0.0,25.484,72.0,70.0,1000.0,500.0,0.025,101.938,71.938,70.625,0.012,69.875,150.625,65.563,70.625,33.313,44.219,72.0,70.0,1000.0,500.0,0.209,508.0,112.563,82.0,0.202,69.438,150.625,65.625,67.125,22.578,39.563,72.0,70.0,1000.0,500.0,0.203,504.75,106.063,73.125,0.078,69.75,150.625,65.0,70.688,37.688,45.469,72.0,70.0,1000.0,500.0,0.208,495.5,107.563,87.938,0.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.0,531.5,302.0,532.5,534.0,527.0,1.05,-0.248,6.556,0.0,0.984,0.306,0.002,0.893,0.372,0.904
2062008,1616,1.0,1.0,1.0,1.0,83.26,0.0,50.0,50.0,50.0,1.0,1.0,990.629,306.792,23.068,13.093,0.0,80.0,65.0,1.4,1590.625,1642.629,1826.589,506.956,65.219,54.125,69.576,61.687,62.685,1.379,2.092,0.264,69.866,55.941,18.409,17.011,22.949,25.449,119.468,72.542,118.091,45.235,58.953,44.975,-10.852,110.0,110.0,71.688,150.625,65.875,66.313,0.0,25.484,72.0,70.0,1000.0,500.0,0.023,101.938,71.938,70.625,0.012,69.875,150.625,65.625,70.75,33.313,44.219,72.0,70.0,1000.0,500.0,0.206,508.0,112.563,82.0,0.205,69.438,150.625,65.625,67.125,22.578,39.563,72.0,70.0,1000.0,500.0,0.204,504.75,106.063,73.125,0.078,69.75,150.625,65.0,70.625,37.688,44.344,72.0,70.0,1000.0,500.0,0.213,505.25,107.813,88.063,0.367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,535.5,532.5,531.5,302.0,531.5,534.0,527.0,0.677,-0.248,4.586,0.0,0.991,0.307,0.002,0.906,0.372,1.05
2062008,1617,1.0,1.0,1.0,1.0,83.24,0.0,50.0,50.0,50.0,1.0,1.0,997.655,304.45,23.068,13.093,0.0,80.0,65.0,1.4,1615.813,1661.076,1819.201,506.956,65.113,54.018,69.576,61.467,62.576,1.425,2.038,0.275,69.877,55.907,18.381,17.011,22.845,25.449,120.353,72.329,119.273,45.162,58.953,44.902,-10.852,110.0,110.0,71.688,150.625,65.875,66.313,0.0,25.484,72.0,70.0,1000.0,500.0,0.028,101.938,71.938,70.625,0.012,69.875,150.625,65.563,70.75,33.313,44.219,72.0,70.0,1000.0,500.0,0.21,508.0,112.563,82.0,0.221,69.438,150.625,65.563,67.313,22.578,39.563,72.0,70.0,1000.0,500.0,0.203,504.75,106.063,73.125,0.109,69.75,150.625,64.938,70.813,37.688,45.313,72.0,70.0,1000.0,500.0,0.205,498.0,107.938,88.063,0.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,535.5,532.5,531.5,302.0,530.5,534.5,527.0,0.519,-0.247,3.596,0.0,0.998,0.304,0.002,0.977,0.52,0.89
2062008,1618,1.0,1.0,1.0,1.0,83.254,0.0,50.0,50.0,50.0,1.0,1.0,991.8,306.792,23.078,13.078,0.0,80.0,65.0,1.4,1615.813,1634.123,1821.047,495.435,65.113,53.911,69.468,61.467,62.358,1.421,2.099,0.257,69.839,55.902,18.464,16.982,22.735,25.342,118.288,72.329,117.057,45.235,58.953,44.902,-10.852,110.0,110.0,71.688,150.625,65.813,66.313,0.0,25.484,72.0,70.0,1000.0,500.0,0.024,101.938,71.938,70.625,0.012,69.875,150.625,65.625,70.75,33.313,44.219,72.0,70.0,1000.0,500.0,0.207,508.0,112.563,82.0,0.204,69.5,150.625,65.625,67.438,22.578,39.563,72.0,70.0,1000.0,500.0,0.204,504.75,106.063,73.125,0.109,69.813,150.625,64.938,70.688,37.688,45.75,72.0,70.0,1000.0,500.0,0.202,495.25,108.0,88.25,0.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.5,531.5,302.0,531.0,534.0,527.0,0.618,-0.317,4.103,0.0,0.992,0.307,0.002,0.902,0.52,0.916
2062008,1619,1.0,1.0,1.0,1.0,83.265,0.0,50.0,50.0,50.0,1.0,1.0,987.116,305.621,23.047,13.107,0.0,80.0,65.0,1.4,1597.313,1602.975,1824.742,483.919,65.113,54.018,69.576,61.577,62.576,1.421,2.081,0.275,69.959,55.926,18.437,16.982,22.819,25.449,117.772,73.181,116.688,45.162,58.953,44.975,-10.852,110.0,110.0,71.688,150.625,65.813,66.313,0.0,25.484,72.0,70.0,1000.0,500.0,0.023,101.938,71.938,70.625,0.012,69.875,150.625,65.563,70.625,33.313,44.219,72.0,70.0,1000.0,500.0,0.212,508.0,112.563,82.0,0.204,69.438,150.625,65.625,67.75,22.578,39.563,72.0,70.0,1000.0,500.0,0.211,504.75,106.063,73.125,0.109,69.625,150.625,64.938,70.688,37.688,45.156,72.0,70.0,1000.0,500.0,0.208,497.25,108.063,88.25,0.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.5,531.5,302.0,531.5,534.5,527.0,0.56,-0.178,3.608,0.0,0.987,0.306,0.002,0.902,0.52,0.956
2062008,1620,1.0,1.0,1.0,1.0,83.286,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,306.792,23.047,13.064,0.0,80.0,65.0,1.4,1602.813,1653.978,1815.507,501.195,65.113,54.018,69.576,61.577,62.576,1.436,2.063,0.268,69.863,55.997,18.381,16.954,22.735,25.342,116.887,73.713,115.728,45.162,58.953,44.975,-10.852,110.0,110.0,71.688,150.625,65.875,66.313,0.0,25.484,72.0,70.0,1000.0,500.0,0.028,101.938,71.938,70.625,0.012,70.0,150.625,65.625,70.75,33.313,44.219,72.0,70.0,1000.0,500.0,0.207,508.0,112.563,82.0,0.212,69.438,150.625,65.563,67.875,22.578,39.563,72.0,70.0,1000.0,500.0,0.214,504.75,106.063,73.125,0.109,69.625,150.625,65.0,70.813,37.688,45.625,72.0,70.0,1000.0,500.0,0.206,493.75,108.438,88.875,0.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.5,532.5,531.5,302.25,531.5,534.5,527.0,0.619,-0.177,3.859,0.0,1.002,0.307,0.002,0.937,0.52,0.986
2062008,1621,1.0,1.0,1.0,1.0,83.312,0.0,50.0,50.0,50.0,1.0,1.0,989.458,305.621,23.057,13.122,0.0,80.0,65.0,1.4,1590.625,1634.123,1824.742,489.677,65.113,53.911,69.576,61.687,62.576,1.394,2.045,0.26,69.9,55.887,18.353,16.954,22.761,25.234,115.928,73.5,114.842,45.235,58.848,44.975,-10.852,110.0,110.0,71.688,150.625,65.875,66.313,0.0,25.484,72.0,70.0,1000.0,500.0,0.023,101.938,71.938,70.625,0.012,70.0,150.625,65.625,70.75,33.313,44.219,72.0,70.0,1000.0,500.0,0.208,508.0,112.563,82.0,0.209,69.625,150.625,65.625,67.938,22.578,39.563,72.0,70.0,1000.0,500.0,0.212,504.75,106.063,73.125,0.109,69.625,150.625,65.0,71.125,37.688,45.781,72.0,70.0,1000.0,500.0,0.206,493.25,108.625,90.0,0.389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.5,532.0,531.5,301.75,531.5,534.0,527.0,0.59,-0.251,3.619,0.0,0.989,0.306,0.002,0.924,0.52,1.049
2062008,1622,1.0,1.0,1.0,1.0,83.334,0.0,50.0,50.0,50.0,1.0,1.0,988.287,306.792,23.089,13.035,0.0,80.0,65.0,1.4,1590.625,1645.465,1821.047,504.075,65.113,54.018,69.576,61.687,62.685,1.406,2.081,0.249,69.942,55.923,18.325,16.925,22.722,25.234,115.191,73.5,114.104,45.235,58.848,44.975,-10.852,110.0,110.0,71.688,150.625,65.875,66.313,0.0,25.484,72.0,70.0,1000.0,500.0,0.023,101.938,71.938,70.625,0.012,70.0,150.625,65.625,70.75,33.313,44.219,72.0,70.0,1000.0,500.0,0.208,508.0,112.563,82.0,0.209,69.625,150.625,65.625,67.938,22.578,39.563,72.0,70.0,1000.0,500.0,0.212,504.75,106.063,73.125,0.109,69.625,150.625,65.0,71.125,37.688,45.781,72.0,70.0,1000.0,500.0,0.206,493.25,108.625,90.0,0.389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.0,531.5,302.0,531.0,534.0,527.0,0.602,-0.249,3.628,0.0,0.988,0.307,0.002,0.924,0.52,1.049
2062008,1623,1.0,1.0,1.0,1.0,83.409,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,307.963,23.026,13.02,0.0,80.0,65.0,1.4,1590.625,1678.124,1832.131,531.453,65.219,54.018,69.685,61.687,62.685,1.406,2.056,0.253,69.887,55.903,18.325,16.896,22.761,25.342,114.232,73.181,113.218,45.235,58.953,45.048,-10.867,110.0,110.0,71.688,150.625,65.875,66.313,0.0,25.484,72.0,70.0,1000.0,500.0,0.023,101.938,71.938,70.625,0.012,70.0,150.625,65.625,70.75,33.313,44.219,72.0,70.0,1000.0,500.0,0.208,508.0,112.563,82.0,0.209,69.625,150.625,65.625,67.938,22.578,39.563,72.0,70.0,1000.0,500.0,0.212,504.75,106.063,73.125,0.109,69.625,150.625,65.0,71.125,37.688,45.781,72.0,70.0,1000.0,500.0,0.206,493.25,108.625,90.0,0.389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.0,531.5,302.0,531.0,534.5,527.0,0.569,-0.177,3.376,0.0,1.012,0.308,0.002,0.924,0.52,1.049
2062008,1624,1.0,1.0,1.0,1.0,83.388,0.0,50.0,50.0,50.0,1.0,1.0,990.629,305.621,23.047,13.078,0.0,80.0,65.0,1.4,1590.625,1648.302,1822.895,521.363,65.113,53.911,69.685,61.577,62.576,1.402,2.024,0.282,69.842,55.859,18.381,16.896,22.787,25.234,118.215,72.649,116.614,45.235,58.953,45.048,-10.852,110.0,110.0,71.688,150.625,65.875,66.313,0.0,25.484,72.0,70.0,1000.0,500.0,0.023,101.938,71.938,70.625,0.012,70.0,150.625,65.625,70.75,33.313,44.219,72.0,70.0,1000.0,500.0,0.208,508.0,112.563,82.0,0.209,69.625,150.625,65.625,67.938,22.578,39.563,72.0,70.0,1000.0,500.0,0.212,504.75,106.063,73.125,0.109,69.625,150.625,65.0,71.125,37.688,45.781,72.0,70.0,1000.0,500.0,0.206,493.25,108.625,90.0,0.389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.5,531.5,302.0,531.5,534.0,527.0,0.81,-0.178,5.329,0.0,0.991,0.306,0.002,0.924,0.52,1.049
2062008,1625,1.0,1.0,1.0,1.0,83.412,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,305.621,23.078,13.049,0.0,80.0,65.0,1.4,1590.625,1663.916,1817.354,511.277,65.113,54.018,69.793,61.467,62.576,1.398,2.028,0.275,69.818,55.856,18.381,16.867,22.722,25.234,119.026,72.542,117.574,45.162,58.953,45.048,-10.852,110.0,110.0,71.688,150.625,65.875,66.313,0.0,25.484,72.0,70.0,1000.0,500.0,0.023,101.938,71.938,70.625,0.012,70.0,150.625,65.625,70.75,33.313,44.219,72.0,70.0,1000.0,500.0,0.208,508.0,112.563,82.0,0.209,69.625,150.625,65.625,67.938,22.578,39.563,72.0,70.0,1000.0,500.0,0.212,504.75,106.063,73.125,0.109,69.625,150.625,65.0,71.125,37.688,45.781,72.0,70.0,1000.0,500.0,0.206,493.25,108.625,90.0,0.389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.5,531.5,302.0,531.5,534.5,527.0,0.721,-0.108,4.838,0.0,1.002,0.306,0.002,0.924,0.52,1.049
2062008,1626,1.0,1.0,1.0,1.0,83.427,0.0,50.0,50.0,50.0,1.0,1.0,999.997,303.279,23.078,13.093,0.0,80.0,65.0,1.4,1592.25,1676.703,1830.284,522.804,65.113,53.911,69.685,61.467,62.358,1.41,2.013,0.268,69.777,55.802,18.381,16.867,22.735,25.127,117.772,72.223,116.836,45.307,58.953,45.048,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.828,72.0,70.0,1000.0,500.0,0.028,105.188,72.063,70.625,0.012,69.875,150.625,65.563,70.75,30.219,45.281,72.0,70.0,1000.0,500.0,0.208,497.5,113.438,85.375,0.209,69.5,150.625,65.563,68.125,25.109,40.0,72.0,70.0,1000.0,500.0,0.208,503.25,110.688,78.75,0.109,69.75,150.625,64.938,71.438,43.781,44.75,72.0,70.0,1000.0,500.0,0.211,502.75,109.563,91.125,0.376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.5,531.5,302.0,531.0,534.5,527.0,0.474,-0.249,3.12,0.0,1.0,0.303,0.003,0.848,0.504,1.004
2062008,1627,1.0,1.0,1.0,1.0,83.34,0.0,50.0,50.0,50.0,1.0,1.0,983.603,304.45,23.036,13.078,0.0,80.0,65.0,1.4,1592.25,1659.656,1824.742,504.075,64.899,53.911,69.793,61.467,62.358,1.372,2.017,0.264,69.736,55.818,18.409,16.867,22.657,25.127,117.477,72.649,116.245,45.235,59.267,45.048,-10.852,110.0,110.0,71.75,150.625,65.875,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.023,95.438,72.063,70.625,0.012,69.875,150.625,65.625,70.75,30.297,44.656,72.0,70.0,1000.0,500.0,0.206,506.0,113.313,85.375,0.205,69.625,150.625,65.625,67.938,19.594,39.688,72.0,70.0,1000.0,500.0,0.208,504.5,110.75,78.75,0.109,69.75,150.625,64.875,71.5,39.219,44.469,72.0,70.0,1000.0,500.0,0.208,504.5,109.75,91.375,0.358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,536.0,532.5,124.0,302.0,531.0,534.0,526.5,0.633,-0.174,4.1,0.0,0.984,0.304,0.003,0.828,0.505,0.952
2062008,1628,1.0,1.0,1.0,1.0,83.439,0.0,50.0,50.0,50.0,1.0,1.0,736.532,281.03,23.089,13.078,0.0,80.0,65.0,1.4,1542.625,1197.125,1655.286,251.479,65.113,54.018,69.793,61.687,62.576,1.707,1.903,0.29,68.882,55.717,18.492,16.839,22.631,25.449,116.076,73.287,115.064,45.307,59.057,45.048,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.359,72.0,70.0,1000.0,500.0,0.029,108.25,71.938,70.75,0.012,70.0,150.625,65.625,70.938,26.531,0.0,72.0,70.0,1000.0,500.0,0.158,391.5,113.438,85.375,0.21,69.625,150.625,65.688,68.125,21.5,0.0,72.0,70.0,1000.0,500.0,0.139,365.0,110.813,78.75,0.109,69.75,150.625,64.938,71.813,43.969,57.688,72.0,70.0,1000.0,500.0,0.139,408.25,109.938,91.438,0.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.5,537.0,302.0,531.0,534.5,527.0,0.546,-0.246,3.377,0.0,0.737,0.281,0.002,0.852,0.506,1.082
2062008,1629,1.0,1.0,1.0,1.0,83.557,0.0,50.0,50.0,50.0,1.0,1.0,804.447,278.689,23.057,13.035,0.0,80.0,65.0,1.4,1053.375,1317.271,1644.272,304.468,65.326,56.587,69.901,64.212,62.902,1.474,1.893,0.26,67.636,53.979,18.464,16.925,22.631,25.449,115.486,73.713,114.473,45.162,59.057,45.048,-10.852,110.0,110.0,71.688,150.625,65.875,66.313,0.0,25.563,72.0,70.0,1000.0,500.0,0.025,98.25,71.938,70.75,0.012,69.875,150.625,65.625,72.25,26.547,66.438,72.0,70.0,1000.0,500.0,0.117,423.5,113.75,86.0,0.212,69.5,150.625,65.688,69.0,28.297,85.875,72.0,70.0,1000.0,500.0,0.016,165.0,110.938,78.875,0.109,69.75,150.625,65.313,71.813,39.375,45.938,72.0,70.0,1000.0,500.0,0.212,502.0,110.188,91.438,0.367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.5,532.5,535.0,301.75,122.5,127.188,124.25,0.559,-0.107,3.376,0.0,0.804,0.279,0.002,0.851,0.506,0.996
2062008,1630,1.0,1.0,1.0,1.0,84.05,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,304.45,23.005,13.049,0.0,80.0,65.0,1.4,1053.375,1773.671,1846.915,592.076,66.179,55.624,69.793,64.212,64.099,1.311,2.06,0.246,69.195,55.378,17.88,16.867,22.605,25.663,116.444,77.544,114.694,44.217,59.057,44.1,-10.852,110.0,110.0,71.875,150.625,66.188,66.313,0.0,25.563,72.0,70.0,1000.0,500.0,0.025,100.25,72.063,70.75,0.012,70.0,150.625,66.0,71.313,26.563,48.375,72.0,70.0,1000.0,500.0,0.241,539.5,113.938,87.313,0.2,69.5,150.625,66.25,69.25,25.75,43.125,72.0,70.0,1000.0,500.0,0.258,544.0,111.125,80.875,0.135,69.75,150.625,65.813,72.0,39.469,46.375,72.0,70.0,1000.0,500.0,0.208,502.75,110.375,91.938,0.392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,532.5,533.5,301.75,122.438,124.875,124.563,1.035,-0.103,5.817,0.0,1.03,0.304,0.002,0.77,0.591,1.046
2062008,1631,1.0,1.0,1.0,1.0,84.221,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,303.279,23.078,13.02,0.0,80.0,65.0,1.4,1682.938,1737.948,1832.131,550.202,66.072,54.446,69.793,62.126,63.664,1.349,2.07,0.26,69.335,55.377,17.88,16.867,22.631,25.449,119.026,76.693,118.387,43.636,59.057,43.444,-10.867,110.0,110.0,71.75,150.625,66.188,66.625,0.0,24.969,72.0,70.0,1000.0,500.0,0.027,103.25,72.063,70.625,0.012,70.0,150.625,66.0,70.75,21.875,46.656,72.0,70.0,1000.0,500.0,0.239,533.5,113.875,86.188,0.173,69.625,150.625,66.25,69.063,21.969,42.125,72.0,70.0,1000.0,500.0,0.241,537.5,111.313,82.125,0.096,69.75,150.625,65.625,72.063,44.281,46.969,72.0,70.0,1000.0,500.0,0.206,496.5,110.5,92.0,0.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.0,533.0,301.75,122.75,125.125,125.0,0.348,-0.162,2.129,0.0,1.02,0.303,0.003,0.693,0.406,1.098
2062008,1632,1.0,1.0,1.0,1.0,83.955,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,303.279,23.057,13.02,0.0,80.0,65.0,1.4,1661.063,1696.615,1826.589,528.57,65.219,54.232,69.901,60.259,62.902,1.345,2.085,0.264,69.465,55.504,18.325,16.839,22.683,25.449,117.477,74.245,116.984,43.49,58.953,43.225,-10.852,110.0,110.0,71.75,150.625,66.063,66.5,0.0,25.469,72.0,70.0,1000.0,500.0,0.025,98.063,72.063,70.75,0.012,70.0,150.625,65.938,70.5,26.563,46.344,72.0,70.0,1000.0,500.0,0.228,523.5,113.75,84.688,0.171,69.625,150.625,65.688,68.563,22.094,42.563,72.0,70.0,1000.0,500.0,0.226,521.0,111.188,81.25,0.096,69.625,150.625,65.0,71.875,39.719,46.344,72.0,70.0,1000.0,500.0,0.209,501.5,110.625,91.938,0.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.0,532.0,302.0,123.25,125.813,125.625,0.263,-0.223,1.642,0.0,1.019,0.303,0.002,0.719,0.416,1.028
2062008,1633,1.0,1.0,1.0,1.0,83.649,0.0,50.0,50.0,50.0,1.0,1.0,990.629,303.279,23.005,13.049,0.0,80.0,65.0,1.4,1641.375,1695.192,1828.436,538.662,64.58,54.125,69.901,59.161,61.705,1.345,2.092,0.26,69.542,55.596,18.798,16.839,22.696,25.556,117.182,71.903,116.688,43.345,58.953,43.152,-10.852,110.0,110.0,71.75,150.625,65.813,66.5,0.0,26.25,72.0,70.0,1000.0,500.0,0.023,95.0,72.063,70.625,0.012,70.0,150.625,65.563,70.125,26.578,45.906,72.0,70.0,1000.0,500.0,0.224,515.5,113.563,83.75,0.168,69.625,150.625,65.438,68.063,26.125,41.188,72.0,70.0,1000.0,500.0,0.227,521.5,111.188,80.313,0.1,69.625,150.625,64.438,71.5,44.5,45.813,72.0,70.0,1000.0,500.0,0.212,504.5,110.625,91.813,0.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.0,532.0,301.75,124.0,126.375,126.063,0.251,-0.161,1.642,0.0,0.991,0.303,0.003,0.724,0.447,1.062
2062008,1634,1.0,1.0,1.0,1.0,83.115,0.0,50.0,50.0,50.0,1.0,1.0,998.826,303.279,23.036,13.064,0.0,80.0,65.0,1.4,1629.375,1689.5,1832.131,534.337,63.727,54.018,69.901,58.393,60.835,1.356,2.102,0.253,69.593,55.675,19.215,16.839,22.696,25.556,116.223,69.136,115.211,43.199,59.057,43.006,-10.867,110.0,110.0,71.688,150.625,65.313,66.313,0.0,25.016,72.0,70.0,1000.0,500.0,0.027,104.125,72.063,70.75,0.012,69.875,150.625,65.25,69.813,30.406,46.0,72.0,70.0,1000.0,500.0,0.217,510.25,113.75,83.188,0.179,69.5,150.625,65.0,67.563,26.281,42.25,72.0,70.0,1000.0,500.0,0.215,506.25,111.125,79.625,0.099,69.75,150.625,64.063,71.188,44.625,45.25,72.0,70.0,1000.0,500.0,0.213,506.0,110.813,91.625,0.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.0,532.0,531.5,302.0,126.688,126.875,126.75,0.495,-0.159,3.369,0.0,0.999,0.303,0.002,0.791,0.451,1.075
2062008,1635,1.0,1.0,1.0,1.0,82.691,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,306.792,22.974,13.02,0.0,80.0,65.0,1.4,1625.938,1685.233,1828.436,515.599,63.3,54.018,69.793,58.612,60.509,1.394,1.985,0.257,69.571,55.652,19.382,16.896,22.709,25.449,115.559,68.285,114.547,42.981,59.057,42.787,-10.852,110.0,110.0,71.688,150.625,65.0,66.188,0.0,25.375,72.0,70.0,1000.0,500.0,0.025,99.438,71.938,70.625,0.012,69.75,150.625,64.938,69.813,37.125,45.531,72.0,70.0,1000.0,500.0,0.217,509.0,113.75,83.125,0.205,69.438,150.625,64.625,67.375,29.203,42.0,72.0,70.0,1000.0,500.0,0.213,505.0,111.188,79.313,0.135,69.75,150.625,63.656,70.813,40.031,45.0,72.0,70.0,1000.0,500.0,0.213,504.5,110.875,91.438,0.376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.0,531.5,302.0,152.75,127.563,127.25,0.492,-0.157,3.36,0.0,1.009,0.307,0.002,0.908,0.623,1.058
2062008,1636,1.0,1.0,1.0,1.0,82.394,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,305.621,22.974,13.02,0.0,80.0,65.0,1.4,1625.938,1673.86,1830.284,519.922,63.3,54.018,69.793,59.491,60.509,1.345,2.056,0.268,69.762,55.652,19.521,16.896,22.761,25.342,115.117,69.349,113.808,42.836,59.057,42.642,-10.852,110.0,110.0,71.688,150.625,64.875,65.938,0.0,26.297,72.0,70.0,1000.0,500.0,0.023,94.875,72.188,70.625,0.012,69.688,150.625,64.875,69.938,37.25,44.938,72.0,70.0,1000.0,500.0,0.216,508.75,113.563,83.625,0.2,69.438,150.625,64.5,67.438,32.281,41.781,72.0,70.0,1000.0,500.0,0.213,504.0,111.438,79.0,0.161,69.625,150.625,63.656,70.813,44.813,45.875,72.0,70.0,1000.0,500.0,0.206,498.25,110.938,91.438,0.358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.0,531.5,301.75,168.0,128.125,127.688,0.657,-0.156,4.347,0.0,1.001,0.306,0.003,0.866,0.756,1.01
2062008,1637,1.0,1.0,1.0,1.0,82.199,0.0,50.0,50.0,50.0,1.0,1.0,998.826,303.279,23.036,13.02,0.0,80.0,65.0,1.4,1619.563,1665.336,1824.742,504.075,63.513,53.803,69.576,60.04,60.835,1.417,2.031,0.253,69.624,55.697,19.326,16.925,22.761,25.342,119.69,71.052,118.387,42.691,59.057,42.423,-10.852,110.0,110.0,71.688,150.625,64.75,65.938,0.0,24.75,72.0,70.0,1000.0,500.0,0.028,104.938,72.063,70.625,0.012,69.563,150.625,64.875,70.125,41.156,45.219,72.0,70.0,1000.0,500.0,0.211,502.25,113.938,84.813,0.276,69.313,150.625,64.5,67.875,32.469,41.0,72.0,70.0,1000.0,500.0,0.215,506.5,111.813,79.0,0.18,69.5,150.625,63.656,70.875,48.594,46.0,72.0,70.0,1000.0,500.0,0.205,498.0,111.063,92.0,0.458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.0,531.5,302.0,173.375,128.5,128.125,0.617,-0.213,4.333,0.0,0.999,0.303,0.003,1.162,0.855,1.264
2062008,1638,1.0,1.0,1.0,1.0,82.04,0.0,50.0,50.0,50.0,1.0,1.0,992.971,303.279,23.036,13.064,0.0,80.0,65.0,1.4,1607.563,1653.978,1819.201,506.956,63.727,53.803,69.576,60.479,61.161,1.413,2.07,0.264,69.596,55.726,19.215,16.954,22.748,25.342,119.985,71.265,118.756,43.49,58.848,43.152,-10.852,110.0,110.0,71.688,150.625,64.75,65.75,0.0,25.938,72.0,70.0,1000.0,500.0,0.024,96.375,72.063,70.625,0.012,69.563,150.625,64.875,70.75,37.531,45.969,72.0,70.0,1000.0,500.0,0.206,497.5,114.375,87.438,0.282,69.313,150.625,64.625,68.313,29.828,40.438,72.0,70.0,1000.0,500.0,0.215,507.5,112.313,80.25,0.219,69.5,150.625,63.75,71.188,54.469,46.344,72.0,70.0,1000.0,500.0,0.204,493.5,111.188,93.5,0.462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.5,531.5,301.75,175.125,128.625,128.5,0.581,-0.288,4.086,0.0,0.993,0.303,0.003,1.098,1.016,1.183
2062008,1639,1.0,1.0,1.0,1.0,81.918,0.0,50.0,50.0,50.0,1.0,1.0,985.945,304.45,23.047,13.035,0.0,80.0,65.0,1.4,1606.563,1644.047,1817.354,496.875,63.94,53.803,69.576,61.028,61.379,1.383,2.067,0.257,69.653,55.724,19.104,16.925,22.735,25.342,118.141,71.265,116.762,43.926,58.848,43.662,-10.852,110.0,110.0,71.688,150.625,64.875,65.625,0.0,25.547,72.0,70.0,1000.0,500.0,0.025,101.375,72.063,70.625,0.012,69.563,150.625,64.875,70.938,41.438,45.0,72.0,70.0,1000.0,500.0,0.213,503.0,114.563,88.688,0.313,69.438,150.625,64.75,69.0,30.031,41.688,72.0,70.0,1000.0,500.0,0.206,494.5,112.625,82.25,0.222,69.313,150.625,64.063,71.688,48.938,46.313,72.0,70.0,1000.0,500.0,0.204,494.75,111.5,95.75,0.584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.0,532.5,531.0,302.0,177.75,129.0,128.875,0.678,-0.231,4.59,0.0,0.986,0.304,0.003,1.171,0.976,1.331
2062008,1640,1.0,1.0,1.0,1.0,81.896,0.0,50.0,50.0,50.0,1.0,1.0,984.774,305.621,23.068,13.064,0.0,80.0,65.0,1.4,1606.563,1638.375,1821.047,501.195,64.26,53.911,69.685,61.577,61.923,1.402,2.063,0.275,69.647,55.742,18.909,16.896,22.774,25.342,117.403,73.074,116.245,43.999,58.743,43.808,-10.852,110.0,110.0,71.75,150.625,65.0,65.625,0.0,24.672,72.0,70.0,1000.0,500.0,0.028,105.25,72.063,70.625,0.012,69.563,150.625,64.938,71.188,41.594,45.875,72.0,70.0,1000.0,500.0,0.206,497.0,114.5,89.875,0.31,69.5,150.625,64.875,69.25,27.453,41.125,72.0,70.0,1000.0,500.0,0.208,498.25,112.75,83.375,0.203,69.313,150.625,64.25,72.25,54.844,46.031,72.0,70.0,1000.0,500.0,0.206,496.0,111.563,96.438,0.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.0,531.0,301.75,185.0,129.25,130.75,0.603,-0.169,3.859,0.0,0.985,0.306,0.003,1.104,0.863,1.324
2062008,1641,1.0,1.0,1.0,1.0,81.928,0.0,50.0,50.0,50.0,1.0,1.0,982.433,307.963,23.057,13.122,0.0,80.0,65.0,1.4,1583.688,1639.793,1822.895,499.755,64.58,53.911,69.685,62.016,62.249,1.368,2.028,0.271,69.741,55.758,18.659,16.867,22.774,25.234,116.223,74.139,115.064,43.999,58.953,43.808,-10.852,110.0,110.0,71.688,150.625,65.188,65.75,0.0,26.109,72.0,70.0,1000.0,500.0,0.023,95.688,72.063,70.625,0.012,69.75,150.625,65.063,71.313,35.063,44.969,72.0,70.0,1000.0,500.0,0.213,502.75,114.563,90.813,0.317,69.625,150.625,65.0,69.25,27.609,40.594,72.0,70.0,1000.0,500.0,0.211,501.75,112.75,83.625,0.166,69.313,150.625,64.438,72.625,55.063,45.688,72.0,70.0,1000.0,500.0,0.208,498.25,111.938,96.625,0.599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.5,532.0,531.0,301.75,193.75,129.5,149.5,0.635,-0.168,3.862,0.0,0.982,0.308,0.003,1.089,0.699,1.327
2062008,1642,1.0,1.0,1.0,1.0,82.029,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,307.963,23.036,13.078,0.0,80.0,65.0,1.4,1594.25,1665.336,1830.284,518.481,64.899,53.911,69.793,62.126,62.685,1.413,2.06,0.26,69.719,55.767,18.52,16.839,22.8,25.127,115.486,74.245,114.325,44.072,58.953,43.808,-10.852,110.0,110.0,71.688,150.625,65.313,65.75,0.0,25.188,72.0,70.0,1000.0,500.0,0.027,103.125,71.938,70.75,0.012,69.75,150.625,65.25,71.563,35.156,44.344,72.0,70.0,1000.0,500.0,0.214,508.5,114.563,91.0,0.327,69.5,150.625,65.188,69.188,23.828,40.781,72.0,70.0,1000.0,500.0,0.211,499.0,112.625,83.188,0.135,69.5,150.625,64.75,73.0,55.281,45.688,72.0,70.0,1000.0,500.0,0.208,497.5,112.188,97.25,0.662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.5,532.0,531.0,302.0,203.25,129.75,174.0,0.649,-0.232,3.866,0.0,1.002,0.308,0.002,1.114,0.575,1.431
2062008,1643,1.0,1.0,1.0,1.0,82.126,0.0,50.0,50.0,50.0,1.0,1.0,990.629,305.621,23.036,13.107,0.0,80.0,65.0,1.4,1614.938,1636.958,1815.507,495.435,65.113,54.018,69.793,62.236,62.794,1.425,2.088,0.26,69.697,55.771,18.381,16.839,22.813,25.127,114.674,74.032,113.439,43.999,58.848,43.735,-10.852,110.0,110.0,71.688,150.625,65.5,66.0,0.0,25.141,72.0,70.0,1000.0,500.0,0.027,101.125,72.063,70.625,0.012,69.75,150.625,65.375,71.625,35.219,45.781,72.0,70.0,1000.0,500.0,0.206,496.75,114.688,91.313,0.315,69.625,150.625,65.563,68.75,23.953,41.25,72.0,70.0,1000.0,500.0,0.207,496.25,112.563,82.25,0.13,69.313,150.625,64.938,73.563,55.469,45.969,72.0,70.0,1000.0,500.0,0.207,496.0,112.25,97.813,0.661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.5,531.0,301.75,211.5,129.875,195.375,0.7,-0.233,4.113,0.0,0.991,0.306,0.003,1.065,0.57,1.381
2062008,1644,1.0,1.0,1.0,1.0,82.257,0.0,50.0,50.0,50.0,1.0,1.0,990.629,306.792,23.047,13.064,0.0,80.0,65.0,1.4,1605.5,1641.211,1815.507,506.956,65.326,54.125,69.901,62.346,63.12,1.413,2.035,0.264,69.786,55.772,18.298,16.781,22.832,25.234,117.772,73.606,116.024,44.144,58.953,43.954,-10.852,110.0,110.0,71.688,150.625,65.625,66.0,0.0,26.172,72.0,70.0,1000.0,500.0,0.023,95.625,72.063,70.625,0.012,69.875,150.625,65.563,71.75,31.531,44.656,72.0,70.0,1000.0,500.0,0.214,504.75,114.688,91.563,0.305,69.5,150.625,65.625,68.688,24.109,41.188,72.0,70.0,1000.0,500.0,0.207,496.5,112.625,81.25,0.13,69.5,150.625,64.938,73.625,55.656,46.063,72.0,70.0,1000.0,500.0,0.206,495.75,112.563,98.125,0.653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.5,532.0,531.0,302.0,219.375,130.25,212.875,0.912,-0.168,5.819,0.0,0.991,0.307,0.003,1.02,0.59,1.364
2062008,1645,1.0,1.0,1.0,1.0,82.31,0.0,50.0,50.0,50.0,1.0,1.0,996.484,305.621,23.078,12.962,0.0,80.0,65.0,1.4,1605.5,1658.236,1822.895,509.837,65.326,54.125,70.01,62.346,63.011,1.379,2.067,0.26,69.828,55.815,18.242,16.752,22.787,25.127,119.395,73.394,118.017,44.29,58.953,44.027,-10.852,110.0,110.0,71.688,150.625,65.625,66.125,0.0,25.172,72.0,70.0,1000.0,500.0,0.027,103.438,72.063,70.625,0.012,69.875,150.625,65.5,71.813,31.594,44.969,72.0,70.0,1000.0,500.0,0.209,504.25,114.688,91.375,0.287,69.5,150.625,65.625,68.688,24.266,40.813,72.0,70.0,1000.0,500.0,0.209,499.25,112.563,80.938,0.13,69.5,150.625,65.0,73.875,50.125,45.813,72.0,70.0,1000.0,500.0,0.208,497.0,112.75,98.188,0.689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.5,532.0,531.0,302.0,230.75,130.375,227.25,0.691,-0.232,4.591,0.0,0.996,0.306,0.003,0.967,0.595,1.451
2062008,1646,1.0,1.0,1.0,1.0,82.379,0.0,50.0,50.0,50.0,1.0,1.0,998.826,307.963,23.036,13.093,0.0,80.0,65.0,1.4,1602.875,1669.598,1828.436,509.837,65.326,54.018,70.01,62.236,63.011,1.425,2.099,0.257,69.813,55.871,18.214,16.723,22.787,25.127,119.395,73.5,118.387,44.362,59.057,44.1,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,25.047,72.0,70.0,1000.0,500.0,0.027,101.625,71.938,70.75,0.012,70.0,150.625,65.563,71.75,27.844,45.531,72.0,70.0,1000.0,500.0,0.207,498.0,115.063,90.813,0.267,69.5,150.625,65.625,68.688,28.328,40.406,72.0,70.0,1000.0,500.0,0.213,501.75,112.563,80.625,0.13,69.5,150.625,65.25,74.125,50.281,45.813,72.0,70.0,1000.0,500.0,0.207,497.25,112.938,98.375,0.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.0,532.5,531.0,301.75,241.375,130.5,242.125,0.506,-0.233,3.352,0.0,0.999,0.308,0.002,0.936,0.601,1.407
2062008,1647,1.0,1.0,1.0,1.0,82.543,0.0,50.0,50.0,50.0,1.0,1.0,999.997,306.792,23.057,13.078,0.0,80.0,65.0,1.4,1585.813,1656.817,1832.131,509.837,65.539,54.018,70.01,62.455,63.12,1.406,2.042,0.246,69.768,55.798,18.186,16.723,22.748,25.234,118.141,73.606,116.762,44.362,58.953,44.173,-10.867,110.0,110.0,71.688,150.625,65.813,66.188,0.0,26.109,72.0,70.0,1000.0,500.0,0.023,95.813,71.938,70.75,0.012,70.0,150.625,65.625,71.563,27.859,45.938,72.0,70.0,1000.0,500.0,0.204,497.75,115.188,89.813,0.25,69.5,150.625,65.688,68.75,28.5,40.0,72.0,70.0,1000.0,500.0,0.215,504.75,112.625,80.625,0.13,69.5,150.625,65.25,74.125,50.438,45.906,72.0,70.0,1000.0,500.0,0.207,496.0,113.125,98.688,0.674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.0,531.0,301.75,250.5,130.625,261.75,0.714,-0.169,4.592,0.0,1.0,0.307,0.002,0.917,0.602,1.407
2062008,1648,1.0,1.0,1.0,1.0,82.686,0.0,50.0,50.0,50.0,1.0,1.0,996.484,307.963,23.109,13.064,0.0,80.0,65.0,1.4,1599.188,1649.721,1830.284,498.315,65.539,54.018,70.01,62.675,63.12,1.391,2.056,0.275,69.792,55.874,18.131,16.695,22.748,25.127,117.108,74.671,115.95,44.362,58.848,44.173,-10.852,110.0,110.0,71.75,150.625,66.0,66.125,0.0,25.188,72.0,70.0,1000.0,500.0,0.027,103.375,72.063,70.625,0.012,70.125,150.625,65.875,71.563,23.172,45.594,72.0,70.0,1000.0,500.0,0.208,497.75,115.063,89.0,0.192,69.5,150.625,65.938,68.75,31.391,40.188,72.0,70.0,1000.0,500.0,0.214,503.25,112.625,80.563,0.13,69.625,150.625,65.313,74.25,50.594,46.063,72.0,70.0,1000.0,500.0,0.206,495.25,113.125,98.688,0.637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.5,532.0,531.0,302.0,252.5,130.875,282.0,0.631,-0.17,3.866,0.0,0.996,0.308,0.003,0.723,0.603,1.33
2062008,1649,1.0,1.0,1.0,1.0,82.804,0.0,50.0,50.0,50.0,1.0,1.0,995.313,306.792,23.089,13.064,0.0,80.0,65.0,1.4,1604.375,1669.598,1822.895,505.516,65.646,54.018,70.01,62.565,63.229,1.406,2.06,0.257,69.842,55.864,18.019,16.695,22.735,25.127,116.371,74.777,115.137,44.508,58.953,44.173,-10.852,110.0,110.0,71.75,150.625,66.0,66.188,0.0,25.172,72.0,70.0,1000.0,500.0,0.026,100.625,71.938,70.75,0.012,70.0,150.625,65.875,71.188,23.141,44.594,72.0,70.0,1000.0,500.0,0.215,505.0,114.75,88.125,0.183,69.438,150.625,66.063,69.063,31.563,40.344,72.0,70.0,1000.0,500.0,0.213,502.25,112.75,80.563,0.144,69.5,150.625,65.438,74.375,50.75,45.844,72.0,70.0,1000.0,500.0,0.207,497.0,113.25,98.313,0.638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,535.5,532.5,531.0,302.0,253.75,131.0,298.5,0.685,-0.303,4.117,0.0,0.995,0.307,0.002,0.704,0.67,1.378
2062008,1650,1.0,1.0,1.0,1.0,83.012,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,305.621,23.078,13.078,0.0,80.0,65.0,1.4,1597.063,1671.018,1832.131,514.158,65.859,54.018,70.01,62.565,63.446,1.429,2.095,0.271,69.809,55.857,18.019,16.723,22.8,25.234,115.338,74.139,114.178,44.435,58.533,44.1,-10.852,110.0,110.0,71.688,150.625,66.063,66.188,0.0,26.109,72.0,70.0,1000.0,500.0,0.023,95.938,72.063,70.75,0.012,69.875,150.625,65.875,70.75,27.828,45.563,72.0,70.0,1000.0,500.0,0.208,498.25,114.375,86.25,0.186,69.5,150.625,66.063,69.188,29.0,40.063,72.0,70.0,1000.0,500.0,0.215,504.0,112.938,80.938,0.152,69.5,150.625,65.438,74.375,47.25,45.563,72.0,70.0,1000.0,500.0,0.209,498.5,113.25,98.375,0.614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.0,531.0,302.0,254.375,131.25,308.25,0.65,-0.311,3.87,0.0,1.006,0.306,0.002,0.756,0.704,1.321
2062008,1651,1.0,1.0,1.0,1.0,83.168,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,309.133,23.057,13.093,0.0,80.0,65.0,1.4,1612.313,1689.5,1841.37,532.895,65.859,54.125,70.118,62.565,63.338,1.394,2.088,0.264,69.83,55.827,18.019,16.695,22.858,25.234,114.379,74.139,113.218,44.508,58.953,44.173,-10.852,110.0,110.0,71.688,150.625,66.063,66.5,0.0,25.109,72.0,70.0,1000.0,500.0,0.027,103.875,71.938,70.625,0.012,69.75,150.625,65.938,70.625,31.656,44.719,72.0,70.0,1000.0,500.0,0.212,507.0,114.063,85.063,0.183,69.625,150.625,66.063,69.375,25.25,39.875,72.0,70.0,1000.0,500.0,0.213,507.5,113.188,81.25,0.151,69.625,150.625,65.438,74.375,47.406,45.313,72.0,70.0,1000.0,500.0,0.211,499.75,113.25,98.375,0.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.0,531.0,302.0,258.5,131.125,313.25,0.665,-0.304,3.87,0.0,1.016,0.309,0.002,0.767,0.698,1.349
2062008,1652,1.0,1.0,1.0,1.0,83.259,0.0,50.0,50.0,50.0,1.0,1.0,998.826,307.963,23.109,13.064,0.0,80.0,65.0,1.4,1612.313,1683.811,1848.764,511.277,65.752,54.125,70.118,62.565,63.338,1.402,2.109,0.271,69.882,55.955,18.047,16.695,22.845,25.127,117.403,73.819,115.433,44.508,58.953,44.246,-10.852,110.0,110.0,71.688,150.625,66.063,66.5,0.0,25.469,72.0,70.0,1000.0,500.0,0.025,99.25,71.938,70.625,0.012,69.75,150.625,65.938,70.625,35.5,45.969,72.0,70.0,1000.0,500.0,0.206,496.0,113.938,84.688,0.209,69.5,150.625,66.063,69.375,25.406,39.75,72.0,70.0,1000.0,500.0,0.214,506.75,113.063,81.563,0.148,69.625,150.625,65.438,74.375,47.531,45.125,72.0,70.0,1000.0,500.0,0.212,502.75,113.375,98.5,0.646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.0,531.0,302.0,266.25,131.375,318.25,1.045,-0.237,6.576,0.0,0.999,0.308,0.002,0.884,0.674,1.39
2062008,1653,1.0,1.0,1.0,1.0,83.419,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,306.792,23.078,13.078,0.0,80.0,65.0,1.4,1598.938,1680.967,1841.37,522.804,65.752,54.125,70.01,62.346,63.229,1.394,2.067,0.26,69.842,55.872,18.075,16.723,22.845,25.127,119.173,73.5,117.87,44.508,58.953,44.319,-10.867,110.0,110.0,71.688,150.625,66.188,66.5,0.0,26.328,72.0,70.0,1000.0,500.0,0.023,95.125,71.938,70.625,0.012,69.688,150.625,65.938,70.938,38.469,45.125,72.0,70.0,1000.0,500.0,0.211,501.5,113.938,85.375,0.236,69.625,150.625,66.063,69.563,25.531,39.75,72.0,70.0,1000.0,500.0,0.215,505.75,113.25,81.625,0.148,69.625,150.625,65.563,74.438,47.656,44.531,72.0,70.0,1000.0,500.0,0.215,507.0,113.375,98.5,0.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.5,532.0,531.0,302.25,275.5,131.375,330.25,0.658,-0.171,4.341,0.0,1.005,0.307,0.002,0.975,0.677,1.239
2062008,1654,1.0,1.0,1.0,1.0,83.483,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,309.133,23.057,13.093,0.0,80.0,65.0,1.4,1601.563,1705.157,1852.461,530.011,65.646,54.125,70.118,62.346,63.229,1.387,2.074,0.26,69.908,55.879,18.103,16.723,22.923,25.234,119.763,73.181,118.83,44.58,58.953,44.319,-10.852,110.0,110.0,71.75,150.625,66.188,66.5,0.0,24.906,72.0,70.0,1000.0,500.0,0.027,104.188,72.063,70.625,0.012,69.563,150.625,65.938,71.25,42.406,44.344,72.0,70.0,1000.0,500.0,0.215,508.0,114.688,86.813,0.27,69.625,150.625,66.188,69.688,25.656,40.0,72.0,70.0,1000.0,500.0,0.212,506.75,113.313,81.625,0.148,69.625,150.625,65.563,74.125,47.781,44.844,72.0,70.0,1000.0,500.0,0.213,506.75,113.438,97.813,0.587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.5,531.0,302.0,281.0,131.375,344.5,0.462,-0.238,3.105,0.0,1.023,0.309,0.003,1.088,0.678,1.327
2062008,1655,1.0,1.0,1.0,1.0,83.667,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,309.133,23.026,13.093,0.0,80.0,65.0,1.4,1611.688,1689.5,1841.37,514.158,65.752,54.125,70.01,62.236,63.229,1.417,2.077,0.26,69.847,55.877,18.103,16.666,22.936,25.342,117.846,73.926,116.614,44.653,58.953,44.319,-10.867,110.0,110.0,71.688,150.625,66.063,66.625,0.0,25.828,72.0,70.0,1000.0,500.0,0.024,96.875,71.938,70.625,0.012,69.563,150.625,66.0,71.75,42.563,45.906,72.0,70.0,1000.0,500.0,0.206,496.0,115.375,88.688,0.356,69.5,150.625,66.063,69.563,25.797,40.281,72.0,70.0,1000.0,500.0,0.211,505.0,113.563,81.75,0.148,69.625,150.625,65.563,74.125,47.875,45.063,72.0,70.0,1000.0,500.0,0.212,505.0,113.438,97.813,0.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.5,531.0,302.0,282.25,131.625,356.5,0.646,-0.306,4.097,0.0,1.015,0.309,0.002,1.373,0.681,1.302
2062008,1656,1.0,1.0,1.0,1.0,83.788,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,305.621,23.089,13.064,0.0,80.0,65.0,1.4,1598.063,1639.793,1824.742,495.435,65.752,54.232,70.01,62.126,63.12,1.368,2.077,0.253,69.862,55.889,18.159,16.723,22.949,25.234,117.034,73.713,116.097,44.653,58.848,44.319,-10.852,110.0,110.0,71.75,150.625,66.188,66.625,0.0,26.172,72.0,70.0,1000.0,500.0,0.023,97.0,72.063,70.625,0.012,69.563,150.625,65.938,72.313,38.906,46.094,72.0,70.0,1000.0,500.0,0.205,495.25,115.938,92.313,0.397,69.688,150.625,66.063,69.563,25.922,41.156,72.0,70.0,1000.0,500.0,0.204,499.0,113.813,81.813,0.148,69.625,150.625,65.438,74.125,48.031,45.844,72.0,70.0,1000.0,500.0,0.205,499.25,113.5,97.813,0.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.5,532.5,531.0,302.25,283.75,131.625,365.25,0.499,-0.307,3.126,0.0,1.008,0.306,0.003,1.355,0.685,1.323
2062008,1657,1.0,1.0,1.0,1.0,83.849,0.0,50.0,50.0,50.0,1.0,1.0,989.458,304.45,23.057,13.122,0.0,80.0,65.0,1.4,1618.625,1655.398,1826.589,508.396,65.646,54.232,70.01,62.016,63.011,1.413,2.01,0.268,69.88,55.93,18.159,16.723,22.988,25.234,116.002,73.926,114.99,44.58,58.953,44.246,-10.867,110.0,110.0,71.688,150.625,66.063,66.625,0.0,24.703,72.0,70.0,1000.0,500.0,0.028,105.438,72.063,70.75,0.012,69.688,150.625,66.0,72.813,36.156,45.469,72.0,70.0,1000.0,500.0,0.209,498.5,115.938,94.563,0.4,69.625,150.625,66.063,69.563,26.047,41.656,72.0,70.0,1000.0,500.0,0.204,493.25,113.875,82.0,0.148,69.5,150.625,65.438,74.125,51.813,46.469,72.0,70.0,1000.0,500.0,0.203,494.5,113.5,97.813,0.562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.0,531.0,302.0,285.75,131.75,369.75,0.555,-0.305,3.372,0.0,0.989,0.304,0.002,1.236,0.682,1.275
2062008,1658,1.0,1.0,1.0,1.0,83.849,0.0,50.0,50.0,50.0,1.0,1.0,990.629,306.792,22.963,13.093,0.0,80.0,65.0,1.4,1603.688,1669.598,1832.131,504.075,65.433,54.232,70.118,61.797,62.902,1.387,2.092,0.264,69.904,55.927,18.242,16.723,22.988,25.234,115.043,73.606,114.251,44.653,58.848,44.392,-10.867,110.0,110.0,71.75,150.625,66.063,66.625,0.0,26.078,72.0,70.0,1000.0,500.0,0.023,96.188,72.063,70.625,0.012,69.875,150.625,65.938,72.938,32.469,44.469,72.0,70.0,1000.0,500.0,0.216,506.25,115.375,94.688,0.355,69.625,150.625,66.063,69.563,26.188,41.5,72.0,70.0,1000.0,500.0,0.205,494.75,113.813,82.0,0.148,69.625,150.625,65.313,74.063,48.281,46.188,72.0,70.0,1000.0,500.0,0.204,497.0,113.75,97.875,0.575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,532.5,531.0,302.0,288.0,131.625,372.25,0.439,-0.241,2.629,0.0,0.991,0.307,0.003,1.062,0.681,1.32
2062008,1659,1.0,1.0,1.0,1.0,83.878,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,309.133,22.995,13.049,0.0,80.0,65.0,1.4,1598.188,1686.656,1828.436,511.277,65.326,54.232,70.118,61.357,62.794,1.429,2.092,0.257,69.9,55.932,18.27,16.666,23.001,25.234,115.707,73.5,114.251,44.58,58.848,44.392,-10.852,110.0,110.0,71.75,150.625,66.063,66.625,0.0,25.094,72.0,70.0,1000.0,500.0,0.027,103.938,72.063,70.75,0.012,69.875,150.625,65.938,72.813,32.5,45.719,72.0,70.0,1000.0,500.0,0.207,497.0,114.75,93.938,0.361,69.625,150.625,65.938,69.563,26.313,41.188,72.0,70.0,1000.0,500.0,0.207,496.25,113.563,82.0,0.149,69.625,150.625,65.313,74.063,52.094,45.469,72.0,70.0,1000.0,500.0,0.208,502.75,113.938,97.875,0.592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.5,532.5,531.0,302.25,293.75,131.75,376.5,0.793,-0.172,4.839,0.0,1.012,0.309,0.002,1.086,0.68,1.375
2062008,1700,1.0,1.0,1.0,1.0,83.819,0.0,50.0,50.0,50.0,1.0,1.0,991.8,305.621,23.026,12.991,0.0,80.0,65.0,1.4,1607.0,1672.439,1826.589,498.315,65.113,54.232,70.118,60.918,62.576,1.417,2.085,0.268,69.896,55.907,18.437,16.666,23.026,25.342,118.731,72.223,117.796,44.653,58.848,44.392,-10.852,110.0,110.0,71.688,150.625,66.0,66.625,0.0,25.484,72.0,70.0,1000.0,500.0,0.025,99.063,72.063,70.625,0.012,70.0,150.625,65.875,72.438,28.75,44.406,72.0,70.0,1000.0,500.0,0.216,507.25,114.5,93.313,0.267,69.625,150.625,65.688,69.375,26.453,41.156,72.0,70.0,1000.0,500.0,0.208,496.75,113.313,81.813,0.148,69.625,150.625,64.938,74.063,52.219,46.031,72.0,70.0,1000.0,500.0,0.204,498.25,114.0,98.125,0.595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.5,533.0,531.0,302.0,300.0,131.75,383.0,0.463,-0.239,3.109,0.0,0.992,0.306,0.003,0.818,0.674,1.366
2062008,1701,1.0,1.0,1.0,1.0,83.671,0.0,50.0,50.0,50.0,1.0,1.0,988.287,305.621,23.026,13.078,0.0,80.0,65.0,1.4,1594.75,1658.236,1821.047,498.315,64.793,54.232,70.118,60.589,62.141,1.391,2.092,0.275,69.859,55.924,18.576,16.695,23.026,25.234,120.206,71.371,119.051,44.726,58.953,44.392,-10.852,110.0,110.0,71.75,150.625,65.875,66.5,0.0,26.188,72.0,70.0,1000.0,500.0,0.023,96.0,72.063,70.625,0.012,70.0,150.625,65.625,71.938,28.766,45.219,72.0,70.0,1000.0,500.0,0.21,500.75,114.563,90.938,0.261,69.5,150.625,65.563,69.25,30.516,41.0,72.0,70.0,1000.0,500.0,0.208,497.75,113.313,81.75,0.148,69.625,150.625,64.875,73.75,48.719,46.25,72.0,70.0,1000.0,500.0,0.205,494.5,114.125,98.188,0.579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.5,533.0,531.0,302.0,304.5,131.875,391.0,0.545,-0.307,3.838,0.0,0.988,0.306,0.003,0.891,0.676,1.334
2062008,1702,1.0,1.0,1.0,1.0,83.564,0.0,50.0,50.0,50.0,1.0,1.0,991.8,305.621,23.036,13.035,0.0,80.0,65.0,1.4,1594.75,1652.559,1819.201,498.315,64.686,54.232,70.118,60.589,62.032,1.417,2.01,0.268,69.846,55.854,18.742,16.695,23.091,25.342,117.624,70.839,116.688,44.58,58.953,44.465,-10.852,110.0,110.0,71.688,150.625,65.813,66.5,0.0,25.0,72.0,70.0,1000.0,500.0,0.027,104.438,72.188,70.625,0.012,69.875,150.625,65.563,71.75,32.563,45.906,72.0,70.0,1000.0,500.0,0.207,496.75,114.688,89.688,0.229,69.438,150.625,65.438,69.188,30.672,40.5,72.0,70.0,1000.0,500.0,0.212,501.25,113.25,81.625,0.148,69.625,150.625,64.625,73.75,48.844,46.281,72.0,70.0,1000.0,500.0,0.205,493.5,114.125,98.188,0.586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.5,533.0,531.0,302.0,309.0,131.875,400.25,0.461,-0.104,3.114,0.0,0.992,0.306,0.003,0.828,0.677,1.35
2062008,1703,1.0,1.0,1.0,1.0,83.433,0.0,50.0,50.0,50.0,1.0,1.0,989.458,305.621,23.005,13.064,0.0,80.0,65.0,1.4,1596.125,1655.398,1824.742,486.798,64.58,54.125,70.118,60.479,61.923,1.436,2.049,0.253,69.821,55.877,18.826,16.695,23.039,25.449,117.477,71.265,116.614,44.653,58.848,44.392,-10.852,110.0,110.0,71.688,150.625,65.5,66.313,0.0,25.406,72.0,70.0,1000.0,500.0,0.026,99.438,72.063,70.625,0.012,69.75,150.625,65.5,71.313,36.375,44.656,72.0,70.0,1000.0,500.0,0.216,505.75,114.938,88.938,0.226,69.5,150.625,65.313,69.188,30.828,41.0,72.0,70.0,1000.0,500.0,0.209,498.0,113.563,81.563,0.179,69.5,150.625,64.438,73.625,52.656,46.469,72.0,70.0,1000.0,500.0,0.204,493.0,114.0,97.875,0.588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.5,533.0,531.0,302.0,313.0,132.0,411.75,0.43,-0.24,2.868,0.0,0.989,0.306,0.003,0.849,0.828,1.371
2062008,1704,1.0,1.0,1.0,1.0,83.246,0.0,50.0,50.0,50.0,1.0,1.0,995.313,307.963,22.995,13.02,0.0,80.0,65.0,1.4,1595.25,1649.721,1832.131,502.635,64.366,54.232,70.01,60.479,61.705,1.413,2.081,0.26,69.847,55.917,18.881,16.723,23.039,25.234,116.371,71.691,115.433,44.726,58.743,44.465,-10.867,110.0,110.0,71.688,150.625,65.5,66.313,0.0,26.156,72.0,70.0,1000.0,500.0,0.023,95.875,72.063,70.625,0.012,69.75,150.625,65.5,71.25,36.469,45.531,72.0,70.0,1000.0,500.0,0.208,499.5,115.188,88.313,0.236,69.5,150.625,65.188,69.25,31.0,41.0,72.0,70.0,1000.0,500.0,0.208,497.75,113.875,82.0,0.179,69.625,150.625,64.313,73.563,49.156,46.094,72.0,70.0,1000.0,500.0,0.205,495.5,113.875,97.875,0.558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,533.0,531.0,302.0,315.75,132.0,421.5,0.483,-0.242,3.117,0.0,0.995,0.308,0.003,0.917,0.825,1.291
