DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,1705,1.0,1.0,1.0,1.0,83.144,0.0,50.0,50.0,50.0,1.0,1.0,998.826,305.621,23.036,13.02,0.0,80.0,65.0,1.4,1584.875,1679.545,1822.895,509.837,64.366,54.232,70.01,60.479,61.705,1.436,2.06,0.253,69.805,55.844,18.909,16.781,23.052,25.342,115.707,71.903,114.694,44.726,58.848,44.465,-10.852,110.0,110.0,71.75,150.625,65.438,66.125,0.0,25.188,72.0,70.0,1000.0,500.0,0.027,103.563,71.938,70.625,0.012,69.75,150.625,65.375,71.188,39.406,46.031,72.0,70.0,1000.0,500.0,0.206,496.5,114.75,88.125,0.245,69.5,150.625,65.188,69.375,31.172,40.531,72.0,70.0,1000.0,500.0,0.212,501.5,114.188,82.375,0.183,69.5,150.625,64.438,73.438,49.281,45.719,72.0,70.0,1000.0,500.0,0.209,497.75,113.5,97.625,0.582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,533.0,531.0,302.0,320.5,132.125,431.5,0.533,-0.241,3.373,0.0,0.999,0.306,0.002,0.943,0.842,1.336
2062008,1706,1.0,1.0,1.0,1.0,83.009,0.0,50.0,50.0,50.0,1.0,1.0,997.655,305.621,23.047,13.02,0.0,80.0,65.0,1.4,1596.063,1680.967,1824.742,518.481,64.366,54.125,70.01,60.699,61.705,1.394,2.035,0.257,69.806,55.846,18.909,16.723,23.104,25.342,114.748,71.265,113.661,44.726,58.953,44.465,-10.852,110.0,110.0,71.688,150.625,65.438,66.125,0.0,25.375,72.0,70.0,1000.0,500.0,0.026,99.938,72.063,70.625,0.012,69.688,150.625,65.375,71.188,39.531,45.063,72.0,70.0,1000.0,500.0,0.213,503.0,114.938,88.125,0.309,69.5,150.625,65.0,69.375,31.328,39.906,72.0,70.0,1000.0,500.0,0.215,506.5,114.188,82.938,0.179,69.5,150.625,64.25,73.438,53.094,45.313,72.0,70.0,1000.0,500.0,0.211,501.0,113.438,97.625,0.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.5,533.0,531.0,302.0,325.25,132.0,442.5,0.576,-0.239,3.622,0.0,0.998,0.306,0.003,1.198,0.809,1.377
2062008,1707,1.0,1.0,1.0,1.0,82.898,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,304.45,23.047,13.093,0.0,80.0,65.0,1.4,1585.313,1689.5,1819.201,521.363,64.473,54.125,69.901,61.248,61.923,1.406,2.088,0.26,69.75,55.775,18.854,16.781,23.091,25.342,118.731,72.116,117.205,44.653,58.953,44.465,-10.852,110.0,110.0,71.688,150.625,65.438,66.125,0.0,26.203,72.0,70.0,1000.0,500.0,0.023,95.688,72.063,70.625,0.012,69.563,150.625,65.375,71.313,43.406,46.031,72.0,70.0,1000.0,500.0,0.206,495.25,114.5,89.625,0.299,69.438,150.625,65.188,69.563,31.5,40.625,72.0,70.0,1000.0,500.0,0.209,502.75,113.938,83.0,0.181,69.313,150.625,64.438,73.563,53.25,44.813,72.0,70.0,1000.0,500.0,0.213,507.0,113.75,98.188,0.631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.5,533.0,531.0,301.75,330.25,132.125,454.0,0.754,-0.172,5.078,0.0,1.004,0.304,0.003,1.075,0.81,1.42
2062008,1708,1.0,1.0,1.0,1.0,82.906,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,309.133,23.068,13.049,0.0,80.0,65.0,1.4,1589.375,1698.039,1841.37,537.22,64.58,54.125,70.01,61.467,62.249,1.383,2.081,0.271,69.74,55.787,18.687,16.781,23.111,25.449,119.69,72.436,118.313,44.799,58.953,44.465,-10.852,110.0,110.0,71.688,150.625,65.438,66.125,0.0,25.203,72.0,70.0,1000.0,500.0,0.027,103.438,71.938,70.625,0.012,69.688,150.625,65.375,71.563,39.75,44.375,72.0,70.0,1000.0,500.0,0.215,509.25,114.563,90.688,0.314,69.5,150.625,65.313,69.563,31.656,40.844,72.0,70.0,1000.0,500.0,0.207,500.75,113.813,83.0,0.181,69.5,150.625,64.625,73.75,53.438,45.094,72.0,70.0,1000.0,500.0,0.211,505.0,114.0,99.375,0.695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,533.0,531.0,302.0,332.75,132.125,465.25,0.672,-0.308,4.585,0.0,1.02,0.309,0.002,1.084,0.807,1.47
2062008,1709,1.0,1.0,1.0,1.0,82.904,0.0,50.0,50.0,50.0,1.0,1.0,984.774,305.621,23.068,13.078,0.0,80.0,65.0,1.4,1592.25,1671.018,1826.589,515.599,64.686,54.125,70.01,61.577,62.249,1.398,2.024,0.26,69.736,55.773,18.687,16.752,23.111,25.342,118.436,72.542,117.353,44.726,58.953,44.465,-10.852,110.0,110.0,71.75,150.625,65.438,66.0,0.0,25.063,72.0,70.0,1000.0,500.0,0.027,101.625,71.938,70.75,0.012,69.688,150.625,65.375,71.625,39.875,46.125,72.0,70.0,1000.0,500.0,0.205,494.25,114.938,90.938,0.307,69.5,150.625,65.313,69.563,31.828,41.281,72.0,70.0,1000.0,500.0,0.203,497.25,113.813,83.0,0.183,69.5,150.625,64.75,74.125,49.969,45.125,72.0,70.0,1000.0,500.0,0.211,504.0,114.313,99.563,0.707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,535.5,533.0,531.0,302.0,335.0,132.125,475.5,0.544,-0.24,3.608,0.0,0.985,0.306,0.002,1.065,0.815,1.508
2062008,1710,1.0,1.0,1.0,1.0,83.014,0.0,50.0,50.0,50.0,1.0,1.0,984.774,304.45,23.047,13.078,0.0,80.0,65.0,1.4,1592.25,1651.14,1822.895,499.755,64.899,54.339,70.118,61.906,62.467,1.387,2.028,0.26,69.768,55.83,18.576,16.723,23.163,25.342,117.846,73.181,116.614,44.653,59.267,44.465,-10.852,110.0,110.0,71.75,150.625,65.5,66.125,0.0,26.156,72.0,70.0,1000.0,500.0,0.023,95.625,71.938,70.625,0.012,69.563,150.625,65.5,71.75,40.0,45.563,72.0,70.0,1000.0,500.0,0.208,498.25,115.375,91.0,0.294,69.625,150.625,65.438,69.688,31.984,41.063,72.0,70.0,1000.0,500.0,0.205,499.0,113.875,83.188,0.183,69.5,150.625,64.75,74.375,53.781,46.594,72.0,70.0,1000.0,500.0,0.203,493.0,114.313,99.813,0.696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,533.0,531.0,302.0,336.75,132.25,483.25,0.636,-0.168,4.101,0.0,0.985,0.304,0.002,1.036,0.812,1.459
2062008,1711,1.0,1.0,1.0,1.0,83.062,0.0,50.0,50.0,50.0,1.0,1.0,995.313,304.45,23.015,13.035,0.0,80.0,65.0,1.4,1592.813,1668.177,1832.131,508.396,65.113,54.339,70.118,61.906,62.685,1.394,2.049,0.26,69.795,55.873,18.492,16.723,23.15,25.342,116.444,73.926,115.359,44.653,58.953,44.465,-10.852,110.0,110.0,71.688,150.625,65.625,66.125,0.0,24.938,72.0,70.0,1000.0,500.0,0.028,104.563,71.938,70.625,0.012,69.563,150.625,65.5,71.813,43.906,44.719,72.0,70.0,1000.0,500.0,0.214,504.0,115.625,91.313,0.317,69.5,150.625,65.563,69.813,32.125,41.063,72.0,70.0,1000.0,500.0,0.205,499.25,114.188,83.313,0.186,69.5,150.625,64.875,74.438,50.281,46.406,72.0,70.0,1000.0,500.0,0.205,493.25,114.125,99.813,0.708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,532.5,531.5,302.0,339.0,132.25,490.75,0.587,-0.171,3.608,0.0,0.995,0.304,0.002,1.114,0.83,1.465
2062008,1712,1.0,1.0,1.0,1.0,83.087,0.0,50.0,50.0,50.0,1.0,1.0,985.945,302.108,22.984,13.093,0.0,80.0,65.0,1.4,1606.563,1645.465,1824.742,496.875,65.219,54.232,70.118,62.016,62.902,1.421,2.056,0.264,69.758,55.824,18.409,16.695,23.137,25.449,115.781,73.819,114.694,44.726,58.953,44.465,-10.852,110.0,110.0,71.688,150.625,65.625,66.188,0.0,25.734,72.0,70.0,1000.0,500.0,0.024,97.5,71.938,70.625,0.012,69.688,150.625,65.563,71.938,44.031,45.719,72.0,70.0,1000.0,500.0,0.206,497.0,115.375,92.125,0.316,69.5,150.625,65.625,69.875,32.313,41.438,72.0,70.0,1000.0,500.0,0.205,494.5,114.25,83.375,0.183,69.5,150.625,65.0,74.625,54.094,46.188,72.0,70.0,1000.0,500.0,0.206,495.0,113.938,99.563,0.712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,533.0,531.0,302.0,340.5,132.25,498.25,0.595,-0.24,3.611,0.0,0.986,0.302,0.002,1.062,0.817,1.48
2062008,1713,1.0,1.0,1.0,1.0,83.177,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,306.792,23.036,13.049,0.0,80.0,65.0,1.4,1589.563,1658.236,1830.284,508.396,65.219,54.339,70.226,62.126,63.011,1.436,2.063,0.268,69.784,55.827,18.381,16.666,23.091,25.449,114.674,73.713,113.587,44.799,58.848,44.537,-10.852,110.0,110.0,71.688,150.625,65.813,66.125,0.0,25.703,72.0,70.0,1000.0,500.0,0.024,99.938,72.063,70.625,0.012,69.688,150.625,65.563,72.125,40.375,44.344,72.0,70.0,1000.0,500.0,0.214,509.25,114.938,92.5,0.337,69.5,150.625,65.625,69.938,32.469,41.375,72.0,70.0,1000.0,500.0,0.206,495.25,114.188,83.375,0.198,69.5,150.625,65.0,74.625,59.969,45.719,72.0,70.0,1000.0,500.0,0.208,497.75,113.938,99.563,0.709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.5,532.5,531.0,302.0,343.75,132.375,505.75,0.611,-0.243,3.62,0.0,1.001,0.307,0.003,1.093,0.882,1.474
2062008,1714,1.0,1.0,1.0,1.0,83.283,0.0,50.0,50.0,50.0,1.0,1.0,983.603,304.45,23.068,13.006,0.0,80.0,65.0,1.4,1597.0,1651.14,1819.201,495.435,65.326,54.339,70.226,62.016,63.011,1.398,2.085,0.26,69.768,55.813,18.298,16.695,23.104,25.342,118.362,73.394,116.836,44.726,58.953,44.465,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.813,72.0,70.0,1000.0,500.0,0.028,103.625,72.063,70.625,0.011,69.688,150.625,65.625,72.25,40.469,46.063,72.0,70.0,1000.0,500.0,0.204,495.25,114.75,92.5,0.323,69.5,150.625,65.688,70.25,28.703,41.281,72.0,70.0,1000.0,500.0,0.206,495.25,114.188,84.0,0.2,69.5,150.625,65.0,74.625,54.406,45.844,72.0,70.0,1000.0,500.0,0.207,497.25,114.125,99.563,0.717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,533.0,531.0,302.0,346.5,133.5,510.5,0.783,-0.239,5.084,0.0,0.984,0.304,0.002,1.039,0.873,1.51
2062008,1715,1.0,1.0,1.0,1.0,83.403,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,304.45,23.026,13.049,0.0,80.0,65.0,1.4,1587.938,1690.923,1833.979,530.011,65.433,54.339,70.226,62.016,63.011,1.413,2.102,0.264,69.802,55.857,18.325,16.666,23.013,25.342,119.026,72.968,117.574,44.726,58.953,44.537,-10.852,110.0,110.0,71.75,150.625,65.813,66.313,0.0,26.156,72.0,70.0,1000.0,500.0,0.023,95.563,71.938,70.75,0.012,69.75,150.625,65.625,72.25,37.719,44.25,72.0,70.0,1000.0,500.0,0.217,509.0,115.375,92.313,0.327,69.625,150.625,65.688,70.25,28.844,40.344,72.0,70.0,1000.0,500.0,0.212,503.0,113.938,84.188,0.2,69.5,150.625,65.25,74.75,50.906,44.75,72.0,70.0,1000.0,500.0,0.215,505.75,114.563,99.688,0.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,535.5,533.0,531.0,301.75,351.25,171.625,515.5,0.726,-0.173,4.827,0.0,1.005,0.304,0.002,1.09,0.86,1.508
2062008,1716,1.0,1.0,1.0,1.0,83.417,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,306.792,23.005,13.078,0.0,80.0,65.0,1.4,1584.375,1702.309,1837.674,537.22,65.326,54.232,70.226,61.906,62.794,1.391,2.077,0.268,69.814,55.821,18.325,16.666,23.001,25.234,118.362,72.649,117.353,44.799,58.953,44.61,-10.852,110.0,110.0,71.75,150.625,65.813,66.313,0.0,25.391,72.0,70.0,1000.0,500.0,0.026,102.438,72.063,70.75,0.012,69.75,150.625,65.625,72.25,37.813,45.625,72.0,70.0,1000.0,500.0,0.205,499.5,115.938,92.5,0.333,69.688,150.625,65.688,70.313,28.969,39.844,72.0,70.0,1000.0,500.0,0.214,507.75,113.938,84.438,0.202,69.625,150.625,65.0,74.75,51.031,44.781,72.0,70.0,1000.0,500.0,0.213,507.0,114.5,100.0,0.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,533.0,531.0,302.0,355.75,206.75,521.0,0.508,-0.175,3.352,0.0,1.015,0.307,0.002,1.128,0.862,1.47
2062008,1717,1.0,1.0,1.0,1.0,83.465,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,306.792,23.068,13.107,0.0,80.0,65.0,1.4,1599.563,1695.192,1837.674,524.246,65.326,54.339,70.226,61.906,62.794,1.364,2.077,0.268,69.821,55.823,18.27,16.637,22.91,25.234,117.698,73.287,116.393,44.799,59.057,44.537,-10.852,110.0,110.0,71.75,150.625,66.0,66.313,0.0,24.734,72.0,70.0,1000.0,500.0,0.028,104.75,72.063,70.625,0.012,69.875,150.625,65.625,72.313,34.094,46.125,72.0,70.0,1000.0,500.0,0.204,494.25,115.75,92.75,0.328,69.688,150.625,65.688,70.313,27.266,39.906,72.0,70.0,1000.0,500.0,0.214,507.75,114.188,84.438,0.2,69.625,150.625,65.0,74.875,54.813,45.063,72.0,70.0,1000.0,500.0,0.211,505.25,114.313,100.063,0.706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.5,533.0,531.0,302.0,359.75,231.5,529.0,0.678,-0.241,4.348,0.0,1.002,0.307,0.003,1.09,0.86,1.455
2062008,1718,1.0,1.0,1.0,1.0,83.53,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,307.963,23.036,13.093,0.0,80.0,65.0,1.4,1594.188,1699.462,1833.979,514.158,65.326,54.232,70.226,62.236,62.902,1.406,2.092,0.268,69.815,55.859,18.27,16.637,22.858,25.234,116.297,73.819,115.285,44.726,58.953,44.465,-10.852,110.0,110.0,71.688,150.625,65.875,66.313,0.0,25.984,72.0,70.0,1000.0,500.0,0.023,95.938,72.063,70.625,0.012,69.75,150.625,65.625,72.313,34.188,45.625,72.0,70.0,1000.0,500.0,0.207,496.25,115.938,92.938,0.337,69.625,150.625,65.688,70.375,29.203,39.781,72.0,70.0,1000.0,500.0,0.214,507.25,114.375,84.5,0.201,69.625,150.625,65.25,74.875,51.281,45.031,72.0,70.0,1000.0,500.0,0.211,505.0,114.125,99.813,0.699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,533.0,531.0,302.0,362.5,253.875,534.5,0.549,-0.24,3.369,0.0,1.008,0.308,0.003,1.12,0.868,1.447
2062008,1719,1.0,1.0,1.0,1.0,83.644,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,305.621,23.005,13.049,0.0,80.0,65.0,1.4,1579.125,1703.733,1833.979,522.804,65.433,54.446,70.335,62.346,62.902,1.398,2.067,0.268,69.804,55.842,18.242,16.637,22.858,25.234,115.707,74.032,114.547,44.799,59.057,44.537,-10.852,110.0,110.0,71.75,150.625,65.875,66.313,0.0,25.563,72.0,70.0,1000.0,500.0,0.025,101.0,72.063,70.625,0.012,69.875,150.625,65.875,72.438,34.25,45.469,72.0,70.0,1000.0,500.0,0.207,501.5,115.375,92.938,0.32,69.625,150.625,65.688,70.375,29.328,40.063,72.0,70.0,1000.0,500.0,0.213,506.0,114.375,84.5,0.2,69.75,150.625,65.25,74.875,51.406,45.344,72.0,70.0,1000.0,500.0,0.209,502.75,113.938,99.688,0.645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,533.0,531.0,302.0,364.5,269.0,534.5,0.64,-0.24,3.857,0.0,1.016,0.306,0.003,1.038,0.864,1.329
2062008,1720,1.0,1.0,1.0,1.0,83.731,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,304.45,23.078,13.078,0.0,80.0,65.0,1.4,1599.875,1699.462,1822.895,504.075,65.433,54.232,70.335,62.126,63.011,1.421,2.081,0.26,69.789,55.81,18.186,16.637,22.845,25.127,114.748,73.819,113.587,44.726,58.953,44.537,-10.852,110.0,110.0,71.75,150.625,66.0,66.5,0.0,24.953,72.0,70.0,1000.0,500.0,0.028,102.813,72.063,70.625,0.012,69.875,150.625,65.875,72.313,38.094,45.563,72.0,70.0,1000.0,500.0,0.208,498.0,114.75,92.813,0.329,69.625,150.625,65.938,70.5,29.453,40.719,72.0,70.0,1000.0,500.0,0.208,502.25,114.25,84.625,0.2,69.75,150.625,65.313,74.75,51.5,46.188,72.0,70.0,1000.0,500.0,0.203,496.5,114.125,99.063,0.651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,533.0,531.0,301.75,367.25,278.25,534.0,0.655,-0.174,3.874,0.0,1.002,0.304,0.003,1.043,0.857,1.418
2062008,1721,1.0,1.0,1.0,1.0,83.809,0.0,50.0,50.0,50.0,1.0,1.0,994.142,303.279,23.078,13.078,0.0,80.0,65.0,1.4,1582.063,1700.885,1819.201,518.481,65.433,54.446,70.335,62.126,62.902,1.402,2.038,0.26,69.772,55.831,18.214,16.58,22.845,25.127,119.395,73.394,118.017,44.799,58.953,44.537,-10.852,110.0,110.0,71.75,150.625,66.0,66.5,0.0,26.141,72.0,70.0,1000.0,500.0,0.023,96.063,72.063,70.75,0.012,69.75,150.625,65.625,72.313,38.156,44.313,72.0,70.0,1000.0,500.0,0.215,509.75,114.75,92.75,0.33,69.625,150.625,65.938,70.375,27.75,40.938,72.0,70.0,1000.0,500.0,0.207,500.75,114.188,84.625,0.201,69.625,150.625,65.313,74.625,51.625,46.406,72.0,70.0,1000.0,500.0,0.204,493.75,114.313,99.063,0.634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,533.0,531.5,302.25,369.75,289.25,533.0,0.691,-0.242,4.591,0.0,0.994,0.303,0.002,1.05,0.859,1.398
2062008,1722,1.0,1.0,1.0,1.0,83.888,0.0,50.0,50.0,50.0,1.0,1.0,991.8,304.45,23.005,13.064,0.0,80.0,65.0,1.4,1585.625,1686.656,1819.201,501.195,65.539,54.232,70.335,62.016,63.011,1.406,2.077,0.253,69.762,55.803,18.242,16.608,22.884,25.234,119.837,73.074,118.977,44.726,58.848,44.537,-10.852,110.0,110.0,71.75,150.625,66.0,66.5,0.0,25.109,72.0,70.0,1000.0,500.0,0.027,103.813,72.063,70.625,0.012,69.875,150.625,65.875,72.313,34.469,45.969,72.0,70.0,1000.0,500.0,0.205,496.25,115.188,92.5,0.316,69.688,150.625,65.938,70.375,29.703,40.813,72.0,70.0,1000.0,500.0,0.208,501.5,114.25,84.688,0.199,69.625,150.625,65.313,74.625,51.75,46.438,72.0,70.0,1000.0,500.0,0.203,494.25,114.563,99.313,0.649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.5,533.0,531.0,302.0,371.25,300.0,532.0,0.423,-0.175,2.856,0.0,0.992,0.304,0.003,1.036,0.851,1.431
2062008,1723,1.0,1.0,1.0,1.0,83.913,0.0,50.0,50.0,50.0,1.0,1.0,989.458,303.279,23.026,12.977,0.0,80.0,65.0,1.4,1585.625,1675.281,1832.131,508.396,65.326,54.232,70.226,61.248,62.685,1.402,2.038,0.264,69.783,55.828,18.27,16.58,22.819,25.127,117.772,73.074,117.057,44.726,58.953,44.537,-10.867,110.0,110.0,71.688,150.625,66.0,66.5,0.0,25.063,72.0,70.0,1000.0,500.0,0.027,101.563,72.063,70.625,0.012,69.75,150.625,65.875,72.313,38.281,45.406,72.0,70.0,1000.0,500.0,0.21,499.0,115.688,92.625,0.338,69.625,150.625,65.688,70.375,28.0,40.031,72.0,70.0,1000.0,500.0,0.213,506.5,114.5,84.625,0.2,69.75,150.625,65.25,74.438,47.188,46.406,72.0,70.0,1000.0,500.0,0.203,494.5,114.5,99.375,0.653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.5,533.0,531.0,301.75,373.5,311.25,531.5,0.368,-0.172,2.378,0.0,0.989,0.303,0.003,1.127,0.864,1.428
2062008,1724,1.0,1.0,1.0,1.0,83.748,0.0,50.0,50.0,50.0,1.0,1.0,977.749,305.621,22.974,13.064,0.0,80.0,65.0,1.4,1604.5,1678.124,1833.979,506.956,64.899,54.339,70.335,60.369,62.249,1.391,2.085,0.257,69.716,55.796,18.492,16.58,22.787,25.127,117.551,72.755,116.91,44.944,58.848,44.61,-10.852,110.0,110.0,71.875,150.625,65.813,66.5,0.0,26.125,72.0,70.0,1000.0,500.0,0.023,95.813,72.063,70.75,0.012,69.75,150.625,65.625,72.438,38.375,45.906,72.0,70.0,1000.0,500.0,0.206,496.25,115.938,92.813,0.327,69.625,150.625,65.625,70.313,28.125,40.094,72.0,70.0,1000.0,500.0,0.214,504.25,114.563,84.688,0.198,69.75,150.625,64.875,74.438,51.969,46.406,72.0,70.0,1000.0,500.0,0.204,494.25,114.313,99.063,0.651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.5,533.5,531.0,302.0,375.5,320.0,531.0,0.329,-0.314,2.127,0.0,0.978,0.306,0.002,1.093,0.855,1.435
2062008,1725,1.0,1.0,1.0,1.0,83.496,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,304.45,23.026,13.035,0.0,80.0,65.0,1.4,1594.875,1693.769,1835.827,518.481,64.473,54.232,70.335,59.93,61.923,1.429,2.06,0.257,69.808,55.839,18.687,16.608,22.787,25.02,116.444,71.158,115.728,44.799,59.057,44.537,-10.867,110.0,110.0,71.75,150.625,65.625,66.5,0.0,25.203,72.0,70.0,1000.0,500.0,0.027,103.313,72.063,70.625,0.012,69.875,150.625,65.563,72.313,34.656,45.0,72.0,70.0,1000.0,500.0,0.212,502.75,115.688,92.813,0.318,69.625,150.625,65.313,70.313,28.25,40.0,72.0,70.0,1000.0,500.0,0.215,504.75,114.813,84.688,0.2,69.625,150.625,64.438,74.25,52.094,45.813,72.0,70.0,1000.0,500.0,0.206,500.75,114.125,99.0,0.637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.5,533.0,531.0,302.0,377.75,328.75,530.5,0.364,-0.24,2.382,0.0,1.004,0.304,0.003,1.051,0.871,1.393
2062008,1726,1.0,1.0,1.0,1.0,83.3,0.0,50.0,50.0,50.0,1.0,1.0,996.484,306.792,23.026,13.02,0.0,80.0,65.0,1.4,1598.063,1683.811,1824.742,509.837,64.153,54.232,70.226,59.601,61.488,1.383,2.077,0.26,69.8,55.877,18.909,16.608,22.8,25.02,115.928,70.946,115.064,44.799,58.848,44.61,-10.852,110.0,110.0,71.688,150.625,65.438,66.188,0.0,25.375,72.0,70.0,1000.0,500.0,0.026,99.688,71.938,70.75,0.012,69.875,150.625,65.375,72.125,34.719,46.156,72.0,70.0,1000.0,500.0,0.205,495.0,115.375,92.5,0.317,69.688,150.625,65.188,69.938,28.359,39.906,72.0,70.0,1000.0,500.0,0.215,506.25,114.563,84.625,0.196,69.625,150.625,64.25,73.875,52.219,45.969,72.0,70.0,1000.0,500.0,0.206,499.5,114.125,98.875,0.642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,533.5,531.0,301.75,380.0,338.75,530.5,0.442,-0.175,2.875,0.0,0.996,0.307,0.002,1.048,0.848,1.416
2062008,1727,1.0,1.0,1.0,1.0,82.936,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,304.45,22.984,13.151,0.0,80.0,65.0,1.4,1598.063,1678.124,1828.436,505.516,63.833,54.339,70.335,59.82,61.27,1.436,2.035,0.246,69.766,55.837,19.048,16.637,22.774,25.02,115.191,70.307,114.178,44.871,58.953,44.61,-10.852,110.0,110.0,71.75,150.625,65.188,66.125,0.0,26.203,72.0,70.0,1000.0,500.0,0.023,95.813,71.938,70.75,0.012,69.75,150.625,65.063,71.813,38.563,45.406,72.0,70.0,1000.0,500.0,0.208,498.75,114.938,92.188,0.312,69.625,150.625,65.0,69.813,30.313,40.031,72.0,70.0,1000.0,500.0,0.215,505.75,114.375,84.5,0.196,69.625,150.625,64.063,73.75,52.344,46.219,72.0,70.0,1000.0,500.0,0.206,495.0,114.313,99.0,0.629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,536.0,533.0,531.0,302.0,382.0,348.0,530.0,0.519,-0.244,3.366,0.0,1.005,0.304,0.002,1.026,0.847,1.393
2062008,1728,1.0,1.0,1.0,1.0,82.763,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,306.792,23.015,13.064,0.0,80.0,65.0,1.4,1591.625,1695.192,1832.131,518.481,63.94,54.232,70.118,60.369,61.488,1.417,2.127,0.257,69.764,55.796,19.048,16.637,22.774,25.127,116.739,70.626,114.916,44.799,58.848,44.61,-10.867,110.0,110.0,71.688,150.625,65.188,66.0,0.0,25.109,72.0,70.0,1000.0,500.0,0.027,103.813,72.063,70.625,0.012,69.75,150.625,65.063,71.813,38.656,44.75,72.0,70.0,1000.0,500.0,0.212,506.0,114.938,91.938,0.314,69.625,150.625,65.0,69.688,34.344,40.031,72.0,70.0,1000.0,500.0,0.214,506.5,114.188,84.0,0.196,69.625,150.625,64.063,73.625,52.469,46.063,72.0,70.0,1000.0,500.0,0.207,495.5,114.625,99.0,0.657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,536.0,533.5,531.5,302.0,383.5,358.0,529.5,0.91,-0.176,6.062,0.0,1.012,0.307,0.003,1.044,0.856,1.484
2062008,1729,1.0,1.0,1.0,1.0,82.638,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,306.792,23.026,13.006,0.0,80.0,65.0,1.4,1612.188,1665.336,1826.589,506.956,64.046,54.125,70.118,60.808,61.597,1.406,2.045,0.264,69.773,55.819,18.937,16.637,22.748,25.127,118.952,71.903,117.648,44.944,58.953,44.683,-10.867,110.0,110.0,71.75,150.625,65.0,65.938,0.0,25.281,72.0,70.0,1000.0,500.0,0.026,99.875,71.938,70.625,0.012,69.75,150.625,65.25,71.75,38.75,45.75,72.0,70.0,1000.0,500.0,0.207,496.75,115.188,91.688,0.303,69.5,150.625,65.0,69.563,30.578,39.875,72.0,70.0,1000.0,500.0,0.215,507.5,113.938,83.938,0.195,69.5,150.625,64.188,73.75,52.625,45.969,72.0,70.0,1000.0,500.0,0.207,496.75,114.938,99.063,0.641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,533.0,531.0,301.75,386.5,366.75,529.5,0.638,-0.242,4.335,0.0,1.001,0.307,0.002,1.029,0.846,1.471
2062008,1730,1.0,1.0,1.0,1.0,82.647,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,305.621,23.068,13.064,0.0,80.0,65.0,1.4,1592.125,1683.811,1830.284,524.246,64.366,54.125,70.118,61.138,61.814,1.375,2.088,0.271,69.753,55.795,18.881,16.666,22.735,25.127,119.542,71.903,118.608,44.799,58.953,44.61,-10.852,110.0,110.0,71.75,150.625,65.188,65.938,0.0,26.219,72.0,70.0,1000.0,500.0,0.023,95.375,72.063,70.75,0.012,69.75,150.625,65.063,71.75,38.813,44.656,72.0,70.0,1000.0,500.0,0.213,507.75,115.688,91.938,0.326,69.5,150.625,65.0,69.688,34.656,40.313,72.0,70.0,1000.0,500.0,0.212,505.25,114.25,83.813,0.2,69.5,150.625,64.25,73.875,56.438,45.594,72.0,70.0,1000.0,500.0,0.209,499.25,114.75,99.063,0.655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.5,533.0,531.0,302.0,388.25,376.75,529.0,0.452,-0.174,3.11,0.0,1.002,0.306,0.002,1.119,0.88,1.485
2062008,1731,1.0,1.0,1.0,1.0,82.522,0.0,50.0,50.0,50.0,1.0,1.0,990.629,305.621,23.068,13.064,0.0,80.0,65.0,1.4,1601.75,1683.811,1830.284,522.804,64.366,54.232,70.226,61.357,62.032,1.372,2.085,0.26,69.747,55.798,18.715,16.637,22.761,25.127,117.846,72.329,116.614,44.944,58.848,44.683,-10.852,110.0,110.0,71.688,150.625,65.188,66.0,0.0,24.953,72.0,70.0,1000.0,500.0,0.027,104.563,71.938,70.75,0.012,69.688,150.625,65.25,71.75,38.906,45.781,72.0,70.0,1000.0,500.0,0.206,497.0,115.938,92.0,0.311,69.5,150.625,65.188,69.813,34.813,39.906,72.0,70.0,1000.0,500.0,0.213,508.0,114.375,84.125,0.227,69.5,150.625,64.313,74.063,56.594,45.844,72.0,70.0,1000.0,500.0,0.208,497.25,114.5,99.563,0.694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,535.5,533.0,531.0,301.75,389.75,385.5,529.0,0.624,-0.245,4.105,0.0,0.991,0.306,0.002,1.076,0.993,1.499
2062008,1732,1.0,1.0,1.0,1.0,82.534,0.0,50.0,50.0,50.0,1.0,1.0,990.629,305.621,23.047,13.078,0.0,80.0,65.0,1.4,1594.75,1678.124,1824.742,512.718,64.58,54.232,70.226,61.467,62.141,1.421,2.042,0.271,69.696,55.762,18.576,16.637,22.709,25.02,117.108,72.968,116.097,44.871,58.953,44.683,-10.852,110.0,110.0,71.688,150.625,65.313,65.938,0.0,25.75,72.0,70.0,1000.0,500.0,0.024,97.125,72.063,70.75,0.012,69.75,150.625,65.25,71.813,41.875,46.281,72.0,70.0,1000.0,500.0,0.206,494.0,115.75,92.188,0.321,69.5,150.625,65.188,70.25,31.047,40.656,72.0,70.0,1000.0,500.0,0.209,501.75,114.813,85.438,0.232,69.5,150.625,64.438,74.125,56.75,45.844,72.0,70.0,1000.0,500.0,0.208,497.0,114.125,99.375,0.681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.5,533.0,531.5,302.0,391.0,394.25,528.5,0.528,-0.175,3.366,0.0,0.991,0.306,0.002,1.093,0.985,1.452
2062008,1733,1.0,1.0,1.0,1.0,82.573,0.0,50.0,50.0,50.0,1.0,1.0,997.655,305.621,23.015,13.093,0.0,80.0,65.0,1.4,1602.313,1662.496,1837.674,508.396,64.793,54.125,70.226,61.467,62.358,1.413,2.06,0.268,69.795,55.781,18.548,16.608,22.683,25.127,116.149,73.181,115.064,44.944,59.057,44.683,-10.852,110.0,110.0,71.75,150.625,65.313,65.938,0.0,26.266,72.0,70.0,1000.0,500.0,0.023,96.375,71.938,70.75,0.012,69.688,150.625,65.25,71.938,42.0,45.563,72.0,70.0,1000.0,500.0,0.208,498.0,115.375,92.5,0.331,69.625,150.625,65.313,70.5,35.094,40.813,72.0,70.0,1000.0,500.0,0.206,501.25,114.563,86.375,0.221,69.625,150.625,64.625,74.25,53.25,45.813,72.0,70.0,1000.0,500.0,0.208,497.25,114.125,99.5,0.708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,533.0,531.0,302.0,393.25,403.25,529.0,0.581,-0.242,3.609,0.0,0.998,0.306,0.002,1.094,0.901,1.497
2062008,1734,1.0,1.0,1.0,1.0,82.587,0.0,50.0,50.0,50.0,1.0,1.0,990.629,306.792,23.036,13.078,0.0,80.0,65.0,1.4,1601.813,1662.496,1817.354,502.635,64.899,54.018,70.118,61.467,62.467,1.387,2.067,0.26,69.766,55.79,18.52,16.637,22.683,25.02,115.117,73.287,114.178,44.871,58.953,44.683,-10.852,110.0,110.0,71.75,150.625,65.438,66.0,0.0,24.781,72.0,70.0,1000.0,500.0,0.028,104.938,71.938,70.75,0.012,69.688,150.625,65.375,71.938,42.094,45.438,72.0,70.0,1000.0,500.0,0.206,501.5,115.063,92.625,0.339,69.625,150.625,65.313,70.375,31.328,40.938,72.0,70.0,1000.0,500.0,0.206,500.25,114.5,86.5,0.231,69.5,150.625,64.625,74.375,57.063,46.063,72.0,70.0,1000.0,500.0,0.206,495.25,114.313,99.813,0.716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.5,533.5,531.0,302.0,394.25,410.75,529.0,0.517,-0.175,3.127,0.0,0.991,0.307,0.002,1.1,0.935,1.501
2062008,1735,1.0,1.0,1.0,1.0,82.558,0.0,50.0,50.0,50.0,1.0,1.0,985.945,306.792,23.057,13.078,0.0,80.0,65.0,1.4,1610.688,1658.236,1824.742,505.516,64.899,54.125,70.118,61.467,62.358,1.433,2.081,0.26,69.67,55.727,18.464,16.608,22.748,24.913,114.453,72.968,113.218,44.871,58.953,44.683,-10.867,110.0,110.0,71.688,150.625,65.5,66.0,0.0,25.906,72.0,70.0,1000.0,500.0,0.024,96.625,72.063,70.625,0.012,69.688,150.625,65.375,71.938,42.219,45.531,72.0,70.0,1000.0,500.0,0.208,498.5,114.75,92.5,0.331,69.5,150.625,65.438,70.5,35.375,41.625,72.0,70.0,1000.0,500.0,0.204,494.0,114.5,86.625,0.239,69.5,150.625,64.75,74.438,57.219,45.906,72.0,70.0,1000.0,500.0,0.208,496.75,114.563,100.0,0.702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.5,533.5,531.5,302.0,396.25,417.0,528.5,0.686,-0.175,4.117,0.0,0.986,0.307,0.003,1.065,0.963,1.478
2062008,1736,1.0,1.0,1.0,1.0,82.496,0.0,50.0,50.0,50.0,1.0,1.0,995.313,304.45,23.036,13.049,0.0,80.0,65.0,1.4,1602.375,1665.336,1821.047,501.195,64.793,54.125,70.226,61.577,62.467,1.413,2.092,0.257,69.796,55.796,18.409,16.58,22.748,25.02,119.1,72.649,117.722,44.944,59.057,44.683,-10.852,110.0,110.0,71.688,150.625,65.625,66.125,0.0,25.516,72.0,70.0,1000.0,500.0,0.025,101.375,72.063,70.625,0.012,69.688,150.625,65.375,71.938,39.469,44.625,72.0,70.0,1000.0,500.0,0.215,505.5,115.063,92.5,0.335,69.625,150.625,65.313,70.5,31.625,41.5,72.0,70.0,1000.0,500.0,0.202,496.25,114.563,86.625,0.237,69.5,150.625,64.75,74.625,57.344,46.094,72.0,70.0,1000.0,500.0,0.206,495.75,114.75,100.063,0.717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,536.0,533.5,531.0,302.0,397.25,423.25,528.5,0.683,-0.241,4.583,0.0,0.995,0.304,0.003,1.093,0.957,1.522
2062008,1737,1.0,1.0,1.0,1.0,82.53,0.0,50.0,50.0,50.0,1.0,1.0,997.655,304.45,23.005,13.049,0.0,80.0,65.0,1.4,1602.875,1673.86,1828.436,514.158,64.899,54.232,70.335,61.467,62.467,1.421,2.063,0.257,69.692,55.79,18.492,16.58,22.722,25.127,120.132,72.436,118.682,44.944,58.953,44.683,-10.852,110.0,110.0,71.75,150.625,65.5,66.0,0.0,24.688,72.0,70.0,1000.0,500.0,0.028,105.063,71.938,70.625,0.012,69.75,150.625,65.5,72.125,39.563,46.094,72.0,70.0,1000.0,500.0,0.204,495.0,115.688,92.5,0.327,69.625,150.625,65.438,70.625,29.922,41.125,72.0,70.0,1000.0,500.0,0.205,499.0,115.0,86.875,0.242,69.5,150.625,64.75,74.75,57.5,45.625,72.0,70.0,1000.0,500.0,0.208,498.75,114.563,100.063,0.716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.0,533.5,531.5,302.0,399.0,428.5,528.0,0.699,-0.243,4.815,0.0,0.998,0.304,0.002,1.096,0.984,1.501
2062008,1738,1.0,1.0,1.0,1.0,82.517,0.0,50.0,50.0,50.0,1.0,1.0,987.116,303.279,23.057,13.078,0.0,80.0,65.0,1.4,1605.688,1669.598,1817.354,489.677,64.899,54.232,70.335,61.467,62.358,1.429,1.974,0.264,69.71,55.784,18.492,16.58,22.774,25.02,117.772,72.223,116.762,44.871,58.953,44.683,-10.852,110.0,110.0,71.75,150.625,65.5,66.125,0.0,26.016,72.0,70.0,1000.0,500.0,0.023,96.063,71.938,70.75,0.012,69.688,150.625,65.375,72.125,39.656,45.469,72.0,70.0,1000.0,500.0,0.208,498.25,115.938,92.75,0.335,69.688,150.625,65.438,70.813,30.047,41.563,72.0,70.0,1000.0,500.0,0.204,494.25,115.0,87.0,0.236,69.5,150.625,64.75,74.625,54.0,45.531,72.0,70.0,1000.0,500.0,0.209,499.25,114.5,100.0,0.711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,533.5,531.0,302.0,400.25,433.75,528.0,0.511,-0.175,3.364,0.0,0.987,0.303,0.002,1.123,0.955,1.491
2062008,1739,1.0,1.0,1.0,1.0,82.553,0.0,50.0,50.0,50.0,1.0,1.0,995.313,303.279,23.047,13.049,0.0,80.0,65.0,1.4,1592.5,1665.336,1815.507,498.315,65.006,54.339,70.335,61.577,62.576,1.436,2.056,0.264,69.706,55.793,18.492,16.58,22.735,25.02,117.698,72.649,116.614,44.944,58.953,44.756,-10.867,110.0,110.0,71.875,150.625,65.625,66.0,0.0,25.469,72.0,70.0,1000.0,500.0,0.026,102.063,72.063,70.75,0.012,69.688,150.625,65.375,72.25,39.75,45.969,72.0,70.0,1000.0,500.0,0.205,495.75,115.938,92.938,0.334,69.688,150.625,65.438,70.813,31.984,41.5,72.0,70.0,1000.0,500.0,0.205,494.5,115.0,87.125,0.236,69.5,150.625,64.75,74.625,57.781,45.938,72.0,70.0,1000.0,500.0,0.207,496.25,114.313,99.813,0.712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.0,533.5,531.5,302.0,400.25,438.5,528.5,0.555,-0.175,3.609,0.0,0.995,0.303,0.002,1.11,0.951,1.493
2062008,1740,1.0,1.0,1.0,1.0,82.549,0.0,50.0,50.0,50.0,1.0,1.0,995.313,304.45,23.026,13.064,0.0,80.0,65.0,1.4,1592.5,1668.177,1824.742,506.956,65.006,54.125,70.335,61.577,62.576,1.425,2.024,0.264,69.743,55.821,18.381,16.522,22.722,25.127,116.223,73.5,115.137,44.944,58.953,44.683,-10.852,110.0,110.0,71.75,150.625,65.625,66.125,0.0,24.688,72.0,70.0,1000.0,500.0,0.028,105.188,72.063,70.75,0.012,69.688,150.625,65.5,72.25,42.719,45.313,72.0,70.0,1000.0,500.0,0.209,500.0,115.625,92.938,0.325,69.688,150.625,65.438,70.625,30.297,40.844,72.0,70.0,1000.0,500.0,0.21,498.5,114.813,87.125,0.236,69.5,150.625,64.875,74.438,57.938,45.594,72.0,70.0,1000.0,500.0,0.209,499.0,114.563,99.813,0.722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.5,533.5,531.5,302.0,401.75,443.75,528.0,0.585,-0.243,3.614,0.0,0.995,0.304,0.002,1.066,0.945,1.54
2062008,1741,1.0,1.0,1.0,1.0,82.596,0.0,50.0,50.0,50.0,1.0,1.0,997.655,305.621,23.036,13.049,0.0,80.0,65.0,1.4,1583.313,1717.979,1837.674,528.57,65.113,54.125,70.335,61.687,62.685,1.429,2.081,0.268,69.776,55.802,18.325,16.551,22.735,25.02,115.486,73.394,114.473,45.017,58.848,44.756,-10.867,110.0,110.0,71.75,150.625,65.625,66.125,0.0,26.094,72.0,70.0,1000.0,500.0,0.023,95.75,72.063,70.75,0.012,69.75,150.625,65.5,72.125,42.781,44.094,72.0,70.0,1000.0,500.0,0.216,510.5,114.938,92.938,0.341,69.625,150.625,65.438,70.813,36.156,40.313,72.0,70.0,1000.0,500.0,0.212,503.25,114.5,87.125,0.236,69.5,150.625,64.875,74.75,58.094,44.938,72.0,70.0,1000.0,500.0,0.215,504.5,114.75,100.063,0.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.0,533.5,531.0,301.75,402.75,447.5,527.5,0.554,-0.246,3.373,0.0,0.998,0.306,0.002,1.085,0.934,1.535
2062008,1742,1.0,1.0,1.0,1.0,82.557,0.0,50.0,50.0,50.0,1.0,1.0,981.262,306.792,22.995,13.049,0.0,80.0,65.0,1.4,1589.313,1715.129,1824.742,524.246,65.006,54.339,70.443,61.687,62.576,1.295,2.088,0.268,69.781,55.768,18.353,16.58,22.735,24.913,114.896,73.181,113.513,45.017,59.057,44.756,-10.852,110.0,110.0,71.688,150.625,65.625,66.188,0.0,25.5,72.0,70.0,1000.0,500.0,0.026,101.688,72.063,70.75,0.012,69.875,150.625,65.5,72.125,40.031,46.094,72.0,70.0,1000.0,500.0,0.205,493.75,114.688,92.75,0.33,69.5,150.625,65.563,70.813,39.031,40.375,72.0,70.0,1000.0,500.0,0.211,504.25,114.375,87.0,0.238,69.5,150.625,64.875,74.75,58.25,44.938,72.0,70.0,1000.0,500.0,0.212,505.75,114.938,100.438,0.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.5,533.5,531.5,302.0,403.5,452.5,527.5,0.762,-0.243,4.597,0.0,0.981,0.307,0.002,1.047,0.942,1.528
2062008,1743,1.0,1.0,1.0,1.0,82.562,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,305.621,23.015,13.006,0.0,80.0,65.0,1.4,1607.063,1713.704,1833.979,522.804,65.113,54.232,70.335,61.687,62.902,1.383,2.067,0.264,69.826,55.868,18.381,16.522,22.709,25.02,119.026,72.861,117.87,44.944,58.953,44.756,-10.852,110.0,110.0,71.75,150.625,65.625,66.125,0.0,24.719,72.0,70.0,1000.0,500.0,0.028,104.813,72.063,70.625,0.012,69.688,150.625,65.5,72.125,40.125,45.781,72.0,70.0,1000.0,500.0,0.206,496.0,115.063,92.5,0.329,69.625,150.625,65.563,71.0,30.719,40.438,72.0,70.0,1000.0,500.0,0.211,503.5,114.563,87.438,0.267,69.5,150.625,64.875,74.875,58.375,45.688,72.0,70.0,1000.0,500.0,0.207,500.25,114.75,100.438,0.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,533.5,531.5,302.0,403.5,455.5,527.5,0.576,-0.175,3.841,0.0,1.002,0.306,0.003,1.073,1.047,1.492
2062008,1744,1.0,1.0,1.0,1.0,82.569,0.0,50.0,50.0,50.0,1.0,1.0,987.116,306.792,23.078,13.064,0.0,80.0,65.0,1.4,1585.0,1671.018,1828.436,504.075,65.006,54.232,70.335,61.577,62.576,1.413,2.077,0.257,69.814,55.82,18.325,16.551,22.696,24.913,120.132,72.436,118.682,45.017,58.953,44.756,-10.852,110.0,110.0,71.688,150.625,65.625,66.188,0.0,25.906,72.0,70.0,1000.0,500.0,0.023,96.375,71.938,70.75,0.012,69.688,150.625,65.563,72.125,43.094,45.875,72.0,70.0,1000.0,500.0,0.207,497.25,115.75,92.625,0.327,69.625,150.625,65.563,71.0,32.656,41.438,72.0,70.0,1000.0,500.0,0.203,496.75,115.0,88.0,0.25,69.625,150.625,64.875,74.875,54.906,46.531,72.0,70.0,1000.0,500.0,0.204,493.5,114.563,100.25,0.711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,533.5,531.5,302.0,404.25,458.5,527.5,0.702,-0.245,4.83,0.0,0.987,0.307,0.002,1.093,0.976,1.471
2062008,1745,1.0,1.0,1.0,1.0,82.573,0.0,50.0,50.0,50.0,1.0,1.0,982.433,303.279,23.099,13.107,0.0,80.0,65.0,1.4,1603.938,1673.86,1819.201,491.116,65.006,54.232,70.335,61.577,62.576,1.364,2.031,0.264,69.818,55.854,18.353,16.551,22.67,25.02,117.698,72.436,116.614,45.017,58.953,44.756,-10.852,110.0,110.0,71.688,150.625,65.813,66.125,0.0,25.422,72.0,70.0,1000.0,500.0,0.026,101.688,72.063,70.625,0.012,69.75,150.625,65.563,72.25,40.344,44.75,72.0,70.0,1000.0,500.0,0.215,504.5,116.0,92.813,0.333,69.688,150.625,65.563,71.063,30.953,41.75,72.0,70.0,1000.0,500.0,0.203,494.0,115.125,88.313,0.235,69.625,150.625,64.875,74.75,58.688,46.563,72.0,70.0,1000.0,500.0,0.203,492.5,114.313,100.063,0.722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,536.0,533.0,531.5,302.25,404.75,461.25,527.5,0.553,-0.245,3.617,0.0,0.982,0.303,0.003,1.116,0.911,1.488
2062008,1746,1.0,1.0,1.0,1.0,82.579,0.0,50.0,50.0,50.0,1.0,1.0,994.142,305.621,22.995,13.049,0.0,80.0,65.0,1.4,1603.938,1675.281,1824.742,492.556,65.006,54.232,70.335,61.577,62.467,1.433,2.028,0.257,69.776,55.866,18.381,16.522,22.657,24.913,117.477,72.861,116.393,45.089,59.057,44.756,-10.852,110.0,110.0,71.688,150.625,65.625,66.188,0.0,25.063,72.0,70.0,1000.0,500.0,0.027,101.938,72.063,70.875,0.012,69.688,150.625,65.5,72.25,40.438,45.688,72.0,70.0,1000.0,500.0,0.207,498.0,115.938,93.188,0.328,69.938,150.625,65.563,71.063,31.063,41.344,72.0,70.0,1000.0,500.0,0.206,496.0,115.063,88.625,0.215,69.625,150.625,64.875,74.75,55.188,46.188,72.0,70.0,1000.0,500.0,0.206,495.0,114.125,99.813,0.716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,535.5,533.5,531.0,302.0,405.75,463.5,527.5,0.559,-0.311,3.601,0.0,0.994,0.306,0.002,1.078,0.822,1.482
2062008,1747,1.0,1.0,1.0,1.0,82.636,0.0,50.0,50.0,50.0,1.0,1.0,989.458,303.279,22.984,13.093,0.0,80.0,65.0,1.4,1592.125,1678.124,1813.661,493.995,65.113,54.339,70.443,61.906,62.685,1.391,2.085,0.264,69.806,55.846,18.298,16.493,22.683,25.02,116.076,73.5,115.064,45.089,58.953,44.756,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,26.172,72.0,70.0,1000.0,500.0,0.023,95.563,72.063,70.75,0.012,69.688,150.625,65.563,72.25,43.406,44.781,72.0,70.0,1000.0,500.0,0.213,504.25,115.688,93.188,0.348,69.688,150.625,65.563,70.938,31.156,41.469,72.0,70.0,1000.0,500.0,0.205,495.0,114.813,88.0,0.194,69.625,150.625,64.938,74.625,55.313,46.188,72.0,70.0,1000.0,500.0,0.205,494.75,114.5,100.0,0.718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.5,533.0,531.5,302.0,406.0,465.5,527.5,0.546,-0.314,3.361,0.0,0.989,0.303,0.002,1.132,0.752,1.505
2062008,1748,1.0,1.0,1.0,1.0,82.716,0.0,50.0,50.0,50.0,1.0,1.0,994.142,304.45,23.036,13.035,0.0,80.0,65.0,1.4,1602.063,1688.078,1826.589,502.635,65.219,54.339,70.443,61.797,62.794,1.44,2.077,0.268,69.751,55.863,18.27,16.522,22.657,25.02,115.264,73.5,114.325,45.017,59.057,44.829,-10.867,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.0,72.0,70.0,1000.0,500.0,0.027,104.438,72.063,70.625,0.012,69.688,150.625,65.5,72.438,40.656,45.844,72.0,70.0,1000.0,500.0,0.206,497.75,115.313,93.438,0.361,69.625,150.625,65.625,70.5,31.266,41.281,72.0,70.0,1000.0,500.0,0.207,496.0,114.375,86.063,0.188,69.625,150.625,64.938,74.75,55.438,45.781,72.0,70.0,1000.0,500.0,0.207,497.75,114.75,100.188,0.717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.0,533.5,531.0,302.0,406.75,467.5,527.5,0.518,-0.175,3.127,0.0,0.994,0.304,0.003,1.141,0.77,1.509
2062008,1749,1.0,1.0,1.0,1.0,82.701,0.0,50.0,50.0,50.0,1.0,1.0,990.629,307.963,23.068,13.093,0.0,80.0,65.0,1.4,1595.125,1723.682,1845.067,515.599,65.113,54.339,70.443,61.797,62.794,1.429,2.017,0.26,69.821,55.87,18.27,16.522,22.631,25.02,115.043,73.181,113.513,45.017,59.057,44.756,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.531,72.0,70.0,1000.0,500.0,0.025,98.688,72.063,70.75,0.012,69.75,150.625,65.563,72.438,43.625,44.281,72.0,70.0,1000.0,500.0,0.218,509.0,114.938,93.563,0.352,69.688,150.625,65.625,70.313,31.375,40.906,72.0,70.0,1000.0,500.0,0.208,498.5,114.188,85.0,0.194,69.5,150.625,64.938,74.875,59.219,44.938,72.0,70.0,1000.0,500.0,0.214,504.0,115.0,100.25,0.708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.5,533.5,531.5,302.0,406.25,469.0,527.5,0.843,-0.243,5.102,0.0,0.991,0.308,0.002,1.088,0.819,1.51
2062008,1750,1.0,1.0,1.0,1.0,82.73,0.0,50.0,50.0,50.0,1.0,1.0,994.142,305.621,23.015,13.064,0.0,80.0,65.0,1.4,1591.063,1705.157,1830.284,501.195,65.113,54.339,70.443,61.687,62.794,1.413,2.117,0.26,69.779,55.822,18.298,16.465,22.631,25.02,119.468,72.968,118.091,45.089,58.848,44.756,-10.867,110.0,110.0,71.563,150.625,65.875,66.313,0.0,26.203,72.0,70.0,1000.0,500.0,0.023,95.688,72.188,70.75,0.012,69.75,150.625,65.563,72.438,43.719,45.75,72.0,70.0,1000.0,500.0,0.207,497.75,115.375,93.438,0.348,69.688,150.625,65.625,70.313,31.484,40.906,72.0,70.0,1000.0,500.0,0.208,498.75,114.25,84.5,0.195,69.625,150.625,64.938,74.875,55.719,44.531,72.0,70.0,1000.0,500.0,0.215,507.5,114.75,100.563,0.716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,533.5,531.0,302.0,407.5,470.75,527.5,0.682,-0.316,4.575,0.0,0.994,0.306,0.003,1.103,0.839,1.469
2062008,1751,1.0,1.0,1.0,1.0,82.765,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,303.279,22.984,13.107,0.0,80.0,65.0,1.4,1584.125,1717.979,1826.589,506.956,65.113,54.339,70.552,61.687,62.685,1.425,2.035,0.26,69.774,55.811,18.298,16.465,22.644,25.02,119.395,72.436,118.46,45.089,59.057,44.756,-10.852,110.0,110.0,71.563,150.625,65.813,66.313,0.0,25.063,72.0,70.0,1000.0,500.0,0.027,103.938,72.063,70.75,0.012,69.688,150.625,65.563,72.438,43.813,44.375,72.0,70.0,1000.0,500.0,0.215,509.0,116.0,93.563,0.358,69.625,150.625,65.625,70.25,31.594,40.438,72.0,70.0,1000.0,500.0,0.213,501.75,114.563,84.438,0.187,69.5,150.625,64.938,74.938,59.5,44.594,72.0,70.0,1000.0,500.0,0.215,507.0,114.563,100.25,0.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,533.5,531.5,302.0,407.5,471.75,527.5,0.458,-0.312,3.102,0.0,1.001,0.303,0.002,1.161,0.814,1.492
2062008,1752,1.0,1.0,1.0,1.0,82.786,0.0,50.0,50.0,50.0,1.0,1.0,999.997,305.621,22.984,13.02,0.0,80.0,65.0,1.4,1597.875,1717.979,1839.522,519.922,65.113,54.339,70.443,61.687,62.576,1.413,2.045,0.264,69.763,55.786,18.27,16.493,22.631,25.02,117.993,72.542,116.836,45.089,58.848,44.829,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,25.063,72.0,70.0,1000.0,500.0,0.027,101.438,72.063,70.75,0.012,69.75,150.625,65.563,72.563,43.906,45.875,72.0,70.0,1000.0,500.0,0.206,496.5,116.313,93.938,0.344,69.688,150.625,65.625,70.25,33.531,40.063,72.0,70.0,1000.0,500.0,0.215,505.0,114.875,84.438,0.184,69.625,150.625,64.938,74.875,56.0,44.844,72.0,70.0,1000.0,500.0,0.213,506.75,114.313,100.188,0.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,533.5,531.0,302.0,407.75,473.0,527.5,0.585,-0.246,3.841,0.0,1.0,0.306,0.002,1.112,0.81,1.524
2062008,1753,1.0,1.0,1.0,1.0,82.86,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,307.963,23.015,13.064,0.0,80.0,65.0,1.4,1585.063,1709.43,1832.131,521.363,65.219,54.339,70.443,61.797,62.685,1.372,2.081,0.264,69.773,55.795,18.242,16.493,22.644,25.02,117.182,72.968,116.171,45.089,59.057,44.829,-10.867,110.0,110.0,71.688,150.625,65.813,66.188,0.0,26.172,72.0,70.0,1000.0,500.0,0.023,95.25,72.063,70.75,0.012,69.75,150.625,65.563,72.563,41.125,46.219,72.0,70.0,1000.0,500.0,0.205,496.0,116.0,94.0,0.357,69.625,150.625,65.625,70.25,31.828,40.063,72.0,70.0,1000.0,500.0,0.213,506.75,114.875,84.438,0.196,69.625,150.625,64.938,74.875,59.781,45.438,72.0,70.0,1000.0,500.0,0.209,502.25,114.0,100.188,0.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.5,533.5,531.0,302.0,408.75,473.5,527.5,0.526,-0.243,3.361,0.0,1.007,0.308,0.002,1.135,0.862,1.444
2062008,1754,1.0,1.0,1.0,1.0,82.891,0.0,50.0,50.0,50.0,1.0,1.0,999.997,306.792,23.078,13.107,0.0,80.0,65.0,1.4,1605.313,1713.704,1839.522,522.804,65.219,54.339,70.443,61.906,62.794,1.383,2.106,0.264,69.796,55.804,18.214,16.493,22.644,25.02,116.223,73.713,115.211,45.162,59.057,44.902,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.984,72.0,70.0,1000.0,500.0,0.027,104.188,72.063,70.75,0.012,69.75,150.625,65.625,72.563,41.219,45.594,72.0,70.0,1000.0,500.0,0.207,498.5,115.75,94.125,0.354,69.688,150.625,65.625,70.25,31.938,40.188,72.0,70.0,1000.0,500.0,0.215,504.25,114.563,84.438,0.192,69.625,150.625,64.938,74.938,56.25,45.594,72.0,70.0,1000.0,500.0,0.206,501.25,114.5,100.188,0.744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,536.0,533.0,531.0,302.0,409.25,474.5,527.0,0.549,-0.245,3.375,0.0,1.0,0.307,0.002,1.106,0.836,1.54
