DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,1755,1.0,1.0,1.0,1.0,82.873,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,304.45,23.026,13.064,0.0,80.0,65.0,1.4,1596.188,1700.885,1821.047,504.075,65.113,54.232,70.335,61.906,62.685,1.417,2.113,0.26,69.775,55.785,18.214,16.465,22.618,24.913,115.191,73.394,114.178,45.017,58.848,44.829,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,25.688,72.0,70.0,1000.0,500.0,0.024,97.75,71.938,70.75,0.012,69.75,150.625,65.625,72.563,41.313,46.031,72.0,70.0,1000.0,500.0,0.206,498.5,115.188,93.938,0.36,69.625,150.625,65.625,70.313,32.063,39.844,72.0,70.0,1000.0,500.0,0.216,505.75,114.5,84.438,0.19,69.625,150.625,65.0,74.938,56.406,46.063,72.0,70.0,1000.0,500.0,0.204,497.5,114.938,100.438,0.738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,536.0,533.0,531.0,302.25,409.5,475.5,527.0,0.558,-0.178,3.372,0.0,1.011,0.304,0.002,1.106,0.826,1.547
2062008,1756,1.0,1.0,1.0,1.0,82.955,0.0,50.0,50.0,50.0,1.0,1.0,994.142,304.45,23.036,13.078,0.0,80.0,65.0,1.4,1596.188,1678.124,1832.131,506.956,65.219,54.339,70.443,61.906,62.794,1.368,2.077,0.264,69.901,55.793,18.214,16.522,22.631,24.913,114.453,73.181,113.439,45.162,59.057,44.902,-10.852,110.0,110.0,71.688,150.625,65.875,66.188,0.0,25.938,72.0,70.0,1000.0,500.0,0.023,98.438,71.938,70.75,0.012,69.75,150.625,65.625,72.438,41.375,45.688,72.0,70.0,1000.0,500.0,0.207,497.5,114.938,93.813,0.349,69.688,150.625,65.688,70.25,34.0,39.906,72.0,70.0,1000.0,500.0,0.215,505.5,114.25,84.438,0.194,69.625,150.625,65.0,75.063,56.531,46.594,72.0,70.0,1000.0,500.0,0.203,493.0,115.125,100.813,0.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.5,533.5,531.0,302.0,410.25,476.25,527.0,0.566,-0.245,3.377,0.0,0.994,0.304,0.002,1.066,0.836,1.523
2062008,1757,1.0,1.0,1.0,1.0,83.0,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,305.621,23.057,13.107,0.0,80.0,65.0,1.4,1602.25,1712.28,1826.589,519.922,65.219,54.339,70.443,61.797,62.794,1.379,2.099,0.268,69.836,55.836,18.214,16.493,22.631,25.02,118.805,72.968,117.427,45.089,59.057,44.829,-10.852,110.0,110.0,71.563,150.625,65.875,66.313,0.0,24.75,72.0,70.0,1000.0,500.0,0.028,104.75,72.063,70.875,0.012,69.75,150.625,65.625,72.438,41.469,44.375,72.0,70.0,1000.0,500.0,0.215,509.0,115.375,93.563,0.351,69.688,150.625,65.688,70.25,34.125,40.0,72.0,70.0,1000.0,500.0,0.213,506.5,114.375,84.125,0.188,69.75,150.625,65.0,75.063,56.656,46.469,72.0,70.0,1000.0,500.0,0.203,493.75,115.0,100.875,0.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.5,533.5,531.0,302.0,410.5,477.25,526.5,0.693,-0.244,4.588,0.0,1.002,0.306,0.002,1.107,0.822,1.489
2062008,1758,1.0,1.0,1.0,1.0,83.033,0.0,50.0,50.0,50.0,1.0,1.0,995.313,304.45,23.047,13.078,0.0,80.0,65.0,1.4,1610.375,1688.078,1832.131,512.718,65.219,54.339,70.443,61.577,62.685,1.41,2.017,0.271,69.836,55.88,18.214,16.493,22.54,24.913,119.985,72.649,118.608,45.162,59.057,44.902,-10.867,110.0,110.0,71.688,150.625,65.875,66.188,0.0,25.922,72.0,70.0,1000.0,500.0,0.023,96.25,72.063,70.75,0.012,69.75,150.625,65.625,72.563,41.563,45.938,72.0,70.0,1000.0,500.0,0.206,496.0,115.938,93.75,0.354,69.625,150.625,65.625,70.313,34.25,40.219,72.0,70.0,1000.0,500.0,0.211,505.75,114.563,84.188,0.239,69.625,150.625,65.0,75.063,56.781,46.5,72.0,70.0,1000.0,500.0,0.204,493.0,114.75,100.625,0.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,533.5,531.0,302.0,410.75,478.25,527.0,0.67,-0.245,4.581,0.0,0.995,0.304,0.002,1.135,1.05,1.48
2062008,1759,1.0,1.0,1.0,1.0,83.059,0.0,50.0,50.0,50.0,1.0,1.0,996.484,304.45,23.057,13.049,0.0,80.0,65.0,1.4,1598.875,1695.192,1826.589,515.599,65.219,54.339,70.552,61.687,62.576,1.406,2.067,0.26,69.832,55.872,18.214,16.436,22.476,24.806,117.624,72.436,116.54,45.162,58.953,44.902,-10.867,110.0,110.0,71.688,150.625,65.875,66.188,0.0,25.969,72.0,70.0,1000.0,500.0,0.023,98.5,72.188,70.75,0.012,69.75,150.625,65.563,72.75,41.625,46.0,72.0,70.0,1000.0,500.0,0.206,498.75,116.25,94.0,0.358,69.688,150.625,65.625,70.625,32.531,40.5,72.0,70.0,1000.0,500.0,0.21,504.0,115.0,85.625,0.231,69.5,150.625,64.938,75.063,56.906,46.344,72.0,70.0,1000.0,500.0,0.204,493.5,114.5,100.438,0.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,533.5,531.0,302.0,411.0,479.0,527.0,0.553,-0.246,3.61,0.0,0.996,0.304,0.003,1.151,0.981,1.496
2062008,1800,0.0,1.0,0.0,1.0,83.095,0.0,50.0,50.0,50.0,1.0,1.0,999.997,305.621,23.078,13.049,0.0,80.0,65.0,1.4,1604.375,1698.039,1830.284,512.718,65.219,54.339,70.443,61.797,62.685,1.402,2.06,0.249,69.87,55.936,18.186,16.436,22.476,24.913,117.477,72.968,116.467,45.089,58.848,44.902,-10.852,110.0,110.0,71.688,150.625,65.813,66.313,0.0,24.844,72.0,70.0,1000.0,500.0,0.028,104.125,72.063,70.75,0.012,69.688,150.625,65.625,72.75,0.0,46.406,72.0,70.0,1000.0,500.0,0.208,490.75,116.25,94.125,0.357,69.688,150.625,65.688,70.813,0.0,40.5,72.0,70.0,1000.0,500.0,0.211,499.75,115.0,86.5,0.238,69.625,150.625,64.938,74.938,0.0,46.625,72.0,70.0,1000.0,500.0,0.204,490.25,114.5,100.25,0.738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.5,533.5,531.0,302.0,410.25,479.0,526.5,0.524,-0.177,3.367,0.0,1.0,0.306,0.002,1.141,0.981,1.52
2062008,1801,0.0,1.0,0.0,1.0,83.068,0.0,50.0,50.0,50.0,0.0,0.0,114.754,59.719,0.01,13.064,0.0,80.0,65.0,1.4,810.656,231.831,233.873,45.444,65.113,54.339,70.335,61.577,62.794,0.175,0.12,-0.033,77.558,61.738,18.298,16.58,22.372,25.02,117.329,73.074,116.319,45.089,58.848,44.902,-10.852,110.0,110.0,71.688,150.625,65.813,66.313,0.0,16.031,72.0,70.0,1000.0,500.0,0.004,36.906,72.063,70.75,0.012,69.875,150.625,65.625,72.813,0.0,12.836,72.0,70.0,1000.0,500.0,0.042,193.125,115.188,94.0,0.022,69.438,150.625,65.688,71.063,0.0,10.484,72.0,70.0,1000.0,500.0,0.038,188.0,114.563,86.625,0.026,69.625,150.625,64.938,75.188,0.0,12.969,72.0,70.0,1000.0,500.0,0.039,196.25,114.125,100.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.178,0.0,0.0,0.115,0.06,0.002,0.067,0.105,0.055
2062008,1802,0.0,1.0,0.0,1.0,83.083,0.0,50.0,50.0,50.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,810.656,33.481,52.485,2.508,65.113,54.874,70.66,61.797,62.685,0.0,-0.04,-0.04,89.051,69.338,18.381,16.781,22.294,25.449,117.182,72.968,116.245,45.089,58.953,44.902,-10.867,110.0,110.0,71.688,150.625,66.0,66.5,0.0,17.234,72.0,70.0,1000.0,500.0,0.0,17.25,72.063,70.875,0.012,69.688,150.625,65.875,73.063,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,114.375,93.563,0.022,69.063,150.625,65.688,71.063,0.0,27.391,72.0,70.0,1000.0,500.0,0.0,13.188,113.938,86.375,0.026,69.5,150.625,65.0,75.063,0.0,29.078,72.0,70.0,1000.0,500.0,0.0,25.781,112.938,99.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.001,0.0,-0.176,0.0,0.0,0.035,0.034,0.002,0.066,0.104,0.053
2062008,1803,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,30.969,33.481,3.107,-1.787,65.113,54.981,70.768,61.687,63.011,0.0,-0.04,-0.04,20.379,20.0,18.381,16.666,22.223,26.092,116.887,73.606,116.024,45.089,58.953,44.902,-10.867,110.0,110.0,71.688,150.625,66.0,66.75,0.0,16.313,72.0,70.0,1000.0,500.0,0.0,15.781,72.063,70.875,0.012,69.313,150.625,65.938,72.938,0.0,32.75,72.0,70.0,1000.0,500.0,-0.002,0.0,113.563,93.188,0.022,68.813,150.625,65.938,71.063,0.0,29.406,72.0,70.0,1000.0,500.0,-0.001,0.0,113.25,86.063,0.026,69.313,150.625,65.25,74.938,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,112.188,98.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.176,0.0,0.0,0.035,0.034,0.002,0.065,0.102,0.052
2062008,1804,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,15.586,34.743,3.107,2.508,65.113,55.195,70.768,61.687,63.338,0.0,-0.04,-0.04,20.001,20.0,18.298,16.551,22.197,26.949,116.666,74.139,115.802,45.089,58.953,44.902,-10.852,110.0,110.0,71.75,150.625,66.188,66.938,0.0,15.148,72.0,70.0,1000.0,500.0,0.0,15.875,72.063,70.75,0.012,69.125,150.625,66.0,72.938,0.0,32.75,72.0,70.0,1000.0,500.0,-0.002,0.0,112.938,92.813,0.022,68.75,150.625,66.188,71.063,0.0,29.406,72.0,70.0,1000.0,500.0,-0.001,0.0,112.625,85.813,0.026,69.188,150.625,65.313,74.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,111.188,98.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.176,0.0,0.0,0.035,0.034,0.002,0.064,0.101,0.05
2062008,1805,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,15.781,33.481,3.107,1.076,65.113,55.731,71.093,61.906,63.555,0.0,-0.037,-0.04,20.0,20.0,18.27,16.551,22.184,27.807,116.444,74.777,115.654,45.089,58.848,44.902,-10.852,110.0,110.0,71.875,150.625,66.375,67.188,0.0,14.047,72.0,70.0,1000.0,500.0,0.0,15.836,72.063,70.75,0.012,68.938,150.625,66.25,72.813,0.0,32.75,72.0,70.0,1000.0,500.0,-0.002,0.0,112.313,92.5,0.022,68.438,150.625,66.25,71.063,0.0,29.406,72.0,70.0,1000.0,500.0,-0.001,0.0,112.0,85.75,0.026,69.188,150.625,65.563,74.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,110.5,98.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,-0.072,0.0,0.001,0.0,-0.177,0.0,0.0,0.035,0.035,0.002,0.063,0.099,0.048
2062008,1806,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,16.141,34.743,3.107,-0.356,65.326,55.945,71.202,61.797,63.773,0.0,-0.04,-0.037,20.0,20.0,18.186,16.493,22.132,28.557,116.297,75.416,115.433,45.089,58.848,44.902,-10.867,110.0,110.0,71.75,150.625,66.5,67.563,0.0,12.883,72.0,70.0,1000.0,500.0,0.0,15.945,72.063,70.75,0.012,68.75,150.625,66.438,72.75,0.0,32.75,72.0,70.0,1000.0,500.0,-0.002,0.0,111.625,92.188,0.022,68.313,150.625,66.313,71.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,111.438,85.438,0.026,68.938,150.625,65.625,74.438,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,109.688,97.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.177,0.0,0.0,0.035,0.034,0.002,0.062,0.098,0.047
2062008,1807,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.064,0.0,80.0,65.0,1.4,15.867,33.481,3.107,-0.356,65.326,56.587,71.418,62.016,63.882,0.0,-0.04,-0.04,20.0,20.0,18.159,16.465,22.158,29.307,116.076,75.948,115.285,45.162,58.953,44.902,-10.852,110.0,110.0,71.688,150.625,66.688,67.75,0.0,11.75,72.0,70.0,1000.0,500.0,0.0,15.922,72.063,70.75,0.012,68.688,150.625,66.625,72.563,0.0,32.75,72.0,70.0,1000.0,500.0,-0.002,0.0,111.063,92.0,0.022,68.25,150.625,66.688,71.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,110.563,85.313,0.026,68.938,150.625,65.938,74.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,109.0,97.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.246,0.0,0.0,0.034,0.034,0.002,0.061,0.095,0.046
2062008,1808,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,16.0,34.743,3.107,3.939,65.539,56.908,71.635,62.126,64.208,0.0,-0.037,-0.04,20.0,20.0,18.131,16.407,22.067,30.272,116.002,76.48,115.137,45.162,58.953,44.975,-10.852,110.0,110.0,71.875,150.625,66.75,67.938,0.0,10.594,72.0,70.0,1000.0,500.0,0.0,16.031,72.063,70.75,0.012,68.688,150.625,66.75,72.438,0.0,32.75,72.0,70.0,1000.0,500.0,-0.002,0.0,110.25,91.688,0.022,68.125,150.625,66.75,71.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,109.625,85.188,0.026,68.813,150.625,66.188,73.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,108.063,97.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.178,0.0,0.0,0.035,0.034,0.002,0.059,0.092,0.043
2062008,1809,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.047,33.481,3.107,3.939,65.539,57.123,71.635,62.236,64.317,0.0,-0.04,-0.04,20.0,20.0,18.075,16.378,22.067,30.915,115.781,76.906,115.064,45.162,58.953,44.902,-10.852,110.0,110.0,71.75,150.625,67.0,68.125,0.0,9.453,72.0,70.0,1000.0,500.0,0.0,16.0,72.063,70.875,0.012,68.563,150.625,67.0,72.313,0.0,32.75,72.0,70.0,1000.0,500.0,-0.002,0.0,109.5,91.563,0.022,67.938,150.625,67.188,71.0,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,108.75,85.125,0.026,68.688,150.625,66.438,73.75,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,107.375,96.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.246,0.0,0.0,0.035,0.035,0.002,0.057,0.089,0.042
2062008,1810,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,16.047,33.481,3.107,-0.356,65.646,57.551,71.744,62.346,64.534,0.0,-0.037,-0.04,20.0,20.0,18.047,16.321,22.054,31.772,115.633,77.438,114.916,45.089,58.953,44.902,-10.852,110.0,110.0,71.938,150.625,67.063,68.375,0.0,8.32,72.0,70.0,1000.0,500.0,0.0,16.063,72.063,70.875,0.012,68.438,150.625,67.25,72.25,0.0,32.75,72.0,70.0,1000.0,500.0,-0.002,0.0,108.688,91.313,0.022,67.938,150.625,67.188,71.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,107.875,85.0,0.026,68.563,150.625,66.625,73.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,106.625,96.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.177,0.0,0.0,0.035,0.035,0.002,0.055,0.086,0.04
2062008,1811,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,16.375,34.743,3.107,3.939,65.539,57.872,71.852,62.565,64.534,0.0,-0.037,-0.04,20.0,20.0,17.992,16.321,22.041,32.308,115.486,77.757,114.768,45.162,58.953,44.975,-10.852,110.0,110.0,71.875,150.625,67.188,68.5,0.0,7.137,72.0,70.0,1000.0,500.0,0.0,16.109,72.063,70.75,0.012,68.313,150.625,67.313,72.25,0.0,32.75,72.0,70.0,1000.0,500.0,-0.002,0.0,108.0,91.0,0.022,67.875,150.625,67.25,71.0,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,107.125,84.688,0.026,68.563,150.625,66.688,73.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,105.813,96.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.178,0.0,0.0,0.035,0.035,0.002,0.054,0.085,0.037
2062008,1812,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.093,0.0,80.0,65.0,1.4,16.078,34.743,3.107,6.802,65.752,58.3,72.177,62.675,64.861,0.0,-0.037,-0.04,20.0,20.0,17.936,16.292,22.015,33.165,115.338,78.289,114.621,45.162,58.953,44.975,-10.867,110.0,110.0,71.875,150.625,67.188,68.75,0.0,6.0,72.0,70.0,1000.0,500.0,0.0,16.063,72.063,71.0,0.012,68.313,150.625,67.625,71.938,0.0,32.75,72.0,70.0,1000.0,500.0,-0.002,0.0,107.313,90.813,0.022,67.875,150.625,67.313,71.0,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,106.438,84.688,0.026,68.563,150.625,67.0,73.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,105.125,96.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.178,0.0,0.0,0.034,0.034,0.002,0.053,0.082,0.035
2062008,1813,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,15.945,34.743,3.107,1.076,65.752,58.407,72.069,62.675,64.861,0.0,-0.04,-0.04,20.0,20.0,17.908,16.292,22.028,33.809,115.264,78.609,114.473,45.089,58.953,44.975,-10.852,110.0,110.0,71.938,150.625,67.438,68.75,0.0,4.867,72.0,70.0,1000.0,500.0,0.0,15.984,72.063,70.75,0.012,68.125,150.625,67.688,71.813,0.0,32.75,72.0,70.0,1000.0,500.0,-0.002,0.0,106.563,90.5,0.022,67.688,150.625,67.5,71.0,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,105.75,84.5,0.026,68.438,150.625,67.125,72.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,104.375,95.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.148,0.001,-0.072,-0.148,0.001,0.0,-0.108,0.0,0.0,0.035,0.035,0.002,0.051,0.08,0.034
2062008,1814,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.234,33.481,3.107,1.076,65.859,58.836,72.285,62.895,64.97,0.0,-0.04,-0.04,20.0,20.0,17.88,16.206,22.041,34.344,115.117,78.928,114.325,45.235,58.953,44.975,-10.852,110.0,110.0,71.875,150.625,67.563,68.938,0.0,3.711,72.0,70.0,1000.0,500.0,0.0,15.922,72.063,70.875,0.012,68.125,150.625,67.938,71.813,0.0,32.75,72.0,70.0,1000.0,500.0,-0.002,0.0,105.875,90.313,0.022,67.625,150.625,67.75,71.0,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,105.188,84.5,0.026,68.375,150.625,67.188,72.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,103.688,95.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.248,0.0,0.0,0.035,0.035,0.002,0.05,0.078,0.032
2062008,1815,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.064,0.0,80.0,65.0,1.4,16.047,34.743,3.107,2.508,65.966,58.943,72.177,62.895,65.187,0.0,-0.04,-0.04,20.0,20.0,17.825,16.206,22.015,34.88,114.969,79.247,114.178,45.235,58.953,44.975,-10.852,110.0,110.0,71.875,150.625,67.688,69.125,0.0,2.602,72.0,70.0,1000.0,500.0,0.0,15.859,72.063,70.875,0.012,68.063,150.625,68.063,71.625,0.0,32.75,72.0,70.0,1000.0,500.0,-0.002,0.0,105.25,90.25,0.022,67.688,150.625,67.75,71.0,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,104.563,84.438,0.026,68.188,150.625,67.313,72.438,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,103.125,95.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.248,0.0,0.0,0.034,0.035,0.002,0.048,0.076,0.031
2062008,1816,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.094,34.743,3.107,3.939,66.072,59.264,72.394,63.004,65.187,0.0,-0.04,-0.04,20.0,20.0,17.797,16.177,22.002,35.416,114.822,79.567,114.104,45.235,58.953,44.975,-10.852,110.0,110.0,71.938,150.625,67.563,69.125,0.0,1.443,72.0,70.0,1000.0,500.0,0.0,15.969,72.063,70.75,0.012,67.938,150.625,68.313,71.563,0.0,32.75,72.0,70.0,1000.0,500.0,-0.002,0.0,104.688,89.813,0.022,67.625,150.625,67.875,71.0,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,103.938,84.188,0.026,68.188,150.625,67.375,72.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,102.313,95.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.247,0.0,0.0,0.035,0.035,0.002,0.047,0.074,0.029
2062008,1817,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.137,0.0,80.0,65.0,1.4,16.047,34.743,3.107,1.076,66.072,59.478,72.502,63.004,65.296,0.0,-0.037,-0.04,20.0,20.0,17.741,16.119,21.964,35.845,114.674,79.779,113.956,45.162,59.057,44.975,-10.867,110.0,110.0,71.875,150.625,67.688,69.375,0.0,0.262,72.0,70.0,1000.0,500.0,0.0,16.156,72.063,70.875,0.012,67.938,150.625,68.5,71.563,0.0,32.75,72.0,70.0,1000.0,500.0,-0.002,0.0,104.063,89.688,0.022,67.625,150.625,67.938,70.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,103.313,84.125,0.026,68.188,150.625,67.563,72.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,101.75,94.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.177,0.0,0.0,0.035,0.035,0.002,0.046,0.072,0.027
2062008,1818,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,15.977,34.743,3.107,1.076,66.072,59.692,72.502,63.224,65.296,0.0,-0.037,-0.04,20.0,20.0,17.714,16.119,21.944,36.274,114.527,80.205,113.808,45.235,59.057,45.048,-10.852,110.0,110.0,71.875,150.625,67.813,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.961,72.063,70.75,0.011,67.938,150.625,68.625,71.313,0.0,32.75,72.0,70.0,1000.0,500.0,-0.002,0.0,103.5,89.5,0.022,67.625,150.625,68.063,70.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,102.75,84.0,0.026,68.063,150.625,67.813,72.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,101.125,94.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.176,0.0,0.0,0.035,0.035,0.002,0.045,0.071,0.026
2062008,1819,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,15.977,34.743,3.107,1.076,66.072,59.906,72.502,63.224,65.405,0.0,-0.037,-0.04,20.0,20.0,17.686,16.119,21.964,36.702,114.453,80.524,113.734,45.162,59.057,45.048,-10.852,110.0,110.0,71.875,150.625,67.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,72.063,70.875,0.012,67.875,150.625,68.875,71.25,0.0,32.75,72.0,70.0,1000.0,500.0,-0.002,0.0,102.688,89.25,0.022,67.563,150.625,68.125,70.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,102.188,83.938,0.026,68.063,150.625,67.813,71.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,100.563,94.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.107,0.0,0.0,0.035,0.035,0.002,0.043,0.069,0.025
2062008,1820,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.031,34.743,3.107,3.939,66.286,59.906,72.502,63.224,65.514,0.0,-0.04,-0.04,20.0,20.0,17.658,16.033,21.951,37.238,114.306,80.737,113.587,45.235,58.953,44.975,-10.867,110.0,110.0,71.875,150.625,67.875,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,72.063,70.875,0.012,67.75,150.625,68.938,71.25,0.0,32.75,72.0,70.0,1000.0,500.0,-0.002,0.0,102.25,89.0,0.022,67.563,150.625,68.313,70.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,101.625,83.813,0.026,68.063,150.625,67.938,71.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,99.938,94.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.248,0.0,0.0,0.035,0.035,0.002,0.042,0.067,0.023
2062008,1821,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.031,34.743,3.107,6.802,66.179,60.12,72.394,63.334,65.514,0.0,-0.04,-0.04,20.0,20.0,17.63,16.062,21.918,37.56,114.158,80.95,113.513,45.235,58.848,45.048,-10.852,110.0,110.0,71.875,150.625,68.0,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.883,72.063,70.875,0.012,67.75,150.625,69.063,71.188,0.0,32.75,72.0,70.0,1000.0,500.0,-0.002,0.0,101.688,88.938,0.022,67.313,150.625,68.438,70.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,101.125,83.625,0.026,67.875,150.625,67.938,71.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,99.25,93.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.179,0.0,0.0,0.034,0.035,0.002,0.041,0.066,0.021
2062008,1822,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.107,0.0,80.0,65.0,1.4,15.82,33.481,3.107,6.802,66.286,60.335,72.611,63.334,65.622,0.0,-0.037,-0.04,20.0,20.0,17.575,15.976,21.892,37.988,114.01,81.269,113.365,45.235,58.953,45.048,-10.852,110.0,110.0,71.875,150.625,68.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.93,71.938,70.75,0.012,67.75,150.625,69.125,71.063,0.0,32.75,72.0,70.0,1000.0,500.0,-0.002,0.0,101.063,88.688,0.022,67.563,150.625,68.438,70.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,100.625,83.5,0.026,68.0,150.625,67.938,71.5,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,98.813,93.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.179,0.0,0.0,0.035,0.034,0.002,0.04,0.065,0.02
2062008,1823,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,16.047,34.743,3.107,3.939,66.392,60.442,72.611,63.443,65.622,0.0,-0.037,-0.04,20.0,20.0,17.547,15.976,21.853,38.417,113.863,81.482,113.218,45.162,58.953,45.048,-10.867,110.0,110.0,71.875,150.625,68.188,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,72.063,71.0,0.012,67.75,150.625,69.438,71.063,0.0,32.75,72.0,70.0,1000.0,500.0,-0.002,0.0,100.5,88.5,0.022,67.313,150.625,68.688,70.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,100.25,83.375,0.026,68.0,150.625,68.25,71.438,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,98.375,93.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.108,0.0,0.0,0.035,0.035,0.002,0.038,0.064,0.019
2062008,1824,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.107,0.0,80.0,65.0,1.4,15.844,33.481,3.107,5.371,66.392,60.549,72.611,63.443,65.622,0.0,-0.04,-0.04,20.0,20.0,17.519,15.976,21.802,38.846,113.789,81.695,113.144,45.235,58.848,45.048,-10.852,110.0,110.0,71.875,150.625,68.188,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.844,71.938,70.875,0.012,67.75,150.625,69.438,70.938,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,99.938,88.313,0.022,67.313,150.625,68.688,70.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,99.688,83.375,0.026,67.875,150.625,68.375,71.438,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,97.875,93.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.18,0.0,0.0,0.035,0.034,0.002,0.037,0.062,0.019
2062008,1825,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,15.836,34.743,3.107,2.508,66.499,60.656,72.611,63.663,65.731,0.0,-0.037,-0.04,20.0,20.0,17.491,15.947,21.75,39.275,113.642,81.908,113.07,45.235,58.848,45.048,-10.852,110.0,110.0,71.875,150.625,68.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.922,72.063,70.875,0.012,67.75,150.625,69.563,70.938,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,99.563,88.0,0.022,67.313,150.625,68.75,70.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,99.188,83.313,0.026,67.875,150.625,68.375,71.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,97.25,92.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.0,-0.179,0.0,0.0,0.035,0.034,0.002,0.037,0.06,0.017
2062008,1826,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,15.914,33.481,3.107,-0.356,66.499,60.87,72.719,63.553,65.731,0.0,-0.037,-0.04,20.0,20.0,17.463,15.918,21.75,39.596,113.568,82.121,112.922,45.307,58.953,45.121,-10.867,110.0,110.0,71.875,150.625,68.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.938,72.063,70.875,0.012,67.563,150.625,69.625,70.75,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,98.938,87.875,0.022,67.25,150.625,68.75,70.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,98.625,83.188,0.026,67.813,150.625,68.5,71.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,96.813,92.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.178,0.0,0.0,0.035,0.034,0.002,0.035,0.058,0.016
2062008,1827,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.93,34.743,3.107,1.076,66.712,60.87,72.611,63.663,65.949,0.0,-0.037,-0.04,20.0,20.0,17.436,15.889,21.75,40.132,113.42,82.227,112.775,45.307,58.848,45.121,-10.867,110.0,110.0,71.875,150.625,68.375,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.82,72.063,70.875,0.012,67.563,150.625,69.688,70.625,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,98.438,87.688,0.022,67.313,150.625,68.875,70.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,98.188,83.0,0.026,67.813,150.625,68.5,71.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,96.313,92.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.179,0.0,0.0,0.034,0.035,0.002,0.034,0.057,0.015
2062008,1828,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.906,33.481,3.107,5.371,66.712,61.084,72.611,63.663,65.84,0.0,-0.037,-0.037,20.0,20.0,17.408,15.861,21.724,40.453,113.347,82.44,112.701,45.235,58.953,45.048,-10.867,110.0,110.0,71.875,150.625,68.375,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,72.063,71.0,0.012,67.438,150.625,69.875,70.625,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,98.0,87.5,0.022,67.25,150.625,68.75,70.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,97.938,82.938,0.026,67.813,150.625,68.563,71.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,95.813,92.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.178,0.0,0.0,0.035,0.035,0.002,0.034,0.057,0.014
2062008,1829,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.107,0.0,80.0,65.0,1.4,16.203,34.743,3.107,3.939,66.712,61.191,72.611,63.663,66.058,0.0,-0.037,-0.04,20.0,20.0,17.352,15.861,21.711,40.882,113.199,82.653,112.553,45.307,58.953,45.048,-10.852,110.0,110.0,71.875,150.625,68.5,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.977,72.063,70.875,0.012,67.438,150.625,70.125,70.563,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,97.563,87.313,0.022,67.25,150.625,68.875,70.625,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,97.5,82.813,0.026,67.813,150.625,68.563,70.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,95.563,91.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.249,0.0,0.0,0.034,0.034,0.002,0.033,0.055,0.014
2062008,1830,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,15.977,34.743,3.107,2.508,66.712,61.191,72.719,63.773,65.949,0.0,-0.037,-0.04,20.0,20.0,17.352,15.832,21.685,41.097,113.125,82.759,112.405,45.307,58.953,45.048,-10.867,110.0,110.0,71.875,150.625,68.5,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.953,72.063,70.875,0.012,67.375,150.625,70.125,70.563,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,97.063,87.125,0.022,67.25,150.625,69.0,70.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,97.0,82.688,0.026,67.563,150.625,68.813,70.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,95.063,91.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.248,0.0,0.0,0.035,0.034,0.002,0.032,0.054,0.013
2062008,1831,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,15.977,34.743,3.107,2.508,66.712,61.298,72.719,63.883,66.058,0.0,-0.04,-0.037,20.0,20.0,17.324,15.832,21.627,41.418,112.978,82.972,112.332,45.307,58.953,45.121,-10.867,110.0,110.0,71.875,150.625,68.5,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.938,71.0,0.012,67.375,150.625,70.25,70.5,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,96.813,86.938,0.022,67.125,150.625,69.125,70.625,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,96.688,82.688,0.026,67.563,150.625,68.813,70.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,94.563,91.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.178,0.0,0.0,0.035,0.034,0.002,0.032,0.053,0.012
2062008,1832,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.031,34.743,3.107,1.076,66.819,61.512,72.719,63.883,66.058,0.0,-0.037,-0.04,20.0,20.0,17.297,15.803,21.536,41.74,112.904,83.185,112.258,45.38,58.848,45.121,-10.852,110.0,110.0,71.875,150.625,68.625,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.977,72.063,70.875,0.012,67.375,150.625,70.313,70.5,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,96.25,86.813,0.022,67.25,150.625,69.125,70.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,96.188,82.688,0.026,67.563,150.625,68.875,70.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,94.063,91.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.0,-0.252,0.0,0.0,0.035,0.035,0.002,0.03,0.051,0.01
2062008,1833,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.093,0.0,80.0,65.0,1.4,15.953,34.743,3.107,3.939,66.819,61.512,72.611,63.883,66.058,0.0,-0.037,-0.037,20.0,20.0,17.269,15.774,21.335,42.061,112.757,83.185,112.11,45.307,58.848,45.121,-10.867,110.0,110.0,71.875,150.625,68.625,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,72.063,70.875,0.012,67.375,150.625,70.313,70.375,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,95.813,86.625,0.022,67.125,150.625,69.125,70.625,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,95.813,82.375,0.026,67.563,150.625,68.875,70.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,93.813,91.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.0,-0.18,0.0,0.0,0.034,0.034,0.002,0.029,0.051,0.011
2062008,1834,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,16.016,34.743,3.107,5.371,66.925,61.619,72.719,63.883,66.166,0.0,-0.037,-0.04,20.0,20.0,17.269,15.774,21.283,42.383,112.683,83.398,112.036,45.38,58.848,45.121,-10.852,110.0,110.0,71.75,150.625,68.813,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.938,70.875,0.012,67.375,150.625,70.438,70.375,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,95.313,86.5,0.022,67.125,150.625,69.25,70.625,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,95.5,82.313,0.026,67.563,150.625,68.875,70.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,93.313,90.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.252,0.0,0.0,0.035,0.035,0.002,0.028,0.05,0.01
2062008,1835,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.953,34.743,3.107,-0.356,66.925,61.619,72.719,63.992,66.166,0.0,-0.04,-0.037,20.0,20.0,17.241,15.774,21.257,42.704,112.462,83.611,111.888,45.307,58.848,45.048,-10.852,110.0,110.0,71.875,150.625,68.813,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.93,72.063,70.875,0.012,67.25,150.625,70.625,70.125,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,95.0,86.188,0.022,67.125,150.625,69.25,70.625,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,95.063,82.25,0.026,67.5,150.625,68.938,70.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,93.063,90.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.25,0.0,0.0,0.035,0.035,0.002,0.028,0.048,0.009
2062008,1836,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,15.914,34.743,3.107,2.508,66.925,61.726,72.719,63.992,66.166,0.0,-0.037,-0.037,20.0,20.0,17.213,15.774,21.218,42.919,112.462,83.717,111.888,45.307,58.848,45.194,-10.867,110.0,110.0,71.875,150.625,68.875,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,72.188,70.875,0.012,67.25,150.625,70.625,70.125,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,94.625,86.063,0.022,67.063,150.625,69.313,70.625,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,94.813,82.25,0.026,67.5,150.625,68.938,70.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,92.563,90.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,0.0,-0.109,0.0,0.0,0.035,0.035,0.002,0.027,0.048,0.007
2062008,1837,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.016,34.743,3.107,5.371,67.032,61.833,72.611,64.212,66.166,0.0,-0.037,-0.037,20.0,20.0,17.185,15.774,21.205,43.24,112.314,83.824,111.815,45.38,58.743,45.194,-10.852,110.0,110.0,71.75,150.625,68.813,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.938,70.875,0.012,67.25,150.625,70.75,70.125,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,94.125,85.938,0.022,67.063,150.625,69.313,70.625,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,94.375,82.0,0.026,67.375,150.625,68.938,70.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,92.188,90.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.222,0.001,0.0,-0.182,0.0,0.0,0.034,0.035,0.002,0.026,0.047,0.007
2062008,1838,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.992,34.743,3.107,-0.356,67.032,61.941,72.719,64.102,66.166,0.0,-0.037,-0.04,20.0,20.0,17.158,15.746,21.102,43.562,112.167,83.824,111.519,45.307,58.743,45.121,-10.852,110.0,110.0,71.875,150.625,68.875,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.984,72.063,70.875,0.012,67.25,150.625,70.813,70.0,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,93.813,85.688,0.022,67.063,150.625,69.313,70.625,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,93.875,82.0,0.026,67.375,150.625,68.938,70.5,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,91.875,90.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.18,0.0,0.0,0.035,0.035,0.002,0.026,0.045,0.007
2062008,1839,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,15.992,34.743,3.107,2.508,67.032,61.941,72.719,64.102,66.275,0.0,-0.037,-0.04,20.0,20.0,17.158,15.746,21.056,43.776,112.167,83.93,111.593,45.38,58.743,45.194,-10.867,110.0,110.0,71.875,150.625,68.875,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.938,70.875,0.012,67.25,150.625,70.813,70.0,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,93.438,85.438,0.022,67.063,150.625,69.5,70.5,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,93.625,81.813,0.026,67.375,150.625,69.063,70.5,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,91.563,90.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.182,0.0,0.0,0.035,0.035,0.002,0.026,0.045,0.006
2062008,1840,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.064,0.0,80.0,65.0,1.4,15.969,34.743,3.107,2.508,67.139,62.048,72.719,64.102,66.275,0.0,-0.037,-0.037,20.0,20.0,17.13,15.774,21.03,44.097,111.872,84.143,111.298,45.307,58.953,45.121,-10.867,110.0,110.0,71.75,150.625,68.875,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.938,70.875,0.012,67.125,150.625,70.875,70.0,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,93.25,85.375,0.022,67.063,150.625,69.5,70.5,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,93.375,81.75,0.026,67.375,150.625,69.125,70.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,91.125,89.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.178,0.0,0.0,0.034,0.035,0.002,0.025,0.044,0.005
2062008,1841,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,16.031,34.743,3.107,2.508,67.139,62.048,72.719,64.322,66.275,0.0,-0.037,-0.037,20.0,20.0,17.102,15.717,20.991,44.419,111.945,84.249,111.372,45.38,58.848,45.194,-10.852,110.0,110.0,71.875,150.625,68.875,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,72.063,71.0,0.012,66.938,150.625,70.875,69.938,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,92.813,85.313,0.022,66.938,150.625,69.625,70.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,93.063,81.625,0.026,67.375,150.625,69.063,70.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,89.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.181,0.0,0.0,0.034,0.034,0.002,0.024,0.043,0.005
2062008,1842,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,15.883,34.743,3.107,3.939,67.245,62.155,72.719,64.212,66.384,0.0,-0.037,-0.04,20.0,20.0,17.102,15.746,20.965,44.633,111.798,84.356,111.298,45.38,58.743,45.194,-10.867,110.0,110.0,71.875,150.625,69.0,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.992,72.063,70.875,0.012,66.938,150.625,71.0,69.938,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,92.375,85.0,0.022,66.938,150.625,69.625,70.625,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,92.625,81.625,0.026,67.313,150.625,69.063,70.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,90.438,89.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.181,0.0,0.0,0.035,0.034,0.002,0.024,0.042,0.004
2062008,1843,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.977,34.743,3.107,-0.356,67.245,62.155,72.719,64.212,66.384,0.0,-0.037,-0.037,20.0,20.0,17.074,15.746,20.965,44.955,111.577,84.462,111.002,45.38,58.848,45.194,-10.852,110.0,110.0,71.875,150.625,69.0,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.938,71.0,0.012,66.938,150.625,71.0,69.938,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,92.125,84.938,0.022,66.938,150.625,69.75,70.5,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,92.438,81.563,0.026,67.313,150.625,69.125,70.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,90.25,89.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.181,0.0,0.0,0.035,0.035,0.002,0.023,0.041,0.004
2062008,1844,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.078,34.743,3.107,-0.356,67.459,62.262,72.719,64.322,66.493,0.0,-0.037,-0.037,20.0,20.0,17.046,15.717,20.894,45.384,111.503,84.462,110.929,45.38,58.953,45.194,-10.852,110.0,110.0,71.75,150.625,69.125,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.977,72.063,70.875,0.012,66.938,150.625,71.25,69.813,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,91.688,84.813,0.022,66.938,150.625,69.75,70.625,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,92.063,81.25,0.026,67.188,150.625,69.375,70.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,89.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.0,-0.179,0.0,0.0,0.034,0.035,0.002,0.022,0.041,0.003
2062008,1845,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,15.914,34.743,3.107,1.076,67.352,62.369,72.719,64.322,66.384,0.0,-0.037,-0.037,20.0,20.0,17.046,15.717,20.868,45.598,111.355,84.569,110.781,45.307,58.848,45.194,-10.852,110.0,110.0,71.75,150.625,69.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.922,71.938,70.875,0.012,66.875,150.625,71.25,69.813,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,91.375,84.688,0.022,66.75,150.625,69.75,70.5,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,91.875,81.25,0.026,67.313,150.625,69.125,70.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,89.563,88.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.109,0.0,0.0,0.035,0.035,0.002,0.021,0.04,0.003
2062008,1846,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,15.891,34.743,3.107,-1.787,67.352,62.369,72.611,64.322,66.493,0.0,-0.037,-0.037,20.0,20.0,17.019,15.717,20.855,45.812,111.282,84.675,110.707,45.307,58.953,45.194,-10.867,110.0,110.0,71.875,150.625,69.125,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.938,71.0,0.012,66.938,150.625,71.25,69.813,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,91.125,84.5,0.022,66.75,150.625,69.813,70.625,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,91.5,81.438,0.026,67.188,150.625,69.375,70.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,89.188,88.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.0,-0.108,0.0,0.0,0.035,0.035,0.002,0.021,0.038,0.002
2062008,1847,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,15.891,34.743,3.107,-0.356,67.459,62.476,72.611,64.432,66.493,0.0,-0.037,-0.037,20.0,20.0,16.991,15.717,20.816,46.134,111.355,84.782,110.781,45.38,58.848,45.267,-10.852,110.0,110.0,71.875,150.625,69.125,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.922,71.938,70.875,0.012,66.875,150.625,71.375,69.813,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,90.813,84.313,0.022,66.75,150.625,69.813,70.5,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,91.313,81.125,0.026,67.188,150.625,69.375,70.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,89.063,88.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.11,0.0,0.0,0.035,0.035,0.002,0.021,0.039,0.002
