DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,1848,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.137,0.0,80.0,65.0,1.4,15.914,34.743,3.107,2.508,67.459,62.476,72.611,64.432,66.493,0.0,-0.037,-0.037,20.0,20.0,16.991,15.717,20.829,46.348,111.208,84.782,110.707,45.453,58.953,45.267,-10.867,110.0,110.0,71.875,150.625,69.125,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.922,71.938,71.0,0.012,66.875,150.625,71.375,69.75,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,90.438,84.188,0.022,66.75,150.625,69.813,70.625,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,91.0,81.0,0.026,67.188,150.625,69.375,70.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,88.688,88.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.181,0.0,0.0,0.035,0.035,0.002,0.02,0.038,0.001
2062008,1849,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.02,0.0,80.0,65.0,1.4,16.141,34.743,3.107,2.508,67.459,62.476,72.611,64.432,66.493,0.0,-0.037,-0.037,20.0,20.0,16.963,15.717,20.816,46.562,110.987,84.782,110.412,45.38,59.057,45.194,-10.852,110.0,110.0,71.875,150.625,69.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.914,72.063,70.875,0.012,66.75,150.625,71.375,69.75,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,90.188,84.125,0.022,66.75,150.625,69.813,70.5,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,90.688,80.938,0.026,67.188,150.625,69.375,70.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,88.375,88.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.177,0.0,0.0,0.034,0.034,0.002,0.019,0.037,0.0
2062008,1850,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.093,0.0,80.0,65.0,1.4,16.266,34.743,3.107,2.508,67.565,62.583,72.611,64.432,66.493,0.0,-0.037,-0.037,20.0,20.0,16.963,15.717,20.855,46.777,110.839,84.995,110.338,45.38,58.848,45.194,-10.852,110.0,110.0,71.75,150.625,69.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.992,72.063,70.875,0.012,66.75,150.625,71.438,69.75,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,89.875,83.813,0.022,66.75,150.625,69.938,70.5,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,90.563,80.938,0.026,67.188,150.625,69.438,70.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,88.063,87.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.181,0.0,0.0,0.034,0.034,0.002,0.019,0.036,0.0
2062008,1851,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.035,0.0,80.0,65.0,1.4,16.156,34.743,3.107,2.508,67.565,62.69,72.611,64.432,66.493,0.0,-0.04,-0.037,20.0,20.0,16.935,15.717,20.868,47.098,110.765,84.995,110.338,45.453,58.848,45.267,-10.852,110.0,110.0,71.75,150.625,69.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.945,72.063,70.875,0.012,66.75,150.625,71.438,69.75,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,89.625,83.75,0.022,66.688,150.625,69.938,70.5,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,90.125,80.875,0.026,67.0,150.625,69.438,70.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,87.938,87.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.0,-0.181,0.0,0.0,0.035,0.034,0.002,0.019,0.035,0.001
2062008,1852,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,15.906,34.743,3.107,-0.356,67.565,62.69,72.611,64.541,66.602,0.0,-0.037,-0.037,20.0,20.0,16.907,15.717,20.881,47.313,110.692,84.995,110.116,45.38,58.848,45.267,-10.852,110.0,110.0,71.875,150.625,69.438,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.914,72.063,70.875,0.012,66.75,150.625,71.438,69.563,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,89.25,83.625,0.022,66.75,150.625,69.938,70.5,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,90.0,80.875,0.026,67.0,150.625,69.438,69.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,87.5,87.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.11,0.0,0.0,0.034,0.034,0.002,0.018,0.035,-0.0
2062008,1853,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.906,34.743,3.107,-0.356,67.672,62.69,72.611,64.541,66.602,0.0,-0.037,-0.037,20.0,20.0,16.907,15.717,20.881,47.527,110.544,85.101,110.042,44.653,59.057,44.61,-10.852,110.0,110.0,71.875,150.625,69.438,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.938,71.0,0.012,66.75,150.625,71.438,69.563,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,89.0,83.5,0.022,66.688,150.625,70.125,70.5,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,89.688,80.625,0.026,67.0,150.625,69.438,70.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,87.313,87.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.039,0.0,0.0,0.034,0.035,0.002,0.018,0.034,-0.001
2062008,1854,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,16.047,34.743,3.107,3.939,67.672,62.797,72.611,64.541,66.602,0.0,-0.04,-0.037,20.0,20.0,16.88,15.746,20.927,47.741,110.47,85.101,109.895,43.999,58.953,43.881,-10.852,110.0,110.0,71.875,150.625,69.438,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.938,70.875,0.012,66.75,150.625,71.563,69.438,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,88.688,83.313,0.022,66.688,150.625,69.938,70.5,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,89.438,80.563,0.026,66.875,150.625,69.438,69.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,87.188,87.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.103,0.0,0.0,0.034,0.034,0.002,0.017,0.034,-0.0
2062008,1855,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.297,34.743,3.107,1.076,67.672,62.797,72.611,64.541,66.602,0.0,-0.037,-0.037,20.0,20.0,16.88,15.746,20.978,47.956,110.323,85.101,109.821,43.708,58.953,43.59,-10.867,110.0,110.0,71.875,150.625,69.438,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.945,72.063,70.875,0.011,66.75,150.625,71.563,69.438,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,83.125,0.022,66.688,150.625,70.125,70.5,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,89.125,80.438,0.026,66.875,150.625,69.438,69.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,87.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.0,-0.101,0.0,0.0,0.034,0.035,0.002,0.017,0.033,-0.002
2062008,1856,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,15.922,34.743,3.107,2.508,67.778,62.904,72.611,64.651,66.602,0.0,-0.037,-0.037,20.0,20.0,16.852,15.746,20.978,48.277,110.396,85.314,109.747,43.563,58.743,43.371,-10.852,110.0,110.0,71.875,150.625,69.438,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.625,71.938,70.875,0.012,66.75,150.625,71.563,69.438,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,88.25,83.0,0.022,66.688,150.625,70.125,70.5,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,88.938,80.438,0.026,66.875,150.625,69.563,69.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,86.625,86.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.165,0.0,0.0,0.035,0.034,0.002,0.017,0.032,-0.001
2062008,1857,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,16.703,34.743,3.107,-1.787,67.778,63.011,72.611,64.651,66.71,0.0,-0.037,-0.037,20.0,20.0,16.852,15.746,20.978,48.492,110.249,85.314,109.599,43.418,58.953,43.225,-10.867,110.0,110.0,71.75,150.625,69.438,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.906,71.938,70.875,0.012,66.688,150.625,71.625,69.438,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,88.0,82.938,0.022,66.688,150.625,70.25,70.5,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,88.75,80.25,0.026,66.875,150.625,69.438,69.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,86.25,86.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.0,-0.162,0.0,0.0,0.034,0.034,0.002,0.016,0.032,-0.002
2062008,1858,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,16.688,34.743,3.107,1.076,67.778,63.011,72.611,64.651,66.71,0.0,-0.037,-0.037,20.0,20.0,16.824,15.746,20.991,48.706,110.175,85.314,109.673,43.345,58.953,43.225,-10.867,110.0,110.0,71.875,150.625,69.5,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.938,70.875,0.012,66.688,150.625,71.625,69.313,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,87.813,82.688,0.022,66.688,150.625,70.25,70.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,88.438,80.25,0.026,66.875,150.625,69.563,69.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,86.063,86.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.101,0.0,0.0,0.035,0.034,0.002,0.016,0.031,-0.002
2062008,1859,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,16.188,34.743,3.107,2.508,67.885,63.011,72.502,64.651,66.71,0.0,-0.037,-0.037,20.0,20.0,16.796,15.746,20.94,48.92,109.954,85.42,109.378,43.054,58.848,42.933,-10.852,110.0,110.0,71.75,150.625,69.438,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.938,70.875,0.012,66.688,150.625,71.625,69.438,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,87.5,82.625,0.022,66.563,150.625,70.313,70.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,88.25,80.0,0.026,66.813,150.625,69.438,69.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,85.75,86.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.1,0.0,0.0,0.035,0.034,0.002,0.016,0.031,-0.003
2062008,1900,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.172,34.743,3.107,2.508,67.885,63.118,72.611,64.651,66.71,0.0,-0.037,-0.037,20.0,20.0,16.796,15.746,20.829,49.135,109.806,85.42,109.304,42.836,58.848,42.715,-10.852,110.0,110.0,71.75,150.625,69.5,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,72.063,71.0,0.012,66.688,150.625,71.625,69.313,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,87.313,82.5,0.022,66.563,150.625,70.25,70.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,87.938,80.0,0.026,66.875,150.625,69.563,69.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,85.688,86.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.099,0.0,0.0,0.034,0.035,0.002,0.015,0.03,-0.002
2062008,1901,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.016,34.743,3.107,3.939,67.885,63.118,72.611,64.761,66.71,0.0,-0.04,-0.037,20.0,20.0,16.796,15.746,20.803,49.349,109.733,85.42,109.23,42.691,58.953,42.569,-10.852,110.0,110.0,71.75,150.625,69.5,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.938,70.875,0.012,66.688,150.625,71.625,69.313,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,87.0,82.375,0.022,66.563,150.625,70.25,70.5,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,87.75,79.938,0.026,66.813,150.625,69.438,69.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,85.25,86.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.0,-0.098,0.0,0.0,0.035,0.035,0.002,0.015,0.03,-0.003
2062008,1902,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,16.016,34.743,3.107,3.939,67.885,63.118,72.611,64.761,66.71,0.0,-0.037,-0.037,20.0,20.0,16.768,15.746,20.803,49.563,109.659,85.42,109.082,42.618,58.953,42.423,-10.867,110.0,110.0,71.75,150.625,69.5,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.938,71.0,0.012,66.625,150.625,71.625,69.313,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,86.813,82.313,0.022,66.563,150.625,70.25,70.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,87.563,79.938,0.026,66.813,150.625,69.563,69.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,85.188,85.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.156,0.0,0.0,0.035,0.034,0.002,0.014,0.029,-0.003
2062008,1903,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.203,34.743,3.107,8.234,67.885,63.225,72.611,64.761,66.819,0.0,-0.037,-0.037,20.0,20.0,16.768,15.746,20.829,49.778,109.511,85.527,109.009,42.545,58.848,42.277,-10.867,110.0,110.0,71.75,150.625,69.563,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.938,70.875,0.012,66.625,150.625,71.625,69.25,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,86.625,82.125,0.022,66.563,150.625,70.313,70.5,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,87.25,79.813,0.026,66.813,150.625,69.563,69.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,85.0,85.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.215,0.0,0.0,0.035,0.035,0.002,0.014,0.028,-0.003
2062008,1904,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,16.25,34.743,3.107,2.508,67.992,63.225,72.502,64.761,66.819,0.0,-0.037,-0.037,20.0,20.0,16.741,15.774,20.829,49.992,109.511,85.527,109.009,43.345,58.848,43.006,-10.852,110.0,110.0,71.75,150.625,69.563,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.938,70.875,0.012,66.625,150.625,71.813,69.25,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,86.313,81.875,0.022,66.438,150.625,70.313,70.5,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,87.188,79.688,0.026,66.813,150.625,69.563,69.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,84.688,85.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.284,0.0,0.0,0.034,0.034,0.002,0.014,0.028,-0.003
2062008,1905,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.016,34.743,3.107,11.096,67.992,63.332,72.502,64.761,66.819,0.0,-0.04,-0.037,20.0,20.0,16.713,15.774,20.842,50.206,109.364,85.633,108.787,43.708,58.848,43.517,-10.852,110.0,110.0,71.75,150.625,69.563,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.961,72.063,70.75,0.012,66.625,150.625,71.813,69.25,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,86.125,81.875,0.022,66.438,150.625,70.313,70.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,87.0,79.625,0.026,66.75,150.625,69.563,69.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,85.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.165,0.0,0.0,0.035,0.035,0.002,0.014,0.028,-0.004
2062008,1906,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.938,34.743,3.107,2.508,68.098,63.332,72.502,64.871,66.819,0.0,-0.037,-0.037,20.0,20.0,16.741,15.803,20.791,50.421,109.216,85.633,108.713,43.926,58.848,43.662,-10.867,110.0,110.0,71.75,150.625,69.563,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,72.063,70.875,0.012,66.375,150.625,71.813,69.188,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,86.0,81.75,0.022,66.438,150.625,70.313,70.5,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,79.625,0.026,66.75,150.625,69.563,69.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,85.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.231,0.0,0.0,0.035,0.035,0.002,0.014,0.027,-0.004
2062008,1907,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.125,34.743,3.107,11.096,68.098,63.439,72.502,64.871,66.819,0.0,-0.037,-0.037,20.0,20.0,16.713,15.803,20.758,50.635,109.069,85.633,108.566,43.854,58.848,43.662,-10.852,110.0,110.0,71.75,150.625,69.688,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.875,71.938,70.875,0.012,66.375,150.625,71.813,69.188,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,85.688,81.75,0.022,66.438,150.625,70.313,70.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,86.438,79.438,0.026,66.625,150.625,69.563,69.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,84.125,85.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.167,0.0,0.0,0.035,0.035,0.002,0.013,0.027,-0.004
2062008,1908,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,15.789,34.743,3.107,2.508,68.098,63.439,72.502,64.871,66.819,0.0,-0.037,-0.037,20.0,20.0,16.685,15.803,20.745,50.85,108.995,85.633,108.418,43.854,58.848,43.662,-10.852,110.0,110.0,71.75,150.625,69.563,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.938,70.875,0.011,66.375,150.625,71.813,69.188,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,85.5,81.5,0.022,66.375,150.625,70.313,70.5,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,86.375,79.438,0.026,66.625,150.625,69.563,69.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,83.875,85.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.0,-0.167,0.0,0.0,0.034,0.034,0.002,0.013,0.026,-0.004
2062008,1909,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.922,34.743,3.107,3.939,68.098,63.439,72.502,64.871,66.819,0.0,-0.037,-0.037,20.0,20.0,16.685,15.832,20.771,51.064,108.921,85.74,108.344,43.926,58.743,43.662,-10.852,110.0,110.0,71.75,150.625,69.563,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.852,71.938,70.75,0.012,66.375,150.625,71.813,69.188,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,85.188,81.438,0.022,66.375,150.625,70.438,70.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,86.063,79.313,0.026,66.625,150.625,69.625,69.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,83.813,84.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.233,0.0,0.0,0.034,0.035,0.002,0.012,0.026,-0.004
2062008,1910,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.122,0.0,80.0,65.0,1.4,15.922,34.743,3.107,5.371,68.205,63.547,72.502,64.871,66.819,0.0,-0.037,-0.037,20.0,20.0,16.685,15.832,20.706,51.278,108.848,85.74,108.27,43.999,58.743,43.808,-10.852,110.0,110.0,71.75,150.625,69.688,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.938,70.875,0.012,66.313,150.625,71.813,68.938,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,85.125,81.313,0.022,66.375,150.625,70.438,70.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,85.875,79.313,0.026,66.438,150.625,69.563,69.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,83.5,84.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.17,0.0,0.0,0.034,0.035,0.002,0.012,0.025,-0.005
2062008,1911,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.109,34.743,3.107,9.665,68.205,63.547,72.394,64.981,66.928,0.0,-0.037,-0.037,20.0,20.0,16.657,15.832,20.667,51.385,108.7,85.633,108.196,44.217,58.848,43.954,-10.852,110.0,110.0,71.688,150.625,69.688,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,72.063,70.875,0.012,66.313,150.625,71.813,68.938,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,84.938,81.188,0.022,66.375,150.625,70.438,70.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,85.75,79.25,0.026,66.625,150.625,69.625,69.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,83.375,84.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.235,0.0,0.0,0.034,0.035,0.002,0.012,0.025,-0.005
2062008,1912,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,16.109,34.743,3.107,8.234,68.205,63.547,72.502,64.981,66.928,0.0,-0.037,-0.037,20.0,20.0,16.657,15.832,20.628,51.6,108.626,85.633,108.049,44.217,58.848,43.954,-10.852,110.0,110.0,71.75,150.625,69.688,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.906,71.938,70.875,0.012,66.375,150.625,71.813,68.938,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,84.625,81.125,0.022,66.125,150.625,70.438,70.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,85.75,79.063,0.026,66.625,150.625,69.625,69.438,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,83.188,84.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.236,0.0,0.0,0.035,0.034,0.002,0.011,0.025,-0.005
2062008,1913,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,16.016,34.743,3.107,11.096,68.312,63.654,72.502,64.981,66.928,0.0,-0.037,-0.037,20.0,20.0,16.629,15.832,20.641,51.707,108.553,85.633,107.975,44.144,58.743,44.027,-10.852,110.0,110.0,71.75,150.625,69.813,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.945,71.938,70.875,0.012,66.313,150.625,71.813,68.938,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,84.5,80.938,0.022,66.375,150.625,70.563,70.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,85.375,79.0,0.026,66.625,150.625,69.563,69.438,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,82.938,84.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.105,0.0,0.0,0.035,0.034,0.002,0.011,0.024,-0.005
2062008,1914,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.02,0.0,80.0,65.0,1.4,15.883,34.743,3.107,1.076,68.312,63.654,72.502,64.981,66.928,0.0,-0.037,-0.037,20.0,20.0,16.629,15.861,20.641,51.921,108.553,85.633,107.975,44.217,58.638,44.1,-10.867,110.0,110.0,71.75,150.625,69.688,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.961,71.938,70.75,0.012,66.313,150.625,71.813,68.938,0.0,32.75,72.0,70.0,1000.0,500.0,-0.001,0.0,84.313,80.813,0.022,66.438,150.625,70.75,70.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,85.25,79.063,0.026,66.438,150.625,69.625,69.438,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,82.813,84.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.0,-0.106,0.0,0.0,0.034,0.035,0.002,0.011,0.023,-0.005
2062008,1915,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.922,34.743,3.107,16.822,68.312,63.761,72.502,64.981,66.928,0.0,-0.037,-0.037,20.0,20.0,16.602,15.889,20.667,52.028,108.331,85.74,107.753,44.29,58.743,44.027,-10.852,110.0,110.0,71.75,150.625,69.813,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.953,71.938,70.875,0.012,66.188,150.625,71.813,68.938,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,80.688,0.022,66.375,150.625,70.563,70.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,84.938,78.875,0.026,66.625,150.625,69.625,69.438,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,82.625,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.238,0.0,0.0,0.035,0.035,0.002,0.011,0.023,-0.006
2062008,1916,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,15.859,34.743,3.107,1.076,68.312,63.761,72.502,64.981,66.928,0.0,-0.04,-0.037,20.0,20.0,16.602,15.976,20.641,52.243,108.258,85.74,107.679,44.29,58.848,44.1,-10.852,110.0,110.0,71.688,150.625,69.813,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.797,71.938,70.875,0.012,66.188,150.625,71.813,68.875,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,83.875,80.625,0.022,66.125,150.625,70.563,70.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,84.875,78.875,0.026,66.438,150.625,69.625,69.438,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,82.563,84.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.171,0.0,0.0,0.035,0.034,0.002,0.01,0.023,-0.006
2062008,1917,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,15.852,34.743,3.107,13.959,68.418,63.868,72.502,65.09,67.037,0.0,-0.037,-0.037,20.0,20.0,16.602,15.976,20.616,52.457,108.11,85.74,107.532,44.362,58.743,44.1,-10.867,110.0,110.0,71.688,150.625,69.813,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.867,71.938,70.75,0.012,66.313,150.625,71.875,68.875,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,83.688,80.5,0.022,66.375,150.625,70.75,70.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,84.625,78.75,0.026,66.438,150.625,69.625,69.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,82.25,83.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.239,0.0,0.0,0.035,0.035,0.002,0.01,0.022,-0.006
2062008,1918,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.961,34.743,3.107,5.371,68.418,63.868,72.502,64.981,67.037,0.0,-0.037,-0.037,20.0,20.0,16.602,15.976,20.603,52.672,108.036,85.846,107.458,44.362,58.743,44.173,-10.852,110.0,110.0,71.75,150.625,69.813,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.977,71.938,70.75,0.012,66.188,150.625,71.813,68.875,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,83.625,80.313,0.022,66.063,150.625,70.563,70.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,78.75,0.026,66.313,150.625,69.625,69.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,82.125,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.172,0.0,0.0,0.035,0.035,0.002,0.011,0.022,-0.006
2062008,1919,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.991,0.0,80.0,65.0,1.4,15.961,34.743,3.107,8.234,68.418,63.868,72.502,65.09,67.037,0.0,-0.037,-0.037,20.0,20.0,16.574,16.004,20.603,52.886,107.963,85.74,107.384,44.362,58.743,44.173,-10.852,110.0,110.0,71.688,150.625,69.813,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.961,71.938,70.875,0.012,66.313,150.625,71.875,68.875,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,83.438,80.188,0.022,66.125,150.625,70.563,70.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,84.375,78.625,0.026,66.438,150.625,69.625,69.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,82.0,83.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.035,0.034,0.002,0.01,0.022,-0.006
2062008,1920,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.961,34.743,3.107,11.096,68.418,63.975,72.502,65.09,67.037,0.0,-0.037,-0.037,20.0,20.0,16.574,16.004,20.654,53.1,107.889,85.846,107.31,44.435,58.638,44.246,-10.867,110.0,110.0,71.75,150.625,69.813,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.938,71.0,0.011,66.188,150.625,71.875,68.875,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,83.375,80.188,0.022,66.063,150.625,70.563,70.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,84.188,78.625,0.026,66.438,150.625,69.75,69.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,81.75,83.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.174,0.0,0.0,0.034,0.035,0.002,0.01,0.021,-0.007
2062008,1921,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.266,34.743,3.107,8.234,68.525,63.975,72.394,65.09,67.037,0.0,-0.037,-0.037,20.0,20.0,16.546,16.033,20.628,53.207,107.741,85.74,107.236,44.435,58.743,44.246,-10.852,110.0,110.0,71.75,150.625,69.813,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.984,71.938,70.875,0.012,66.188,150.625,71.875,68.75,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,83.063,80.125,0.022,66.125,150.625,70.563,70.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,84.063,78.5,0.026,66.313,150.625,69.625,69.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,81.688,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.0,-0.172,0.0,0.0,0.035,0.035,0.002,0.009,0.021,-0.006
2062008,1922,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,15.961,34.743,3.107,2.508,68.525,63.975,72.394,65.09,67.037,0.0,-0.037,-0.037,20.0,20.0,16.546,16.091,20.564,53.422,107.668,85.74,107.089,44.435,58.743,44.246,-10.852,110.0,110.0,71.75,150.625,69.813,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.938,70.875,0.012,66.188,150.625,71.813,68.875,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,83.0,80.0,0.022,66.125,150.625,70.75,70.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,83.938,78.5,0.026,66.313,150.625,69.75,69.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,81.563,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.173,0.0,0.0,0.035,0.034,0.002,0.01,0.021,-0.006
2062008,1923,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,16.016,34.743,3.107,8.234,68.525,63.975,72.394,65.09,67.037,0.0,-0.037,-0.037,20.0,20.0,16.546,16.062,20.538,53.636,107.52,85.846,106.941,44.435,58.638,44.246,-10.867,110.0,110.0,71.75,150.625,69.813,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.938,70.875,0.012,66.063,150.625,71.875,68.75,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,82.813,79.75,0.022,66.125,150.625,70.75,70.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,83.75,78.438,0.026,66.313,150.625,69.75,69.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,81.375,83.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.173,0.0,0.0,0.035,0.034,0.002,0.01,0.02,-0.006
2062008,1924,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,16.016,34.743,3.107,5.371,68.525,64.082,72.394,65.2,67.037,0.0,-0.037,-0.037,20.0,20.0,16.546,16.033,20.551,53.743,107.446,85.846,106.941,44.435,58.638,44.319,-10.852,110.0,110.0,71.75,150.625,69.813,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.938,70.875,0.012,66.0,150.625,71.813,68.75,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,82.625,79.75,0.022,66.125,150.625,70.813,70.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,83.563,78.25,0.026,66.25,150.625,69.75,69.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,81.125,82.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.106,0.0,0.0,0.035,0.034,0.002,0.009,0.02,-0.007
2062008,1925,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.063,34.743,3.107,8.234,68.631,64.082,72.394,65.2,67.037,0.0,-0.037,-0.037,20.0,20.0,16.518,16.033,20.454,53.85,107.373,85.846,106.793,44.435,58.638,44.319,-10.867,110.0,110.0,71.688,150.625,69.813,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.938,70.875,0.012,66.063,150.625,71.875,68.75,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,82.5,79.625,0.022,66.063,150.625,70.75,70.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,83.438,78.25,0.026,66.25,150.625,69.625,69.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,81.0,82.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.107,0.0,0.0,0.035,0.035,0.002,0.009,0.02,-0.007
2062008,1926,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,15.977,34.743,3.107,6.802,68.631,64.189,72.394,65.2,67.037,0.0,-0.037,-0.037,20.0,20.0,16.518,16.062,20.428,54.065,107.299,85.74,106.646,44.508,58.533,44.246,-10.852,110.0,110.0,71.75,150.625,69.813,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.852,71.938,70.75,0.012,66.063,150.625,71.875,68.75,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,82.188,79.5,0.022,66.063,150.625,70.75,70.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,83.125,78.25,0.026,66.25,150.625,69.563,69.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,80.875,82.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.244,0.0,0.0,0.035,0.034,0.002,0.009,0.019,-0.007
2062008,1927,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.172,34.743,3.107,9.665,68.631,64.189,72.394,65.2,67.037,0.0,-0.037,-0.037,20.0,20.0,16.518,16.062,20.441,54.172,107.225,85.846,106.572,44.508,58.743,44.319,-10.852,110.0,110.0,71.75,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.938,70.875,0.012,66.0,150.625,71.875,68.75,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,82.125,79.5,0.022,66.063,150.625,70.813,70.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,83.063,78.25,0.026,66.125,150.625,69.75,69.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,80.813,82.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.174,0.0,0.0,0.035,0.035,0.002,0.008,0.018,-0.006
2062008,1928,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.875,34.743,3.107,3.939,68.631,64.189,72.394,65.2,67.037,0.0,-0.037,-0.037,20.0,20.0,16.49,16.062,20.441,54.386,107.078,85.846,106.498,44.508,58.743,44.319,-10.852,110.0,110.0,71.75,150.625,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.898,71.938,70.875,0.012,66.0,150.625,71.875,68.625,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,82.063,79.438,0.022,66.063,150.625,70.75,70.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,83.063,78.063,0.026,66.25,150.625,69.75,69.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,80.625,82.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.174,0.0,0.0,0.034,0.035,0.002,0.008,0.019,-0.007
2062008,1929,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,15.898,34.743,3.107,15.391,68.631,64.189,72.394,65.2,67.146,0.0,-0.037,-0.037,20.0,20.0,16.49,16.091,20.428,54.494,107.004,85.846,106.424,44.508,58.953,44.319,-10.852,110.0,110.0,71.688,150.625,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.93,71.938,70.75,0.012,66.0,150.625,71.875,68.625,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,81.938,79.375,0.022,66.063,150.625,70.813,70.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,82.875,78.063,0.026,66.125,150.625,69.75,69.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,80.5,82.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.0,-0.171,0.0,0.0,0.035,0.034,0.002,0.008,0.018,-0.007
2062008,1930,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,15.977,34.743,3.107,5.371,68.738,64.296,72.285,65.2,67.146,0.0,-0.037,-0.037,20.0,20.0,16.49,16.119,20.466,54.601,106.93,85.74,106.276,44.58,58.743,44.319,-10.867,110.0,110.0,71.688,150.625,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.969,71.938,70.875,0.012,66.0,150.625,71.875,68.625,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,81.625,79.125,0.022,66.063,150.625,70.813,70.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,82.75,77.938,0.026,66.125,150.625,69.75,69.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,82.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.0,-0.24,0.0,0.0,0.035,0.034,0.002,0.008,0.018,-0.007
2062008,1931,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.844,34.743,3.107,5.371,68.738,64.296,72.394,65.2,67.146,0.0,-0.037,-0.037,20.0,20.0,16.463,16.119,20.389,54.815,106.782,85.74,106.203,44.58,58.743,44.319,-10.852,110.0,110.0,71.688,150.625,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.945,71.875,70.875,0.012,66.0,150.625,71.875,68.563,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,79.063,0.022,66.063,150.625,70.938,70.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,82.563,77.938,0.026,66.25,150.625,69.75,68.938,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,80.188,81.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.241,0.0,0.0,0.035,0.035,0.002,0.008,0.018,-0.007
2062008,1932,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.137,0.0,80.0,65.0,1.4,16.109,34.743,3.107,8.234,68.738,64.296,72.285,65.2,67.146,0.0,-0.037,-0.037,20.0,20.0,16.463,16.148,20.35,54.922,106.709,85.74,106.129,44.58,58.638,44.319,-10.852,110.0,110.0,71.688,150.625,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.938,70.875,0.012,65.75,150.625,71.813,68.625,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,81.438,79.063,0.022,66.063,150.625,70.813,70.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,82.375,77.938,0.026,66.125,150.625,69.75,68.938,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,80.0,81.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,0.0,-0.244,0.0,0.0,0.035,0.034,0.002,0.008,0.017,-0.007
2062008,1933,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.109,34.743,3.107,8.234,68.738,64.403,72.394,65.31,67.146,0.0,-0.037,-0.037,20.0,20.0,16.435,16.177,20.324,55.137,106.635,85.633,105.981,44.58,58.533,44.392,-10.867,110.0,110.0,71.75,150.625,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.938,70.875,0.012,65.75,150.625,72.0,68.563,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,81.313,78.938,0.022,65.938,150.625,70.938,70.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,82.375,77.813,0.026,66.125,150.625,69.75,68.938,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,79.875,81.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.148,0.001,0.0,-0.176,0.0,0.0,0.035,0.035,0.002,0.008,0.017,-0.007
2062008,1934,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.0,34.743,3.107,11.096,68.845,64.403,72.285,65.31,67.146,0.0,-0.037,-0.037,20.0,20.0,16.463,16.206,20.298,55.244,106.487,85.633,105.907,44.58,58.638,44.392,-10.852,110.0,110.0,71.688,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.938,70.75,0.012,66.0,150.625,71.813,68.563,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,81.188,78.813,0.022,65.938,150.625,70.938,70.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,82.25,77.813,0.026,66.063,150.625,69.75,69.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,81.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.175,0.0,0.0,0.035,0.035,0.002,0.008,0.017,-0.007
2062008,1935,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.172,34.743,3.107,8.234,68.845,64.403,72.394,65.31,67.146,0.0,-0.037,-0.037,20.0,20.0,16.435,16.235,20.272,55.351,106.414,85.74,105.833,44.58,58.848,44.392,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.938,70.875,0.012,65.75,150.625,71.813,68.563,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,81.0,78.75,0.022,65.938,150.625,70.938,70.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,81.938,77.625,0.026,66.063,150.625,69.625,68.938,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,79.688,81.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.172,0.0,0.0,0.034,0.035,0.002,0.007,0.016,-0.008
2062008,1936,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.125,34.743,3.107,11.096,68.845,64.403,72.285,65.31,67.146,0.0,-0.037,-0.037,20.0,20.0,16.435,16.235,20.272,55.565,106.34,85.74,105.76,44.58,58.848,44.392,-10.852,110.0,110.0,71.688,150.625,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.938,70.875,0.012,65.75,150.625,71.813,68.563,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.938,78.75,0.022,65.938,150.625,70.938,70.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,81.875,77.625,0.026,66.063,150.625,69.75,68.938,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,79.625,81.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.172,0.0,0.0,0.035,0.035,0.002,0.007,0.016,-0.007
2062008,1937,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.203,34.743,3.107,26.841,68.845,64.51,72.394,65.31,67.146,0.0,-0.037,-0.037,20.0,20.0,16.407,16.235,20.272,55.672,106.266,85.74,105.612,44.653,58.743,44.392,-10.852,110.0,110.0,71.688,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.938,70.75,0.012,65.75,150.625,71.813,68.375,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.813,78.5,0.022,65.938,150.625,70.938,70.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,81.75,77.563,0.026,66.125,150.625,69.75,68.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,79.438,81.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.242,0.0,0.0,0.035,0.035,0.002,0.007,0.016,-0.008
2062008,1938,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.203,34.743,3.107,11.096,68.845,64.51,72.285,65.31,67.146,0.0,-0.037,-0.037,20.0,20.0,16.407,16.235,20.298,55.78,106.119,85.74,105.538,44.58,58.743,44.392,-10.852,110.0,110.0,71.688,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.938,71.875,70.875,0.012,65.75,150.625,71.875,68.375,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.688,78.438,0.022,65.938,150.625,70.938,70.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,81.688,77.563,0.026,66.063,150.625,69.75,68.938,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,79.313,81.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.174,0.0,0.0,0.035,0.035,0.002,0.007,0.016,-0.008
2062008,1939,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.938,34.743,3.107,5.371,68.951,64.51,72.285,65.31,67.146,0.0,-0.037,-0.037,20.0,20.0,16.407,16.235,20.324,55.887,106.045,85.633,105.464,44.58,58.953,44.465,-10.852,110.0,110.0,71.75,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.969,71.938,70.75,0.012,65.688,150.625,71.813,68.375,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.625,78.438,0.022,65.938,150.625,70.938,70.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,81.688,77.438,0.026,66.063,150.625,69.625,68.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,81.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.104,0.0,0.0,0.035,0.035,0.002,0.007,0.016,-0.007
2062008,1940,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.992,34.743,3.107,12.528,68.951,64.617,72.285,65.42,67.254,0.0,-0.037,-0.037,20.0,20.0,16.379,16.206,20.311,55.994,105.971,85.633,105.317,44.653,58.743,44.465,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.984,71.875,70.875,0.011,65.688,150.625,71.813,68.375,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.313,78.375,0.022,65.875,150.625,70.938,70.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,81.375,77.438,0.026,66.063,150.625,69.75,68.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,80.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.222,0.001,0.0,-0.174,0.0,0.0,0.035,0.035,0.002,0.006,0.015,-0.007
