DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,1941,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.984,34.743,3.107,5.371,68.951,64.617,72.285,65.42,67.146,0.0,-0.037,-0.037,20.0,20.0,16.379,16.235,20.324,56.101,105.897,85.527,105.243,44.58,58.638,44.392,-10.852,110.0,110.0,71.75,150.625,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.961,71.875,70.875,0.012,65.688,150.625,71.813,68.375,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.188,78.25,0.022,65.875,150.625,70.938,70.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,81.25,77.375,0.026,66.063,150.625,69.75,68.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,80.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.175,0.0,0.0,0.034,0.035,0.002,0.006,0.015,-0.007
2062008,1942,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.484,34.743,3.107,3.939,68.951,64.617,72.285,65.42,67.254,0.0,-0.037,-0.037,20.0,20.0,16.379,16.235,20.337,56.316,105.75,85.633,105.169,44.653,58.848,44.465,-10.867,110.0,110.0,71.75,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.938,70.75,0.012,65.688,150.625,71.813,68.313,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.188,78.25,0.022,65.875,150.625,70.938,70.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,81.125,77.375,0.026,66.125,150.625,69.625,68.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,80.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.0,-0.174,0.0,0.0,0.035,0.035,0.002,0.006,0.014,-0.008
2062008,1943,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.484,34.743,3.107,9.665,68.951,64.724,72.285,65.42,67.254,0.0,-0.037,-0.037,20.0,20.0,16.379,16.235,20.337,56.423,105.676,85.527,105.021,44.653,58.743,44.465,-10.867,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.875,70.875,0.012,65.563,150.625,71.813,68.313,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.125,78.125,0.022,65.875,150.625,70.938,70.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,81.125,77.375,0.026,66.063,150.625,69.75,68.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,80.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.174,0.0,0.0,0.035,0.035,0.002,0.006,0.014,-0.008
2062008,1944,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.453,34.743,3.107,9.665,69.058,64.724,72.285,65.42,67.254,0.0,-0.037,-0.037,20.0,20.0,16.351,16.263,20.285,56.53,105.602,85.633,104.947,44.653,58.743,44.465,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.953,71.875,70.75,0.012,65.688,150.625,71.813,68.313,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,80.0,77.938,0.022,65.938,150.625,70.938,70.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,81.063,77.25,0.026,66.063,150.625,69.75,68.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.174,0.0,0.0,0.035,0.035,0.002,0.007,0.014,-0.007
2062008,1945,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.766,34.743,3.107,9.665,69.058,64.724,72.285,65.42,67.254,0.0,-0.037,-0.037,20.0,20.0,16.351,16.292,20.201,56.637,105.529,85.633,104.873,44.653,58.743,44.465,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.875,70.75,0.012,65.563,150.625,71.813,68.313,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,77.813,0.022,65.875,150.625,70.938,70.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,80.938,77.063,0.026,65.875,150.625,69.75,68.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,80.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.174,0.0,0.0,0.035,0.035,0.002,0.006,0.015,-0.007
2062008,1946,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.156,34.743,3.107,23.978,69.058,64.831,72.177,65.42,67.254,0.0,-0.037,-0.037,20.0,20.0,16.351,16.321,20.123,56.851,105.455,85.42,104.8,44.726,58.533,44.465,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.938,70.75,0.012,65.563,150.625,71.813,68.313,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,79.688,77.813,0.022,65.875,150.625,71.063,70.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,80.75,77.063,0.026,65.875,150.625,69.75,68.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,80.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.247,0.0,0.0,0.035,0.035,0.002,0.006,0.014,-0.008
2062008,1947,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.375,34.743,3.107,8.234,69.058,64.724,72.177,65.42,67.254,0.0,-0.037,-0.037,20.0,20.0,16.351,16.292,20.123,56.959,105.307,85.527,104.652,44.653,58.743,44.465,-10.867,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.938,70.875,0.012,65.563,150.625,71.813,68.313,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,79.625,77.75,0.022,65.875,150.625,71.063,70.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,80.688,77.063,0.026,65.875,150.625,69.625,68.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,80.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.174,0.0,0.0,0.035,0.035,0.002,0.006,0.014,-0.008
2062008,1948,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.266,34.743,3.107,3.939,69.058,64.831,72.177,65.42,67.254,0.0,-0.037,-0.037,20.0,20.0,16.351,16.263,20.11,57.066,105.234,85.527,104.578,44.653,58.743,44.465,-10.867,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.938,70.75,0.012,65.563,150.625,71.813,68.313,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,77.625,0.022,65.875,150.625,70.938,70.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,76.938,0.026,65.75,150.625,69.75,68.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,78.125,80.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.174,0.0,0.0,0.034,0.035,0.002,0.006,0.014,-0.008
2062008,1949,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,16.188,34.743,3.107,13.959,69.165,64.831,72.177,65.53,67.254,0.0,-0.037,-0.037,20.0,20.0,16.324,16.263,20.032,57.173,105.16,85.527,104.504,44.726,58.848,44.465,-10.867,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.938,70.75,0.012,65.563,150.625,71.625,68.188,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,79.438,77.625,0.022,65.875,150.625,71.063,70.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,76.938,0.026,65.75,150.625,69.75,68.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.242,0.0,0.0,0.035,0.034,0.002,0.006,0.014,-0.008
2062008,1950,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,16.031,34.743,3.107,6.802,69.165,64.831,72.177,65.53,67.254,0.0,-0.037,-0.037,20.0,20.0,16.351,16.235,19.98,57.28,105.086,85.42,104.43,44.653,58.848,44.537,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.875,70.875,0.012,65.688,150.625,71.813,68.188,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,77.563,0.022,65.875,150.625,71.063,70.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,80.438,76.875,0.026,65.75,150.625,69.75,68.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,79.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,-0.072,0.0,-0.106,0.0,0.0,0.035,0.035,0.002,0.005,0.014,-0.007
2062008,1951,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.031,34.743,3.107,19.684,69.165,64.831,72.177,65.53,67.254,0.0,-0.037,-0.037,20.0,20.0,16.324,16.263,20.006,57.387,104.939,85.42,104.357,44.726,58.743,44.537,-10.852,110.0,110.0,71.688,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.938,70.75,0.012,65.563,150.625,71.813,68.188,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,77.563,0.022,65.75,150.625,71.063,69.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,76.875,0.026,65.75,150.625,69.75,68.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,79.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.176,0.0,0.0,0.034,0.035,0.002,0.005,0.013,-0.008
2062008,1952,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.031,34.743,3.107,16.822,69.165,64.938,72.177,65.53,67.254,0.0,-0.037,-0.037,20.0,20.0,16.324,16.263,20.045,57.494,104.865,85.314,104.209,44.726,58.743,44.537,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.875,70.75,0.012,65.563,150.625,71.625,68.188,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,77.25,0.022,65.875,150.625,71.063,70.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,80.125,76.75,0.026,65.75,150.625,69.75,68.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,79.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.176,0.0,0.0,0.035,0.035,0.002,0.006,0.013,-0.008
2062008,1953,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.977,34.743,3.107,2.508,69.165,64.938,72.177,65.53,67.254,0.0,-0.037,-0.037,20.0,20.0,16.324,16.321,20.019,57.709,104.791,85.42,104.135,44.726,58.743,44.537,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.875,70.75,0.011,65.438,150.625,71.813,68.188,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,77.25,0.022,65.75,150.625,71.063,69.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,80.063,76.75,0.026,65.75,150.625,69.625,68.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,77.563,79.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.176,0.0,0.0,0.035,0.035,0.002,0.006,0.013,-0.008
2062008,1954,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.049,0.0,80.0,65.0,1.4,16.016,34.743,3.107,9.665,69.271,64.938,72.177,65.31,67.254,0.0,-0.037,-0.033,20.0,20.0,16.296,16.292,19.98,57.816,104.717,85.314,104.061,44.726,58.638,44.537,-10.852,110.0,110.0,71.563,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,71.875,70.875,0.012,65.438,150.625,71.625,68.188,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,78.875,77.25,0.022,65.75,150.625,71.063,70.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,79.938,76.625,0.026,65.75,150.625,69.75,68.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,77.563,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.177,0.0,0.0,0.034,0.035,0.002,0.005,0.013,-0.008
2062008,1955,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.438,34.743,3.107,16.822,69.271,64.938,72.069,65.42,67.254,0.0,-0.037,-0.037,20.0,20.0,16.296,16.321,19.98,57.816,104.57,85.207,103.914,44.726,58.638,44.537,-10.867,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.875,70.625,0.011,65.438,150.625,71.625,68.188,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,77.125,0.022,65.875,150.625,71.063,69.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,76.625,0.026,65.75,150.625,69.75,68.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.177,0.0,0.0,0.035,0.035,0.002,0.005,0.012,-0.008
2062008,1956,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,15.992,34.743,3.107,5.371,69.271,65.045,72.177,65.639,67.254,0.0,-0.037,-0.033,20.0,20.0,16.296,16.321,20.006,58.03,104.496,85.207,103.84,44.799,58.638,44.61,-10.867,110.0,110.0,71.688,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.969,71.938,70.75,0.012,65.563,150.625,71.625,68.188,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,78.625,77.0,0.022,65.75,150.625,71.063,69.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,76.625,0.026,65.625,150.625,69.75,68.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,79.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.179,0.0,0.0,0.035,0.035,0.002,0.005,0.012,-0.007
2062008,1957,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.068,13.035,0.0,80.0,65.0,1.4,16.0,34.743,3.107,21.116,69.271,65.045,72.069,65.639,67.254,0.0,-0.037,-0.037,20.0,20.0,16.268,16.35,20.084,58.138,113.863,84.569,110.633,44.799,58.743,44.465,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.875,70.75,0.012,65.438,150.625,71.625,68.063,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,77.0,0.022,65.75,150.625,71.125,69.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,76.625,0.026,65.75,150.625,69.75,68.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,79.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,2.544,-0.312,10.775,0.0,0.035,0.035,0.002,0.005,0.011,-0.007
2062008,1958,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.057,13.064,0.0,80.0,65.0,1.4,16.094,36.005,3.107,9.665,69.271,65.045,72.069,65.639,67.254,0.0,-0.037,-0.037,20.0,20.0,16.268,16.35,20.006,58.138,108.258,84.569,108.787,44.799,58.743,44.537,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.813,70.75,0.012,65.438,150.625,71.563,68.188,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,78.438,76.938,0.022,65.75,150.625,71.063,69.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,76.438,0.026,65.625,150.625,69.75,68.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,77.25,79.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.515,-0.245,-1.767,0.0,0.035,0.035,0.002,0.005,0.012,-0.007
2062008,1959,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.057,13.078,0.0,80.0,65.0,1.4,16.094,34.743,3.107,6.802,69.378,65.045,72.069,65.639,67.254,0.0,-0.037,-0.037,20.0,20.0,16.268,16.378,20.084,58.245,115.486,84.675,114.99,44.871,58.743,44.61,-10.852,110.0,110.0,71.688,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.938,70.75,0.012,65.438,150.625,71.625,68.063,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,78.438,76.938,0.022,65.75,150.625,71.063,69.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,76.438,0.026,65.75,150.625,69.938,68.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,79.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.371,-0.246,1.653,0.0,0.035,0.035,0.002,0.005,0.012,-0.008
2062008,2000,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.026,13.107,0.0,80.0,65.0,1.4,16.094,34.743,3.107,2.508,69.271,65.152,72.069,65.639,67.254,0.0,-0.037,-0.037,20.0,20.0,16.268,16.436,20.006,58.352,112.167,84.782,111.298,44.871,58.743,44.61,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.984,71.875,70.875,0.012,65.375,150.625,71.563,68.063,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,78.313,76.75,0.022,65.75,150.625,71.125,69.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,79.438,76.438,0.026,65.625,150.625,69.75,68.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,77.0,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.731,-0.247,2.895,0.0,0.035,0.035,0.002,0.005,0.011,-0.008
2062008,2001,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.047,13.122,0.0,80.0,65.0,1.4,16.188,34.743,3.107,11.096,69.378,65.152,72.069,65.639,67.363,0.0,-0.037,-0.037,20.0,20.0,16.268,16.436,20.032,58.459,119.468,84.782,119.568,44.799,58.638,44.61,-10.852,110.0,110.0,71.688,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.875,70.75,0.012,65.375,150.625,71.563,68.063,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,78.188,76.75,0.022,65.75,150.625,71.125,69.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,79.25,76.375,0.026,65.625,150.625,69.75,68.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,77.0,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,0.0,0.001,-0.066,-0.179,-0.333,0.0,0.035,0.035,0.002,0.005,0.011,-0.007
2062008,2002,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.078,13.035,0.0,80.0,65.0,1.4,16.141,34.743,3.107,18.253,69.378,65.152,72.069,65.639,67.254,0.0,-0.037,-0.037,20.0,20.0,16.24,16.436,20.045,58.566,120.427,84.888,120.159,44.944,58.638,44.61,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.875,70.75,0.012,65.375,150.625,71.625,68.063,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,78.188,76.625,0.022,65.563,150.625,71.125,69.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,79.25,76.375,0.026,65.625,150.625,69.625,68.438,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.174,-0.318,0.893,0.0,0.035,0.035,0.002,0.005,0.011,-0.008
2062008,2003,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.036,13.107,0.0,80.0,65.0,1.4,16.172,34.743,3.107,11.096,69.378,65.152,72.069,65.639,67.254,0.0,-0.037,-0.037,20.0,20.0,16.24,16.465,20.071,58.673,119.173,85.207,119.273,44.871,58.743,44.61,-10.867,110.0,110.0,71.75,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.875,70.75,0.012,65.375,150.625,71.625,68.063,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,76.625,0.022,65.563,150.625,71.063,69.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,79.125,76.25,0.026,65.5,150.625,69.75,68.438,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,78.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.068,-0.247,-0.333,0.0,0.035,0.035,0.002,0.005,0.011,-0.008
2062008,2004,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.371,13.122,0.0,80.0,65.0,1.4,16.047,34.743,3.107,19.684,69.378,65.26,72.069,65.639,67.363,0.0,-0.037,-0.037,20.0,20.0,16.24,16.436,20.045,58.673,119.69,85.42,119.716,44.944,58.743,44.61,-10.852,110.0,110.0,71.688,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.938,70.75,0.012,65.375,150.625,71.563,68.0,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,76.563,0.022,65.563,150.625,71.125,69.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,79.125,76.25,0.026,65.5,150.625,69.625,68.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.018,-0.318,-0.088,0.0,0.035,0.035,0.002,0.004,0.011,-0.007
2062008,2005,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.663,13.035,0.0,80.0,65.0,1.4,16.234,34.743,3.107,25.409,69.484,65.26,72.069,65.749,67.363,0.0,-0.037,-0.037,20.0,20.0,16.212,16.465,20.058,58.781,119.1,85.74,119.199,44.871,58.743,44.61,-10.852,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.875,70.75,0.012,65.375,150.625,71.563,68.063,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,76.438,0.022,65.5,150.625,71.125,69.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,76.125,0.026,65.625,150.625,69.75,68.438,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,76.438,78.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.07,-0.245,-0.338,0.0,0.035,0.035,0.002,0.004,0.011,-0.008
2062008,2006,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.882,13.093,0.0,80.0,65.0,1.4,16.375,34.743,3.107,13.959,69.484,65.26,72.069,65.639,67.363,0.0,-0.037,-0.037,20.0,20.0,16.212,16.465,20.097,58.888,119.321,85.952,119.347,44.871,58.638,44.61,-10.867,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.875,70.625,0.012,65.375,150.625,71.563,68.0,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,76.438,0.022,65.563,150.625,71.125,69.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,76.125,0.026,65.5,150.625,69.75,68.438,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,76.438,78.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.019,-0.248,-0.09,0.0,0.035,0.035,0.002,0.004,0.01,-0.008
2062008,2007,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.934,13.064,0.0,80.0,65.0,1.4,16.375,34.743,3.107,11.096,69.484,65.26,72.069,65.749,67.363,0.0,-0.037,-0.037,20.0,20.0,16.212,16.58,20.058,58.995,119.026,86.485,119.125,44.944,58.743,44.61,-10.852,110.0,110.0,71.688,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.875,70.625,0.012,65.375,150.625,71.563,68.0,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,77.75,76.313,0.022,65.563,150.625,71.125,69.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,76.125,0.026,65.5,150.625,69.75,68.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.073,-0.316,-0.342,0.0,0.035,0.035,0.002,0.005,0.01,-0.008
2062008,2008,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,24.028,13.078,0.0,80.0,65.0,1.4,16.281,34.743,3.107,21.116,69.484,65.26,72.069,65.749,67.363,0.0,-0.037,-0.037,20.0,20.0,16.212,16.493,20.032,59.102,119.026,86.804,119.051,44.944,58.848,44.683,-10.852,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.938,70.625,0.012,65.125,150.625,71.563,68.0,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,77.625,76.125,0.022,65.563,150.625,71.125,69.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,76.063,0.026,65.5,150.625,69.563,68.438,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,76.313,78.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.019,-0.245,-0.087,0.0,0.035,0.035,0.002,0.005,0.01,-0.008
2062008,2009,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,24.133,13.035,0.0,80.0,65.0,1.4,16.109,34.743,3.107,19.684,69.484,65.367,72.069,65.749,67.363,0.0,-0.037,-0.037,20.0,20.0,16.212,16.465,20.032,59.209,118.878,87.23,118.903,44.944,58.848,44.61,-10.867,110.0,110.0,71.688,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.875,70.625,0.012,65.125,150.625,71.563,68.0,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,77.625,76.125,0.022,65.563,150.625,71.125,69.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,78.75,76.063,0.026,65.438,150.625,69.625,68.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,76.313,78.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.019,-0.313,-0.087,0.0,0.035,0.035,0.002,0.005,0.01,-0.007
2062008,2010,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,24.081,13.064,0.0,80.0,65.0,1.4,16.172,34.743,3.107,1.076,69.484,65.367,72.069,65.749,67.363,0.0,-0.037,-0.037,20.0,20.0,16.184,16.436,20.045,59.316,118.805,87.762,118.756,44.944,58.848,44.683,-10.852,110.0,110.0,71.75,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.938,70.625,0.012,65.125,150.625,71.563,67.75,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,76.125,0.022,65.563,150.625,71.313,69.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,75.875,0.026,65.438,150.625,69.563,68.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,78.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.038,-0.245,0.17,0.0,0.035,0.035,0.002,0.004,0.011,-0.008
2062008,2011,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.976,13.049,0.0,80.0,65.0,1.4,16.172,34.743,3.107,18.253,69.484,65.367,72.069,65.749,67.363,0.0,-0.037,-0.037,20.0,20.0,16.184,16.436,20.097,59.424,118.731,88.081,118.756,44.944,58.848,44.683,-10.852,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.875,70.75,0.012,65.125,150.625,71.563,68.0,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,76.0,0.022,65.75,150.625,71.313,69.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,78.563,75.875,0.026,65.438,150.625,69.75,68.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.02,-0.245,-0.087,0.0,0.035,0.035,0.002,0.004,0.01,-0.007
2062008,2012,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,24.07,13.166,0.0,80.0,65.0,1.4,16.016,34.743,3.107,11.096,69.484,65.367,72.069,65.749,67.363,0.0,-0.037,-0.037,20.0,20.0,16.184,16.407,20.058,59.531,118.583,88.4,118.682,44.144,58.743,44.027,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.875,70.75,0.012,65.125,150.625,71.563,67.75,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,75.938,0.022,65.5,150.625,71.125,69.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,75.875,0.026,65.5,150.625,69.75,68.438,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.079,-0.106,-0.344,0.0,0.035,0.035,0.002,0.004,0.01,-0.007
2062008,2013,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.976,13.107,0.0,80.0,65.0,1.4,16.063,34.743,3.107,8.234,69.484,65.367,72.069,65.749,67.363,0.0,-0.037,-0.037,20.0,20.0,16.157,16.436,20.032,59.638,118.51,88.932,118.608,43.418,58.848,43.298,-10.852,110.0,110.0,71.688,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.875,70.625,0.012,65.125,150.625,71.438,68.0,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,75.938,0.022,65.5,150.625,71.125,69.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,75.875,0.026,65.438,150.625,69.625,68.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.079,-0.102,-0.339,0.0,0.035,0.035,0.002,0.004,0.01,-0.008
2062008,2014,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.987,13.064,0.0,80.0,65.0,1.4,16.297,34.743,3.107,9.665,69.591,65.367,72.069,65.859,67.363,0.0,-0.037,-0.037,20.0,20.0,16.157,16.407,19.967,59.745,118.436,89.252,118.534,43.708,58.953,43.371,-10.867,110.0,110.0,71.75,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.875,70.75,0.012,65.063,150.625,71.438,67.688,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,77.125,75.938,0.022,65.5,150.625,71.313,69.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,75.75,0.026,65.438,150.625,69.625,68.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.081,-0.289,-0.339,0.0,0.035,0.035,0.002,0.004,0.01,-0.008
2062008,2015,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,24.028,13.078,0.0,80.0,65.0,1.4,16.297,34.743,3.107,11.096,69.591,65.474,72.069,65.859,67.363,0.0,-0.037,-0.037,20.0,20.0,16.157,16.436,19.909,59.745,118.362,89.89,118.46,44.508,58.848,44.173,-10.867,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.875,70.625,0.012,65.063,150.625,71.438,67.688,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,75.813,0.022,65.563,150.625,71.313,69.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,78.188,75.75,0.026,65.25,150.625,69.625,68.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.083,-0.306,-0.34,0.0,0.035,0.035,0.002,0.004,0.009,-0.008
2062008,2016,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,24.018,13.107,0.0,80.0,65.0,1.4,16.141,36.005,3.107,8.234,69.591,65.474,72.069,65.859,67.363,0.0,-0.037,-0.037,20.0,20.0,16.157,16.465,19.805,59.852,118.288,90.103,118.387,44.58,58.743,44.319,-10.852,110.0,110.0,71.688,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.875,70.625,0.011,65.125,150.625,71.438,67.75,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,75.813,0.022,65.563,150.625,71.313,69.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,78.188,75.625,0.026,65.438,150.625,69.625,68.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.084,-0.242,-0.343,0.0,0.035,0.035,0.002,0.004,0.01,-0.007
2062008,2017,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.966,13.064,0.0,80.0,65.0,1.4,16.047,34.743,20.025,12.528,69.591,65.474,72.069,65.859,67.363,0.0,-0.037,-0.037,20.0,20.0,16.157,16.436,19.805,59.959,118.215,90.529,118.239,44.653,58.848,44.319,-10.852,110.0,110.0,71.688,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.813,70.625,0.012,65.063,150.625,71.438,67.688,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,76.813,75.75,0.022,65.5,150.625,71.313,69.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,75.75,0.026,65.438,150.625,69.625,68.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.021,-0.307,-0.083,0.0,0.035,0.035,0.002,0.003,0.009,-0.008
2062008,2018,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,24.07,13.049,0.0,80.0,65.0,1.4,16.047,34.743,3.107,9.665,69.591,65.474,71.96,65.859,67.472,0.0,-0.037,-0.033,20.0,20.0,16.129,16.493,19.779,60.067,118.215,90.848,118.239,44.58,58.848,44.319,-10.867,110.0,110.0,71.688,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.875,70.625,0.012,65.063,150.625,71.438,67.688,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,75.75,0.022,65.5,150.625,71.313,69.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,75.625,0.026,65.25,150.625,69.75,68.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.021,-0.239,-0.083,0.0,0.035,0.035,0.002,0.003,0.009,-0.007
2062008,2019,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,16.047,34.743,3.107,21.116,69.591,65.474,71.96,65.859,67.472,0.0,-0.037,-0.037,20.0,20.0,16.129,16.493,19.754,60.174,118.141,92.764,118.165,44.362,58.848,44.246,-10.852,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.969,71.875,70.625,0.012,65.0,150.625,71.438,67.688,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,75.5,0.022,65.5,150.625,71.313,69.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,75.625,0.026,65.25,150.625,69.625,68.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.0,-0.105,0.0,0.0,0.035,0.035,0.002,0.004,0.008,-0.007
2062008,2020,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.945,34.743,3.107,26.841,69.698,65.474,72.069,65.859,67.363,0.0,-0.037,-0.037,20.0,20.0,16.129,16.493,19.676,60.174,117.993,93.083,118.165,44.435,58.743,44.246,-10.852,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.938,70.625,0.012,65.063,150.625,71.438,67.688,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,75.5,0.022,65.375,150.625,71.313,69.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,75.563,0.026,65.25,150.625,69.625,68.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.173,0.0,0.0,0.035,0.035,0.002,0.004,0.009,-0.006
2062008,2021,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,16.063,34.743,3.107,12.528,69.698,65.581,71.96,65.859,67.363,0.0,-0.037,-0.037,20.0,20.0,16.129,16.522,19.676,60.281,117.772,93.19,117.944,44.58,58.743,44.319,-10.852,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.875,70.625,0.012,65.063,150.625,71.438,67.688,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,76.688,75.438,0.022,65.375,150.625,71.313,69.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,75.563,0.026,65.25,150.625,69.625,68.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,-0.242,0.0,0.0,0.035,0.035,0.002,0.004,0.009,-0.007
2062008,2022,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.156,34.743,3.107,8.234,69.698,65.581,71.96,65.859,67.363,0.0,-0.037,-0.037,20.0,20.0,16.101,16.493,19.579,60.388,117.477,93.296,117.648,44.653,58.743,44.392,-10.852,110.0,110.0,71.563,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.875,70.625,0.012,65.063,150.625,71.438,67.688,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,76.563,75.375,0.022,65.5,150.625,71.313,69.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,77.625,75.438,0.026,65.188,150.625,69.625,68.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.242,0.0,0.0,0.035,0.035,0.002,0.004,0.008,-0.007
2062008,2023,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.141,34.743,3.107,11.096,69.698,65.581,71.852,65.969,67.472,0.0,-0.037,-0.037,20.0,20.0,16.129,16.493,19.553,60.388,117.256,93.296,117.5,44.58,58.848,44.392,-10.852,110.0,110.0,71.75,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.875,70.75,0.012,65.063,150.625,71.438,67.688,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,76.688,75.375,0.022,65.375,150.625,71.313,69.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,77.625,75.563,0.026,65.25,150.625,69.625,68.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.172,0.0,0.0,0.035,0.035,0.002,0.004,0.008,-0.007
2062008,2024,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.609,36.005,3.107,9.665,69.698,65.688,71.96,65.969,67.472,0.0,-0.037,-0.037,20.0,20.0,16.101,16.551,19.566,60.495,117.034,93.403,117.279,44.653,58.848,44.465,-10.867,110.0,110.0,71.688,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.938,71.875,70.75,0.012,65.0,150.625,71.375,67.563,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,76.438,75.375,0.022,65.375,150.625,71.313,69.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,77.625,75.438,0.026,65.25,150.625,69.625,68.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.0,-0.173,0.0,0.0,0.035,0.035,0.002,0.003,0.008,-0.007
2062008,2025,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,17.016,36.005,3.107,16.822,69.698,65.688,71.852,65.969,67.472,0.0,-0.037,-0.037,20.0,20.0,16.101,16.493,19.566,60.603,116.887,93.509,117.131,44.653,58.638,44.465,-10.867,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.875,70.75,0.012,65.0,150.625,71.375,67.688,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,76.438,75.25,0.022,65.5,150.625,71.313,69.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,77.563,75.438,0.026,65.25,150.625,69.625,68.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.175,0.0,0.0,0.035,0.035,0.002,0.004,0.008,-0.006
2062008,2026,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.516,34.743,3.107,25.409,69.804,65.688,71.96,65.969,67.472,0.0,-0.037,-0.033,20.0,20.0,16.101,16.522,19.617,60.603,116.739,93.509,116.984,44.653,58.743,44.465,-10.867,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.875,70.625,0.012,65.0,150.625,71.375,67.688,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,76.25,75.125,0.022,65.375,150.625,71.125,69.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,75.438,0.026,65.25,150.625,69.625,68.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.174,0.0,0.0,0.035,0.035,0.002,0.004,0.008,-0.006
2062008,2027,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.281,34.743,3.107,11.096,69.804,65.688,71.852,65.969,67.472,0.0,-0.037,-0.033,20.0,20.0,16.101,16.522,19.624,60.71,116.518,93.615,116.836,44.653,58.638,44.465,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.875,70.625,0.012,65.0,150.625,71.375,67.563,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,76.25,75.125,0.022,65.375,150.625,71.313,69.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,77.375,75.25,0.026,65.25,150.625,69.625,68.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.149,-0.0,-0.175,0.0,0.0,0.035,0.035,0.002,0.004,0.008,-0.006
2062008,2028,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.031,34.743,3.107,3.939,69.804,65.688,71.852,65.969,67.472,0.0,-0.037,-0.037,20.0,20.0,16.073,16.522,19.65,60.817,116.371,93.828,116.688,44.726,58.953,44.537,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.875,70.625,0.012,65.0,150.625,71.375,67.563,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,75.125,0.022,65.375,150.625,71.313,69.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,77.375,75.25,0.026,65.063,150.625,69.625,68.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.0,-0.174,0.0,0.0,0.035,0.035,0.002,0.003,0.008,-0.006
2062008,2029,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,16.031,36.005,3.107,15.391,69.804,65.688,71.852,65.969,67.472,0.0,-0.037,-0.037,20.0,20.0,16.073,16.493,19.605,60.817,116.223,93.935,116.467,44.726,58.953,44.537,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.875,70.625,0.012,65.0,150.625,71.375,67.563,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,76.063,74.938,0.022,65.375,150.625,71.313,69.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,77.375,75.25,0.026,65.188,150.625,69.625,68.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,-0.174,0.0,0.0,0.035,0.034,0.002,0.004,0.008,-0.006
2062008,2030,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.563,36.005,3.107,23.978,69.804,65.795,71.852,65.969,67.472,0.0,-0.037,-0.037,20.0,20.0,16.073,16.493,19.553,60.817,116.076,94.041,116.393,44.726,58.743,44.537,-10.867,110.0,110.0,71.688,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.813,70.438,0.012,65.0,150.625,71.375,67.563,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,76.063,74.938,0.022,65.375,150.625,71.313,69.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,75.125,0.026,65.188,150.625,69.625,68.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,0.001,-0.148,0.001,-0.0,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.008,-0.006
2062008,2031,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.281,36.005,3.107,11.096,69.804,65.795,71.852,65.969,67.472,0.0,-0.037,-0.033,20.0,20.0,16.073,16.522,19.579,60.924,115.854,93.935,116.097,44.726,58.848,44.537,-10.852,110.0,110.0,71.563,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.875,70.625,0.012,65.0,150.625,71.25,67.563,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,74.813,0.022,65.25,150.625,71.313,69.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,75.125,0.026,65.063,150.625,69.625,68.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.175,0.0,0.0,0.035,0.035,0.002,0.004,0.008,-0.006
2062008,2032,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,16.328,34.743,3.107,9.665,69.804,65.795,71.852,66.079,67.472,0.0,-0.037,-0.037,20.0,20.0,16.073,16.551,19.566,61.031,115.781,93.935,116.097,44.726,58.743,44.537,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.875,70.625,0.012,64.875,150.625,71.375,67.563,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,74.813,0.022,65.375,150.625,71.313,69.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,75.0,0.026,65.188,150.625,69.625,68.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,-0.176,0.0,0.0,0.035,0.034,0.002,0.004,0.008,-0.007
2062008,2033,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.031,36.005,3.107,13.959,69.804,65.795,71.744,66.079,67.363,0.0,-0.037,-0.037,20.0,20.0,16.073,16.551,19.553,61.031,115.633,94.041,115.95,44.799,58.848,44.537,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.945,71.875,70.625,0.012,64.875,150.625,71.375,67.5,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,74.813,0.022,65.375,150.625,71.313,69.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,75.0,0.026,65.063,150.625,69.625,68.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.244,0.0,0.0,0.035,0.035,0.002,0.003,0.008,-0.007
