DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,2034,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.953,34.743,3.107,12.528,69.804,65.795,71.744,66.079,67.363,0.0,-0.037,-0.037,20.0,20.0,16.073,16.551,19.514,61.138,115.486,94.041,115.802,44.799,58.743,44.537,-10.852,110.0,110.0,71.563,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.977,71.938,70.625,0.012,65.0,150.625,71.25,67.563,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,74.75,0.022,65.375,150.625,71.313,69.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,76.938,75.0,0.026,65.188,150.625,69.625,67.938,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.0,-0.245,0.0,0.0,0.035,0.035,0.002,0.003,0.007,-0.006
2062008,2035,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.0,34.743,3.107,9.665,69.911,65.795,71.744,66.079,67.472,0.0,-0.037,-0.037,20.0,20.0,16.045,16.58,19.527,61.138,115.338,94.041,115.654,44.799,58.848,44.537,-10.867,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.953,71.875,70.438,0.012,64.875,150.625,71.25,67.5,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,74.75,0.022,65.375,150.625,71.438,69.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,76.938,75.0,0.026,65.063,150.625,69.625,68.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.244,0.0,0.0,0.035,0.035,0.003,0.003,0.007,-0.006
2062008,2036,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.977,34.743,3.107,22.547,69.804,65.795,71.744,66.079,67.363,0.0,-0.037,-0.037,20.0,20.0,16.073,16.58,19.54,61.246,115.191,94.148,115.507,44.726,58.848,44.61,-10.867,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.875,70.625,0.012,65.0,150.625,71.375,67.5,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,74.688,0.022,65.25,150.625,71.313,69.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,75.0,0.026,65.063,150.625,69.625,68.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.107,0.0,0.0,0.035,0.035,0.002,0.003,0.007,-0.007
2062008,2037,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.281,36.005,3.107,22.547,69.911,65.902,71.744,66.079,67.472,0.0,-0.037,-0.037,20.0,20.0,16.073,16.58,19.462,61.353,115.043,94.148,115.359,44.799,58.848,44.61,-10.867,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.875,70.625,0.012,64.875,150.625,71.25,67.5,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,74.688,0.022,65.25,150.625,71.313,69.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,75.0,0.026,65.063,150.625,69.563,67.938,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.175,0.0,0.0,0.035,0.035,0.002,0.003,0.007,-0.008
2062008,2038,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.266,36.005,3.107,8.234,69.911,65.902,71.744,66.079,67.472,0.0,-0.037,-0.037,20.0,20.0,16.045,16.58,19.462,61.353,114.896,94.041,115.285,44.871,58.743,44.61,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.875,70.625,0.012,64.875,150.625,71.25,67.5,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,75.5,74.563,0.022,65.25,150.625,71.313,69.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,74.938,0.026,65.063,150.625,69.625,67.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.245,0.0,0.0,0.035,0.035,0.002,0.003,0.007,-0.007
2062008,2039,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,16.281,34.743,3.107,19.684,69.911,65.902,71.744,66.079,67.472,0.0,-0.037,-0.037,20.0,20.0,16.045,16.608,19.475,61.46,114.822,94.148,115.137,44.799,58.953,44.61,-10.852,110.0,110.0,71.688,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.875,70.438,0.012,64.875,150.625,71.25,67.5,0.0,32.75,72.0,70.0,1000.0,500.0,0.0,0.0,75.5,74.313,0.022,65.25,150.625,71.313,69.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,74.938,0.026,65.063,150.625,69.625,67.938,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.175,0.0,0.0,0.035,0.034,0.003,0.004,0.007,-0.006
2062008,2040,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,19.568,36.005,3.107,16.822,69.911,65.902,71.744,66.079,67.472,0.0,-0.037,-0.037,20.0,20.0,16.045,16.58,19.41,61.46,114.674,94.041,114.99,44.871,58.848,44.61,-10.852,110.0,110.0,71.688,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.875,70.438,0.012,64.875,150.625,71.375,67.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,3.922,75.438,74.563,0.022,65.25,150.625,71.313,69.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,74.813,0.026,65.063,150.625,69.625,67.938,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.0,-0.244,0.0,0.0,0.035,0.035,0.003,0.003,0.007,-0.007
2062008,2041,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,20.902,36.005,3.107,18.253,69.911,65.902,71.744,66.079,67.472,0.0,-0.037,-0.033,20.0,20.0,16.045,16.58,19.397,61.567,114.527,94.041,114.842,44.799,58.848,44.61,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.875,70.625,0.012,64.813,150.625,71.0,67.375,0.0,31.719,72.0,70.0,1000.0,500.0,0.0,5.191,75.438,74.313,0.022,65.375,150.625,71.438,69.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,76.563,74.813,0.026,65.063,150.625,69.625,67.938,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.175,0.0,0.0,0.035,0.035,0.002,0.004,0.007,-0.007
2062008,2042,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,20.902,34.743,3.107,11.096,69.911,65.902,71.744,66.079,67.472,0.0,-0.037,-0.037,20.0,20.0,16.018,16.551,19.41,61.567,114.379,94.041,114.694,44.726,58.848,44.61,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.977,71.875,70.625,0.012,64.813,150.625,71.25,67.5,0.0,31.422,72.0,70.0,1000.0,500.0,0.0,5.125,75.313,74.313,0.022,65.25,150.625,71.313,69.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,76.563,74.813,0.026,64.938,150.625,69.625,67.938,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.149,-0.148,0.001,-0.0,-0.107,0.0,0.0,0.035,0.035,0.002,0.003,0.007,-0.007
2062008,2043,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,21.156,34.743,3.107,25.409,69.911,65.902,71.635,66.079,67.472,0.0,-0.037,-0.037,20.0,20.0,16.045,16.522,19.358,61.674,114.306,94.041,114.621,44.871,58.848,44.61,-10.852,110.0,110.0,71.688,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.875,70.438,0.012,64.813,150.625,71.0,67.5,0.0,30.984,72.0,70.0,1000.0,500.0,0.0,5.828,75.25,74.313,0.022,65.25,150.625,71.313,69.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,76.5,74.625,0.026,64.938,150.625,69.563,67.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.244,0.0,0.0,0.035,0.035,0.003,0.003,0.007,-0.006
2062008,2044,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,22.137,36.005,3.107,21.116,69.911,66.009,71.635,66.079,67.472,0.0,-0.037,-0.033,20.0,20.0,16.045,16.522,19.358,61.781,114.158,94.041,114.473,44.871,58.848,44.683,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.813,70.625,0.012,64.813,150.625,71.25,67.375,0.0,30.594,72.0,70.0,1000.0,500.0,0.0,5.797,75.25,74.313,0.022,65.25,150.625,71.313,69.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,74.625,0.026,64.938,150.625,69.563,67.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.176,0.0,0.0,0.035,0.035,0.002,0.003,0.007,-0.006
2062008,2045,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,22.656,36.005,3.107,16.822,70.018,66.009,71.635,66.188,67.254,0.0,-0.037,-0.033,20.0,20.0,16.018,16.522,19.371,61.567,114.084,93.935,114.399,44.871,58.848,44.683,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.734,71.875,70.625,0.012,64.813,150.625,71.0,67.375,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,7.066,75.25,74.25,0.022,65.25,150.625,71.438,69.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,74.563,0.026,64.938,150.625,69.563,67.938,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.149,-0.0,-0.176,0.0,0.0,0.034,0.035,0.002,0.003,0.007,-0.006
2062008,2046,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,24.074,36.005,3.107,18.253,70.018,66.009,71.635,66.079,67.472,0.0,-0.037,-0.037,20.0,20.0,16.018,16.551,19.384,61.781,113.863,94.041,114.178,44.799,58.848,44.683,-10.867,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.563,71.813,70.625,0.012,64.813,150.625,71.0,67.375,0.0,29.672,72.0,70.0,1000.0,500.0,0.0,6.863,75.25,74.125,0.022,65.25,150.625,71.313,69.688,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,74.625,0.026,64.938,150.625,69.563,67.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.108,0.0,0.0,0.035,0.035,0.002,0.004,0.007,-0.007
2062008,2047,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,22.648,34.743,3.107,9.665,70.018,66.009,71.635,66.188,67.472,0.0,-0.037,-0.033,20.0,20.0,16.018,16.551,19.397,61.889,113.863,93.935,114.178,44.871,58.848,44.683,-10.852,110.0,110.0,71.563,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.875,70.438,0.011,64.563,150.625,71.0,67.375,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,9.25,75.063,74.125,0.022,65.25,150.625,71.438,69.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,76.25,74.563,0.026,64.938,150.625,69.563,67.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.0,-0.176,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.006
2062008,2048,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,23.172,36.005,3.107,22.547,70.018,66.009,71.635,66.188,67.472,0.0,-0.037,-0.033,20.0,20.0,16.018,16.58,19.345,61.889,113.642,93.935,113.956,44.799,58.848,44.683,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.813,70.625,0.012,64.813,150.625,71.0,67.375,0.0,27.938,72.0,70.0,1000.0,500.0,0.0,11.719,74.938,74.125,0.022,65.375,150.625,71.313,69.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,76.25,74.563,0.026,64.938,150.625,69.563,67.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.222,0.001,-0.0,-0.108,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.006
2062008,2049,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,27.75,34.743,3.107,16.822,70.018,66.009,71.635,66.188,67.472,0.0,-0.037,-0.037,20.0,20.0,16.018,16.666,19.345,61.996,113.568,93.935,113.882,44.871,58.953,44.756,-10.852,110.0,110.0,71.688,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.875,70.438,0.012,64.563,150.625,71.0,67.375,0.0,27.141,72.0,70.0,1000.0,500.0,0.0,12.344,74.938,74.063,0.022,65.25,150.625,71.438,69.813,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,76.25,74.563,0.026,64.938,150.625,69.563,67.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.107,0.0,0.0,0.035,0.035,0.003,0.003,0.006,-0.006
2062008,2050,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,27.898,36.005,3.107,3.939,70.018,66.116,71.635,65.969,67.472,0.0,-0.037,-0.033,20.0,20.0,15.99,16.637,19.326,61.996,113.42,93.935,113.808,44.944,58.953,44.683,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.781,71.813,70.438,0.012,64.813,150.625,71.0,67.375,0.0,26.25,72.0,70.0,1000.0,500.0,0.0,13.703,74.938,74.063,0.022,65.188,150.625,71.313,69.688,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,76.25,74.563,0.026,64.938,150.625,69.625,67.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.242,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.006
2062008,2051,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,30.828,36.005,3.107,15.391,70.018,66.009,71.635,66.188,67.472,0.0,-0.037,-0.033,20.0,20.0,15.99,16.723,19.332,62.103,113.347,93.828,113.661,44.871,58.848,44.756,-10.867,110.0,110.0,71.563,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.813,70.438,0.012,64.813,150.625,71.0,67.375,0.0,25.234,72.0,70.0,1000.0,500.0,0.0,14.633,74.813,73.938,0.022,65.188,150.625,71.438,69.688,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,74.438,0.026,64.938,150.625,69.625,67.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.0,-0.107,0.0,0.0,0.035,0.035,0.002,0.003,0.007,-0.007
2062008,2052,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,31.086,36.005,3.107,11.096,70.018,66.116,71.635,66.188,67.472,0.0,-0.037,-0.033,20.0,20.0,15.99,16.695,19.293,62.103,113.199,93.828,113.587,44.944,58.848,44.756,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.813,70.438,0.012,64.563,150.625,71.0,67.375,0.0,24.281,72.0,70.0,1000.0,500.0,0.0,14.805,74.75,73.938,0.022,65.188,150.625,71.313,69.688,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,74.438,0.026,64.875,150.625,69.563,67.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,-0.177,0.0,0.0,0.035,0.035,0.002,0.003,0.007,-0.006
2062008,2053,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,31.719,36.005,3.107,15.391,70.018,66.116,71.635,66.188,67.472,0.0,-0.037,-0.033,20.0,20.0,15.99,16.637,19.267,62.21,113.052,93.615,113.439,44.871,58.953,44.683,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.813,70.625,0.012,64.563,150.625,71.0,67.375,0.0,23.359,72.0,70.0,1000.0,500.0,0.0,14.766,74.75,73.938,0.022,64.938,150.625,71.438,69.688,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,74.438,0.026,64.875,150.625,69.563,67.75,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.174,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.006
2062008,2054,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,31.414,36.005,3.107,9.665,70.018,66.116,71.527,66.188,67.472,0.0,-0.037,-0.033,20.0,20.0,15.99,16.695,19.28,62.21,112.978,93.722,113.365,44.944,58.848,44.756,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.813,70.438,0.012,64.563,150.625,71.0,67.375,0.0,22.391,72.0,70.0,1000.0,500.0,0.0,14.93,74.75,73.75,0.022,65.188,150.625,71.438,69.688,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,74.313,0.026,64.938,150.625,69.625,67.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,74.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.177,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.006
2062008,2055,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,31.523,36.005,3.107,13.959,70.018,66.116,71.527,66.188,67.472,0.0,-0.037,-0.033,20.0,20.0,16.018,16.723,19.242,62.317,112.904,93.722,113.218,44.944,58.743,44.756,-10.852,110.0,110.0,71.688,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.813,70.438,0.012,64.563,150.625,71.0,67.375,0.0,21.359,72.0,70.0,1000.0,500.0,0.0,15.414,74.75,73.75,0.022,65.188,150.625,71.313,69.688,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.875,74.438,0.026,64.938,150.625,69.563,67.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,74.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.178,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.006
2062008,2056,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,31.523,36.005,3.107,42.582,70.124,66.116,71.527,66.188,67.472,0.0,-0.037,-0.033,20.0,20.0,15.99,16.695,19.19,62.425,112.757,93.509,113.144,45.017,58.953,44.756,-10.852,110.0,110.0,71.563,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.875,70.438,0.012,64.813,150.625,71.0,67.375,0.0,20.406,72.0,70.0,1000.0,500.0,0.0,15.367,74.625,73.75,0.022,65.188,150.625,71.438,69.688,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.875,74.313,0.026,64.938,150.625,69.563,67.75,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,74.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.245,0.0,0.0,0.035,0.035,0.003,0.003,0.006,-0.006
2062008,2057,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,31.852,36.005,3.107,8.234,70.124,66.116,71.527,66.188,67.472,0.0,-0.037,-0.037,20.0,20.0,15.99,16.695,19.19,62.425,112.609,93.615,112.996,44.871,58.848,44.756,-10.867,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.813,70.438,0.012,64.563,150.625,70.875,67.375,0.0,19.422,72.0,70.0,1000.0,500.0,0.0,15.492,74.625,73.625,0.022,65.188,150.625,71.313,69.688,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,74.313,0.026,64.875,150.625,69.563,67.75,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.108,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.006
2062008,2058,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,31.898,36.005,3.107,22.547,70.124,66.116,71.527,66.298,67.472,0.0,-0.04,-0.033,20.0,20.0,15.99,16.666,19.177,62.425,112.535,93.509,112.848,44.944,58.848,44.756,-10.852,110.0,110.0,71.563,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.875,70.438,0.012,64.563,150.625,71.0,67.375,0.0,18.438,72.0,70.0,1000.0,500.0,0.0,15.531,74.438,73.563,0.022,65.188,150.625,71.313,69.688,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,74.313,0.026,64.875,150.625,69.563,67.75,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.006,-0.006
2062008,2059,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,32.164,36.005,3.107,11.096,70.018,66.116,71.527,66.188,67.472,0.0,-0.037,-0.033,20.0,20.0,15.99,16.608,19.151,62.532,112.388,93.509,112.775,44.944,58.953,44.756,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.531,71.813,70.625,0.012,64.5,150.625,70.875,67.375,0.0,17.5,72.0,70.0,1000.0,500.0,0.0,15.297,74.625,73.563,0.022,65.188,150.625,71.313,69.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,74.313,0.026,64.688,150.625,69.563,67.75,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.175,0.0,0.0,0.035,0.034,0.002,0.003,0.006,-0.006
2062008,2100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,32.391,36.005,3.107,16.822,70.124,66.223,71.527,66.188,67.254,0.0,-0.037,-0.033,20.0,20.0,15.99,16.695,19.138,62.317,112.24,93.296,112.627,44.871,58.848,44.756,-10.852,110.0,110.0,71.563,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.875,70.375,0.012,64.5,150.625,70.875,67.5,0.0,16.375,72.0,70.0,1000.0,500.0,0.0,16.422,74.438,73.563,0.022,65.188,150.625,71.313,69.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,74.25,0.026,64.875,150.625,69.563,67.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,74.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.107,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.005
2062008,2101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,32.648,36.005,3.107,26.841,70.124,66.116,71.527,66.298,67.363,0.0,-0.037,-0.037,20.0,20.0,15.99,16.723,19.138,62.532,112.167,93.296,112.553,44.944,58.953,44.829,-10.852,110.0,110.0,71.688,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.898,71.813,70.375,0.012,64.5,150.625,70.875,67.5,0.0,15.25,72.0,70.0,1000.0,500.0,0.0,17.078,74.313,73.563,0.022,64.875,150.625,71.438,69.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,74.25,0.026,64.875,150.625,69.563,67.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,74.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,-0.107,0.0,0.0,0.035,0.035,0.003,0.002,0.005,-0.005
2062008,2102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,33.422,36.005,3.107,22.547,70.124,66.223,71.527,66.298,67.472,0.0,-0.037,-0.033,20.0,20.0,15.99,16.752,19.151,62.532,112.019,93.19,112.479,44.944,58.953,44.756,-10.867,110.0,110.0,71.563,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.875,70.375,0.012,64.5,150.625,70.875,67.5,0.0,14.109,72.0,70.0,1000.0,500.0,0.0,17.578,74.313,73.5,0.022,64.938,150.625,71.313,69.688,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,74.25,0.026,64.875,150.625,69.563,67.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.0,-0.176,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.005
2062008,2103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,33.422,36.005,3.107,12.528,70.124,66.223,71.527,66.298,67.472,0.0,-0.037,-0.033,20.0,20.0,15.962,16.723,19.151,62.639,111.945,93.296,112.332,44.944,58.953,44.829,-10.852,110.0,110.0,71.563,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.875,70.375,0.012,64.5,150.625,71.0,67.563,0.0,13.008,72.0,70.0,1000.0,500.0,0.0,17.594,74.313,73.5,0.022,64.938,150.625,71.313,69.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,74.0,0.026,64.688,150.625,69.563,67.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.107,0.0,0.0,0.035,0.035,0.003,0.003,0.006,-0.005
2062008,2104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,33.734,36.005,3.107,22.547,70.124,66.223,71.527,66.298,67.472,0.0,-0.037,-0.033,20.0,20.0,15.962,16.723,19.164,62.746,111.872,93.19,112.258,45.017,58.953,44.829,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.813,70.438,0.012,64.5,150.625,70.875,67.563,0.0,11.844,72.0,70.0,1000.0,500.0,0.0,17.75,74.25,73.5,0.022,64.938,150.625,71.438,69.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,74.0,0.026,64.688,150.625,69.563,67.75,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.176,0.0,0.0,0.035,0.035,0.002,0.002,0.006,-0.005
2062008,2105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,34.0,36.005,3.107,5.371,70.124,66.223,71.527,66.298,67.472,0.0,-0.037,-0.033,20.0,20.0,15.962,16.81,19.164,62.746,111.65,93.083,112.11,44.944,58.848,44.756,-10.852,110.0,110.0,71.563,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.813,70.438,0.012,64.375,150.625,70.875,67.563,0.0,10.688,72.0,70.0,1000.0,500.0,0.0,18.344,74.25,73.5,0.022,64.938,150.625,71.438,69.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,74.25,0.026,64.688,150.625,69.563,67.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.176,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.005
2062008,2106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,34.594,36.005,3.107,13.959,70.124,66.33,71.527,66.298,67.472,0.0,-0.037,-0.033,20.0,20.0,15.962,16.752,19.151,62.746,111.503,92.977,111.962,44.871,58.953,44.756,-10.852,110.0,110.0,71.563,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.875,70.438,0.012,64.5,150.625,70.875,67.688,0.0,9.461,72.0,70.0,1000.0,500.0,0.0,18.703,74.125,73.375,0.022,64.938,150.625,71.313,69.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,74.0,0.026,64.688,150.625,69.563,67.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.106,0.0,0.0,0.035,0.035,0.003,0.002,0.006,-0.005
2062008,2107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,34.984,36.005,3.107,3.939,70.124,66.223,71.527,66.298,67.472,0.0,-0.037,-0.033,20.0,20.0,15.962,16.723,19.138,62.853,111.429,93.083,111.888,45.089,58.848,44.902,-10.852,110.0,110.0,71.563,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.813,70.625,0.012,64.375,150.625,70.875,67.688,0.0,8.305,72.0,70.0,1000.0,500.0,0.0,18.688,74.125,73.375,0.022,64.938,150.625,71.438,69.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,74.0,0.026,64.688,150.625,69.563,67.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,-0.072,-0.0,-0.178,0.0,0.0,0.035,0.035,0.002,0.002,0.006,-0.005
2062008,2108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,35.063,36.005,3.107,13.959,70.018,66.33,71.527,66.298,67.472,0.0,-0.037,-0.033,20.0,20.0,15.962,16.81,19.112,62.853,111.429,92.87,111.815,45.017,58.848,44.756,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.813,70.438,0.012,64.375,150.625,70.875,67.688,0.0,7.105,72.0,70.0,1000.0,500.0,0.0,18.813,74.063,73.375,0.022,64.938,150.625,71.313,69.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.375,73.938,0.026,64.563,150.625,69.563,67.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.247,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.005
2062008,2109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,34.922,36.005,3.107,12.528,70.231,66.223,71.527,66.298,67.363,0.0,-0.037,-0.033,20.0,20.0,15.99,16.81,19.099,62.853,111.282,92.977,111.741,45.017,58.953,44.829,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.813,70.438,0.011,64.375,150.625,70.875,67.688,0.0,5.934,72.0,70.0,1000.0,500.0,0.0,18.906,74.125,73.188,0.022,65.188,150.625,71.313,69.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.375,73.938,0.026,64.688,150.625,69.563,67.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,-0.0,-0.176,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.005
2062008,2110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,35.188,36.005,3.107,11.096,70.231,66.33,71.527,66.298,67.472,0.0,-0.037,-0.033,20.0,20.0,15.99,16.81,19.086,62.96,111.208,92.764,111.593,45.017,58.953,44.902,-10.852,110.0,110.0,71.563,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.875,70.375,0.012,64.375,150.625,70.875,67.688,0.0,4.734,72.0,70.0,1000.0,500.0,0.0,18.938,74.063,73.188,0.022,64.938,150.625,71.313,69.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,73.938,0.026,64.563,150.625,69.563,67.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.108,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.005
2062008,2111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,35.031,36.005,3.107,13.959,70.231,66.33,71.527,66.408,67.363,0.0,-0.037,-0.033,20.0,20.0,15.962,16.81,19.086,62.96,110.987,92.87,111.445,45.017,58.848,44.829,-10.867,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.813,70.375,0.012,64.375,150.625,70.875,67.688,0.0,3.543,72.0,70.0,1000.0,500.0,0.0,19.063,74.063,73.188,0.022,64.938,150.625,71.313,69.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,73.938,0.026,64.688,150.625,69.563,67.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.178,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.005
2062008,2112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,34.867,36.005,3.107,13.959,70.231,66.33,71.635,66.408,67.472,0.0,-0.037,-0.033,20.0,20.0,15.962,16.781,19.073,63.068,110.987,92.764,111.372,45.089,58.848,44.902,-10.852,110.0,110.0,71.563,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.813,70.375,0.012,64.375,150.625,70.875,67.688,0.0,2.254,72.0,70.0,1000.0,500.0,0.0,19.656,74.063,73.063,0.022,64.875,150.625,71.313,69.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,73.875,0.026,64.688,150.625,69.563,67.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.0,-0.178,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.005
2062008,2113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,35.734,36.005,3.107,19.684,70.231,66.33,71.527,66.408,67.472,0.0,-0.037,-0.033,20.0,20.0,15.99,16.867,19.06,63.068,110.839,92.764,111.298,45.089,58.953,44.902,-10.852,110.0,110.0,71.563,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.875,70.375,0.012,64.375,150.625,70.875,67.75,0.0,1.039,72.0,70.0,1000.0,500.0,0.0,19.891,74.063,73.063,0.022,64.938,150.625,71.313,69.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,73.875,0.026,64.688,150.625,69.563,67.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,-0.176,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.005
2062008,2114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,35.969,36.005,3.107,13.959,70.231,66.33,71.527,66.408,67.472,0.0,-0.037,-0.033,20.0,20.0,15.99,16.839,19.047,63.068,110.692,92.551,111.15,45.017,58.848,44.902,-10.852,110.0,110.0,71.563,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.875,70.375,0.012,64.375,150.625,70.875,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.984,73.813,72.938,0.022,64.875,150.625,71.313,69.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,73.875,0.026,64.563,150.625,69.438,67.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.0,-0.109,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.005
2062008,2115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,36.125,36.005,3.107,25.409,70.231,66.33,71.527,66.408,67.472,0.0,-0.037,-0.033,20.0,20.0,15.962,16.839,19.002,63.175,110.618,92.658,111.076,45.017,58.848,44.902,-10.852,110.0,110.0,71.375,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.813,70.375,0.012,64.375,150.625,70.875,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,20.844,73.813,72.938,0.022,64.875,150.625,71.313,69.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,73.875,0.026,64.563,150.625,69.438,67.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.109,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.005
2062008,2116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,36.828,36.005,3.107,22.547,70.231,66.33,71.527,66.408,67.363,0.0,-0.037,-0.033,20.0,20.0,15.962,16.867,19.028,63.175,110.544,92.551,110.929,45.089,58.848,44.902,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.813,70.438,0.012,64.375,150.625,70.875,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,20.859,73.75,72.938,0.022,64.875,150.625,71.313,69.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,73.875,0.026,64.563,150.625,69.438,67.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.0,-0.178,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.005
2062008,2117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,37.5,36.005,3.107,18.253,70.231,66.437,71.635,66.408,67.363,0.0,-0.037,-0.033,20.0,20.0,15.99,16.839,19.034,63.282,110.396,92.445,110.781,45.017,58.953,44.829,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.875,70.375,0.012,64.375,150.625,70.875,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.313,73.75,72.938,0.022,64.875,150.625,71.313,69.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,73.75,0.026,64.563,150.625,69.563,67.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,-0.176,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.005
2062008,2118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,37.625,36.005,3.107,16.822,70.231,66.437,71.527,66.408,67.472,0.0,-0.037,-0.033,20.0,20.0,15.99,16.867,19.028,63.282,110.323,92.445,110.781,45.089,58.953,44.975,-10.867,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.875,70.375,0.012,64.25,150.625,70.875,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.531,73.75,72.938,0.022,64.875,150.625,71.313,69.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,73.75,0.026,64.563,150.625,69.438,67.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.0,-0.107,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.005
2062008,2119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,37.797,36.005,3.107,15.391,70.231,66.223,71.31,66.408,67.472,0.0,-0.037,-0.033,20.0,20.0,15.99,16.839,19.047,63.389,110.101,92.232,110.559,45.089,58.848,44.902,-10.867,110.0,110.0,71.563,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.875,70.375,0.012,64.375,150.625,70.875,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.594,73.625,72.875,0.022,64.938,150.625,71.313,69.188,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,73.75,0.026,64.563,150.625,69.563,67.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.179,0.0,0.0,0.035,0.035,0.003,0.002,0.005,-0.004
2062008,2120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,37.75,36.005,3.107,11.096,70.338,66.437,71.527,66.408,67.254,0.0,-0.037,-0.033,20.0,20.0,15.99,16.867,18.963,63.175,110.028,92.232,110.412,45.089,58.953,44.902,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.813,70.438,0.012,64.375,150.625,70.875,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.797,73.625,72.875,0.022,64.875,150.625,71.313,69.188,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,73.75,0.026,64.563,150.625,69.438,67.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.177,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.005
2062008,2121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,38.156,36.005,3.107,22.547,70.124,66.437,71.527,66.408,67.472,0.0,-0.037,-0.033,20.0,20.0,15.99,16.867,18.937,63.389,109.88,92.232,110.338,45.017,58.848,44.902,-10.852,110.0,110.0,71.563,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.813,70.375,0.012,64.25,150.625,70.875,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.688,73.625,72.75,0.022,64.875,150.625,71.313,69.188,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,73.75,0.026,64.563,150.625,69.563,67.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,-0.109,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.004
2062008,2122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,37.867,34.743,3.107,39.72,70.338,66.437,71.527,66.408,67.254,0.0,-0.037,-0.033,20.0,20.0,15.99,16.867,18.911,63.282,109.806,92.125,110.264,45.089,58.953,44.902,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.813,70.438,0.012,64.25,150.625,70.875,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.797,73.5,72.75,0.022,64.875,150.625,71.313,69.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,73.688,0.026,64.563,150.625,69.563,67.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.0,-0.177,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.004
2062008,2123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,38.406,36.005,3.107,16.822,70.338,66.223,71.31,66.408,67.472,0.0,-0.037,-0.033,20.0,20.0,15.99,16.867,18.885,63.496,109.733,92.125,110.19,45.089,58.953,44.902,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.875,70.375,0.012,64.375,150.625,70.813,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.828,73.5,72.75,0.022,64.875,150.625,71.313,69.188,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,73.688,0.026,64.5,150.625,69.438,67.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.176,0.0,0.0,0.035,0.035,0.003,0.002,0.005,-0.004
2062008,2124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,38.156,36.005,3.107,8.234,70.338,66.437,71.527,66.408,67.472,0.0,-0.037,-0.033,20.0,20.0,15.99,16.867,18.859,63.496,109.585,91.913,110.042,45.089,58.848,44.902,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.813,70.375,0.011,64.25,150.625,70.875,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.953,73.438,72.563,0.022,64.875,150.625,71.313,69.188,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.688,0.026,64.5,150.625,69.563,67.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.178,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.004
2062008,2125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,38.063,36.005,3.107,32.565,70.124,66.437,71.418,66.408,67.363,0.0,-0.037,-0.033,20.0,20.0,15.99,16.839,18.846,63.603,109.511,92.019,109.969,45.162,58.743,44.975,-10.852,110.0,110.0,71.563,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.563,70.375,0.012,64.25,150.625,70.875,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.094,73.438,72.438,0.022,64.875,150.625,71.313,69.188,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,73.688,0.026,64.5,150.625,69.563,67.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.0,-0.18,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.004
2062008,2126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,38.641,36.005,3.107,18.253,70.338,66.437,71.527,66.408,67.363,0.0,-0.037,-0.033,20.0,20.0,15.99,16.867,18.859,63.603,109.438,91.806,109.821,45.017,58.953,44.902,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.813,70.25,0.012,64.25,150.625,70.875,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.609,73.25,72.563,0.022,64.875,150.625,71.313,69.188,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.688,0.026,64.5,150.625,69.563,67.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,-0.108,0.0,0.0,0.035,0.035,0.003,0.002,0.004,-0.004
