DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,2127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,38.641,36.005,3.107,11.096,70.338,66.437,71.418,66.408,67.146,0.0,-0.037,-0.033,20.0,20.0,16.018,16.839,18.859,63.389,109.364,91.806,109.821,45.162,58.953,44.975,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.813,70.375,0.012,64.188,150.625,70.875,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.453,73.438,72.563,0.022,64.813,150.625,71.313,69.188,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.438,0.026,64.5,150.625,69.438,67.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.178,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.004
2062008,2128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,38.453,36.005,3.107,26.841,70.338,66.544,71.418,66.518,67.363,0.0,-0.037,-0.033,20.0,20.0,16.018,16.839,18.846,63.603,109.216,91.806,109.673,45.162,58.848,44.975,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.953,71.813,70.375,0.012,64.25,150.625,70.875,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.969,73.25,72.563,0.022,64.813,150.625,71.313,69.188,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.688,0.026,64.5,150.625,69.438,67.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.179,0.0,0.0,0.035,0.035,0.003,0.002,0.004,-0.004
2062008,2129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,39.133,36.005,3.107,22.547,70.338,66.544,71.418,66.518,67.363,0.0,-0.037,-0.033,20.0,20.0,16.018,16.867,18.846,63.711,109.069,91.593,109.526,45.162,59.057,44.975,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.813,70.25,0.012,64.25,150.625,70.813,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.109,73.25,72.438,0.022,64.813,150.625,71.313,69.188,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.375,0.026,64.5,150.625,69.438,67.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.125,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.176,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.004
2062008,2130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,39.266,36.005,3.107,8.234,70.338,66.544,71.418,66.518,67.472,0.0,-0.037,-0.033,20.0,20.0,16.018,16.896,18.833,63.711,108.921,91.593,109.452,45.162,59.057,44.975,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.813,70.375,0.011,64.25,150.625,70.875,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.438,73.25,72.438,0.022,64.813,150.625,71.313,69.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.438,0.026,64.5,150.625,69.438,67.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.125,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,-0.176,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.004
2062008,2131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,39.688,36.005,3.107,13.959,70.444,66.544,71.527,66.518,67.363,0.0,-0.037,-0.033,20.0,20.0,16.018,16.896,18.794,63.711,108.921,91.593,109.378,45.235,58.953,45.048,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.813,70.375,0.012,64.25,150.625,70.813,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.891,73.25,72.438,0.022,64.875,150.625,71.313,69.188,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,73.375,0.026,64.5,150.625,69.438,67.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.125,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.179,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.004
2062008,2132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,40.125,36.005,3.107,16.822,70.124,66.544,71.527,66.518,67.472,0.0,-0.037,-0.033,20.0,20.0,16.018,16.896,18.781,63.711,108.774,91.38,109.23,45.162,58.743,44.975,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.813,70.25,0.012,64.188,150.625,70.813,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.375,73.25,72.438,0.022,64.813,150.625,71.313,69.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.438,0.026,64.375,150.625,69.438,67.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.125,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.18,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.004
2062008,2133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,39.438,36.005,3.107,8.234,70.338,66.33,71.31,66.518,67.363,0.0,-0.037,-0.033,20.0,20.0,16.045,16.896,18.736,63.818,108.626,91.487,109.082,45.162,58.953,44.975,-10.852,110.0,110.0,71.563,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.813,70.375,0.012,64.188,150.625,70.813,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.938,73.25,72.25,0.022,64.813,150.625,71.313,69.188,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,73.313,0.026,64.375,150.625,69.438,67.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.0,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.004
2062008,2134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,40.156,36.005,3.107,11.096,70.338,66.544,71.418,66.518,67.363,0.0,-0.037,-0.033,20.0,20.0,16.045,16.896,18.684,63.818,108.553,91.38,109.082,45.235,58.848,45.048,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.813,70.25,0.012,64.188,150.625,70.813,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.906,73.188,72.313,0.022,64.813,150.625,71.313,69.188,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,73.375,0.026,64.375,150.625,69.438,67.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.18,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.004
2062008,2135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,40.078,36.005,3.107,19.684,70.338,66.544,71.418,66.518,67.363,0.0,-0.037,-0.033,20.0,20.0,16.045,16.896,18.71,63.818,108.405,91.274,108.861,45.235,58.953,44.975,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.813,70.375,0.012,64.188,150.625,70.875,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.016,73.188,72.25,0.022,64.813,150.625,71.313,69.188,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,73.375,0.026,64.375,150.625,69.438,67.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.247,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.004
2062008,2136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,40.172,36.005,3.107,18.253,70.444,66.544,71.418,66.518,67.363,0.0,-0.037,-0.033,20.0,20.0,16.045,16.896,18.71,63.818,108.331,91.274,108.861,45.235,59.057,45.048,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.813,70.25,0.012,64.188,150.625,70.813,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.063,73.063,72.313,0.022,64.813,150.625,71.313,69.188,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,73.313,0.026,64.5,150.625,69.438,67.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.177,0.0,0.0,0.035,0.035,0.003,0.002,0.005,-0.005
2062008,2137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,40.156,36.005,3.107,16.822,70.444,66.651,71.527,66.518,67.472,0.0,-0.037,-0.033,20.0,20.0,16.073,16.896,18.658,63.925,108.258,91.168,108.787,45.235,58.848,45.048,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.977,71.813,70.25,0.012,64.188,150.625,70.813,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.078,73.063,72.25,0.022,64.813,150.625,71.313,69.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,73.313,0.026,64.375,150.625,69.438,67.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.179,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.003
2062008,2138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,40.023,36.005,3.107,21.116,70.444,66.651,71.418,66.518,67.363,0.0,-0.037,-0.033,20.0,20.0,16.045,16.896,18.619,63.925,108.184,91.168,108.639,45.235,58.953,44.975,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.813,70.25,0.012,63.969,150.625,70.813,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.281,73.063,72.25,0.022,64.688,150.625,71.313,69.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,73.313,0.026,64.375,150.625,69.438,67.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,-0.247,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.004
2062008,2139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,40.281,36.005,3.107,6.802,70.444,66.651,71.418,66.518,67.363,0.0,-0.037,-0.033,20.0,20.0,16.045,16.896,18.606,63.925,108.036,90.955,108.566,45.307,58.953,44.975,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.625,71.813,70.375,0.012,63.969,150.625,70.813,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.219,73.063,72.188,0.022,64.813,150.625,71.313,69.188,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,73.313,0.026,64.313,150.625,69.438,67.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.318,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.004
2062008,2140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,41.141,36.005,3.107,19.684,70.444,66.651,71.527,66.518,67.363,0.0,-0.037,-0.033,20.0,20.0,16.073,16.896,18.606,63.925,107.963,91.061,108.492,45.307,58.953,45.048,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.688,71.813,70.375,0.012,63.969,150.625,70.813,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.453,72.938,72.188,0.022,64.813,150.625,71.313,69.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,73.313,0.026,64.375,150.625,69.438,67.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.247,0.0,0.0,0.035,0.035,0.003,0.002,0.005,-0.003
2062008,2141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,41.578,36.005,3.107,15.391,70.444,66.651,71.418,66.518,67.363,0.0,-0.037,-0.033,20.0,20.0,16.073,16.896,18.645,64.032,107.815,90.955,108.344,45.235,58.953,45.121,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,71.563,70.375,0.012,63.969,150.625,70.875,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.313,72.938,72.188,0.022,64.688,150.625,71.313,69.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,73.313,0.026,64.375,150.625,69.438,67.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.108,0.0,0.0,0.035,0.035,0.002,0.002,0.004,-0.004
2062008,2142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,41.734,36.005,3.107,15.391,70.444,66.651,71.418,66.518,67.363,0.0,-0.037,-0.033,20.0,20.0,16.073,16.896,18.658,64.032,107.741,90.955,108.27,45.307,58.953,45.121,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.672,71.563,70.25,0.012,63.969,150.625,70.813,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,25.203,73.063,72.188,0.022,64.688,150.625,71.313,69.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,73.125,0.026,64.375,150.625,69.438,67.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.178,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.003
2062008,2143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,41.438,36.005,3.107,12.528,70.444,66.651,71.527,66.518,67.363,0.0,-0.037,-0.033,20.0,20.0,16.073,16.896,18.658,64.032,107.668,90.848,108.196,45.307,58.953,45.121,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.594,71.813,70.25,0.012,63.969,150.625,70.813,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.938,72.938,71.938,0.022,64.688,150.625,71.313,69.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,73.125,0.026,64.375,150.625,69.438,67.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.0,-0.178,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.004
2062008,2144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,41.453,36.005,3.107,8.234,70.231,66.651,71.527,66.298,67.254,0.0,-0.037,-0.033,20.0,20.0,16.073,16.896,18.658,63.818,107.52,90.635,108.049,45.307,58.953,45.121,-10.867,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.563,70.375,0.012,63.969,150.625,70.813,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.906,72.875,71.938,0.022,64.688,150.625,71.313,69.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,73.313,0.026,64.313,150.625,69.438,67.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,-0.179,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.003
2062008,2145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,41.422,36.005,3.107,23.978,70.444,66.651,71.527,66.408,67.363,0.0,-0.037,-0.033,20.0,20.0,16.101,16.896,18.671,64.139,107.446,90.635,107.975,45.38,58.953,45.121,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.813,70.25,0.012,63.969,150.625,70.813,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,25.484,72.875,71.938,0.022,64.563,150.625,71.125,69.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.125,0.026,64.375,150.625,69.375,67.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.0,-0.25,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.004
2062008,2146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,41.859,36.005,3.107,6.802,70.444,66.651,71.527,66.518,67.363,0.0,-0.037,-0.033,20.0,20.0,16.101,16.896,18.645,64.032,107.299,90.529,107.827,45.307,59.162,45.048,-10.867,110.0,110.0,71.375,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.563,70.25,0.012,63.969,150.625,70.813,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,25.844,72.875,72.188,0.022,64.563,150.625,71.313,69.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,73.125,0.026,64.375,150.625,69.438,66.75,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.244,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.003
2062008,2147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,41.891,34.743,3.107,25.409,70.444,66.651,71.527,66.628,67.363,0.0,-0.037,-0.033,20.0,20.0,16.101,16.896,18.671,64.139,107.225,90.422,107.827,45.38,58.953,45.048,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.813,70.25,0.012,63.969,150.625,70.75,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,25.953,72.625,71.938,0.022,64.688,150.625,71.125,69.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.125,0.026,64.375,150.625,69.375,67.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.32,0.0,0.0,0.035,0.035,0.003,0.002,0.004,-0.004
2062008,2148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,41.891,36.005,3.107,12.528,70.444,66.758,71.527,66.628,67.363,0.0,-0.037,-0.033,20.0,20.0,16.101,16.896,18.645,64.139,107.078,90.422,107.606,45.235,58.953,45.048,-10.867,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.563,70.25,0.012,63.969,150.625,70.813,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.031,72.625,71.875,0.022,64.688,150.625,71.125,69.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.063,0.026,64.313,150.625,69.375,67.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,-0.178,0.0,0.0,0.035,0.035,0.002,0.002,0.004,-0.004
2062008,2149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,42.281,36.005,3.107,19.684,70.444,66.758,71.527,66.628,67.472,0.0,-0.037,-0.033,20.0,20.0,16.101,16.896,18.632,64.139,106.93,90.529,107.458,45.307,58.848,45.048,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.813,70.25,0.012,63.969,150.625,70.813,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,25.984,72.625,71.875,0.022,64.688,150.625,71.125,69.0,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.063,0.026,64.313,150.625,69.438,67.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.249,0.0,0.0,0.035,0.035,0.003,0.002,0.004,-0.003
2062008,2150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,42.375,36.005,3.107,21.116,70.231,66.544,71.31,66.628,67.254,0.0,-0.037,-0.033,20.0,20.0,16.129,16.896,18.568,63.925,106.856,90.422,107.384,45.38,58.848,45.121,-10.852,110.0,110.0,71.563,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.813,70.25,0.012,63.969,150.625,70.813,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.188,72.625,71.75,0.022,64.688,150.625,71.313,69.0,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.063,0.026,64.313,150.625,69.375,67.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.25,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.004
2062008,2151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,42.305,36.005,3.107,16.822,70.551,66.758,71.527,66.628,67.363,0.0,-0.037,-0.033,20.0,20.0,16.129,16.896,18.529,64.139,106.782,90.316,107.384,45.307,58.953,45.121,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.547,71.563,70.25,0.012,63.969,150.625,70.813,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.234,72.625,71.75,0.022,64.563,150.625,71.125,69.0,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.063,0.026,64.313,150.625,69.438,66.75,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.178,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.004
2062008,2152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,42.641,36.005,3.107,16.822,70.444,66.758,71.527,66.408,67.363,0.0,-0.037,-0.033,20.0,20.0,16.129,16.896,18.529,64.139,106.709,90.21,107.236,45.38,58.953,45.194,-10.867,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.813,70.25,0.012,63.875,150.625,70.813,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.438,72.625,71.75,0.022,64.688,150.625,71.313,69.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.063,0.026,64.313,150.625,69.375,67.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,-0.18,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.003
2062008,2153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,42.422,36.005,3.107,9.665,70.444,66.758,71.527,66.628,67.363,0.0,-0.037,-0.033,20.0,20.0,16.129,16.896,18.555,64.139,106.561,90.21,107.089,45.307,58.953,45.121,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.563,70.25,0.012,63.969,150.625,70.75,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.375,72.563,71.75,0.022,64.563,150.625,71.125,69.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.063,0.026,64.313,150.625,69.438,67.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.178,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.003
2062008,2154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,42.797,36.005,3.107,33.996,70.444,66.758,71.527,66.628,67.363,0.0,-0.037,-0.033,20.0,20.0,16.129,16.896,18.555,64.247,106.487,90.103,107.089,45.38,58.953,45.194,-10.867,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.563,70.25,0.012,63.969,150.625,70.75,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.766,72.563,71.75,0.022,64.563,150.625,71.125,69.0,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,72.813,0.026,64.313,150.625,69.375,66.75,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.0,-0.179,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.003
2062008,2155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,42.984,36.005,3.107,29.703,70.444,66.758,71.527,66.408,67.472,0.0,-0.037,-0.033,20.0,20.0,16.129,16.896,18.568,64.247,106.414,90.103,107.015,45.38,59.057,45.194,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.75,71.563,70.25,0.012,63.875,150.625,70.75,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,27.438,72.563,71.75,0.022,64.563,150.625,71.125,69.0,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,72.813,0.026,64.313,150.625,69.375,66.75,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,-0.178,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.003
2062008,2156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,43.563,36.005,3.107,9.665,70.444,66.758,71.527,66.628,67.363,0.0,-0.037,-0.033,20.0,20.0,16.157,16.896,18.516,64.247,106.34,89.997,106.867,45.38,58.848,45.194,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.813,70.125,0.012,63.875,150.625,70.75,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,27.438,72.438,71.625,0.022,64.563,150.625,71.125,69.0,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,72.813,0.026,64.313,150.625,69.375,67.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,-0.181,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.003
2062008,2157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,44.391,36.005,3.107,6.802,70.551,66.758,71.527,66.628,67.363,0.0,-0.037,-0.033,20.0,20.0,16.157,16.896,18.529,64.247,106.266,89.89,106.793,45.453,58.848,45.194,-10.867,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.813,70.25,0.012,63.875,150.625,70.75,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,27.875,72.438,71.625,0.022,64.563,150.625,71.125,69.0,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.813,0.026,64.313,150.625,69.375,66.75,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.253,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.003
2062008,2158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,44.734,36.005,3.107,15.391,70.231,66.758,71.527,66.628,67.146,0.0,-0.037,-0.033,20.0,20.0,16.157,16.896,18.503,64.032,106.119,89.89,106.72,45.38,59.057,45.267,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.563,70.125,0.012,63.875,150.625,70.75,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.125,72.438,71.625,0.022,64.563,150.625,71.313,69.0,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.813,0.026,64.313,150.625,69.375,66.75,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.108,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.003
2062008,2159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,45.313,36.005,3.107,19.684,70.338,66.758,71.527,66.408,67.146,0.0,-0.037,-0.033,20.0,20.0,16.157,16.896,18.477,64.032,106.045,89.89,106.572,45.38,59.057,45.194,-10.867,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.563,70.25,0.012,63.875,150.625,70.75,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,28.875,72.438,71.625,0.022,64.563,150.625,71.125,69.0,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,72.813,0.026,64.125,150.625,69.375,67.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.177,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.003
2062008,2200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,45.453,36.005,3.107,12.528,70.551,66.651,71.31,66.628,67.363,0.0,-0.037,-0.033,20.0,20.0,16.157,16.896,18.464,64.247,105.897,89.784,106.498,45.38,58.953,45.194,-10.867,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.547,71.563,70.25,0.012,63.875,150.625,70.75,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.453,72.438,71.625,0.022,64.563,150.625,71.125,68.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.75,0.026,64.313,150.625,69.375,66.75,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,-0.179,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.003
2062008,2201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,46.063,36.005,3.107,22.547,70.338,66.866,71.527,66.628,67.363,0.0,-0.037,-0.033,20.0,20.0,16.157,16.896,18.477,64.139,105.75,89.677,106.276,45.307,59.057,45.194,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.563,70.25,0.012,63.875,150.625,70.75,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.5,72.375,71.563,0.022,64.375,150.625,71.125,68.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.75,0.026,64.125,150.625,69.438,66.75,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.108,0.0,0.0,0.035,0.034,0.002,0.003,0.004,-0.003
2062008,2202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,45.953,36.005,3.107,22.547,70.338,66.651,71.31,66.628,67.363,0.0,-0.037,-0.033,20.0,20.0,16.184,16.896,18.529,64.354,105.75,89.571,106.276,45.38,58.953,45.267,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.828,71.563,70.25,0.012,63.875,150.625,70.75,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.609,72.375,71.563,0.022,64.563,150.625,71.125,69.0,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.75,0.026,64.125,150.625,69.375,66.75,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,-0.109,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.003
2062008,2203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,46.109,36.005,3.107,15.391,70.551,66.866,71.527,66.628,67.363,0.0,-0.037,-0.033,20.0,20.0,16.184,16.896,18.503,64.354,105.602,89.465,106.129,45.38,59.057,45.121,-10.867,110.0,110.0,71.313,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.813,70.125,0.012,63.781,150.625,70.75,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.938,72.375,71.563,0.022,64.563,150.625,71.125,69.0,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.75,0.026,64.125,150.625,69.375,66.75,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.248,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.003
2062008,2204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,46.203,36.005,3.107,22.547,70.551,66.866,71.527,66.628,67.363,0.0,-0.037,-0.033,20.0,20.0,16.184,16.867,18.516,64.354,105.529,89.571,106.055,45.453,58.953,45.267,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.563,70.25,0.012,63.781,150.625,70.75,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.047,72.375,71.563,0.022,64.563,150.625,71.125,68.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.75,0.026,64.125,150.625,69.375,66.75,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.18,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.003
2062008,2205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,46.156,36.005,3.107,15.391,70.444,66.866,71.527,66.628,67.363,0.0,-0.037,-0.033,20.0,20.0,16.212,16.896,18.529,64.354,105.381,89.465,105.981,45.453,58.953,45.267,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.563,70.25,0.012,63.781,150.625,70.75,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.016,72.25,71.625,0.022,64.375,150.625,71.125,68.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.75,0.026,64.125,150.625,69.375,66.75,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,-0.18,0.0,0.0,0.035,0.035,0.002,0.002,0.004,-0.003
2062008,2206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,46.313,36.005,3.107,12.528,70.551,66.866,71.418,66.628,67.363,0.0,-0.037,-0.033,20.0,20.0,16.184,16.896,18.555,64.354,105.234,89.465,105.833,45.38,59.162,45.194,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.813,70.125,0.012,63.781,150.625,70.75,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.125,72.25,71.375,0.022,64.563,150.625,71.125,68.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.75,0.026,64.125,150.625,69.375,66.75,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.003
2062008,2207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,46.531,36.005,3.107,23.978,70.338,66.866,71.527,66.737,67.146,0.0,-0.037,-0.033,20.0,20.0,16.212,16.896,18.503,64.139,105.234,89.358,105.833,45.453,59.162,45.267,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.563,70.125,0.012,63.781,150.625,70.75,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.078,72.25,71.375,0.022,64.563,150.625,71.125,68.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.688,0.026,64.125,150.625,69.375,66.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,-0.176,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.003
2062008,2208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,46.531,36.005,3.107,25.409,70.551,66.651,71.31,66.408,67.363,0.0,-0.037,-0.033,20.0,20.0,16.212,16.867,18.457,64.354,105.086,89.252,105.612,45.38,59.162,45.267,-10.852,110.0,110.0,71.313,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.563,70.125,0.012,63.781,150.625,70.75,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.313,72.25,71.375,0.022,64.375,150.625,71.125,68.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.688,0.026,64.125,150.625,69.375,66.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.107,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.003
2062008,2209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,46.453,36.005,3.107,16.822,70.551,66.866,71.418,66.628,67.363,0.0,-0.037,-0.033,20.0,20.0,16.184,16.896,18.503,64.354,104.939,89.145,105.538,45.453,58.953,45.194,-10.867,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.969,71.813,70.125,0.012,63.781,150.625,70.75,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.531,72.25,71.375,0.022,64.375,150.625,71.125,68.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.688,0.026,64.125,150.625,69.375,66.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,-0.251,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.003
2062008,2210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,46.641,36.005,3.107,26.841,70.551,66.866,71.418,66.628,67.363,0.0,-0.037,-0.033,20.0,20.0,16.212,16.896,18.444,64.354,104.939,89.145,105.464,45.453,59.057,45.267,-10.852,110.0,110.0,71.313,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,70.25,0.012,63.781,150.625,70.75,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.656,72.063,71.375,0.022,64.375,150.625,71.125,69.0,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.688,0.026,64.0,150.625,69.375,66.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,-0.178,0.0,0.0,0.035,0.035,0.002,0.002,0.003,-0.003
2062008,2211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,47.625,36.005,3.107,9.665,70.551,66.866,71.418,66.628,67.363,0.0,-0.037,-0.033,20.0,20.0,16.212,16.896,18.406,64.354,104.791,89.145,105.39,45.453,59.057,45.267,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.813,70.125,0.012,63.781,150.625,70.75,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.703,72.063,71.25,0.022,64.375,150.625,71.125,68.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.688,0.026,64.0,150.625,69.375,66.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.0,-0.179,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2062008,2212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,46.813,36.005,3.107,19.684,70.551,66.866,71.418,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,16.212,16.896,18.393,64.354,104.717,89.039,105.317,45.453,59.057,45.34,-10.852,110.0,110.0,71.313,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.563,70.25,0.012,63.781,150.625,70.75,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.594,72.063,71.25,0.022,64.563,150.625,71.125,68.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.688,0.026,64.0,150.625,69.125,66.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.109,0.0,0.0,0.035,0.035,0.002,0.003,0.003,-0.002
2062008,2213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,46.813,36.005,3.107,21.116,70.551,66.866,71.418,66.628,67.363,0.0,-0.037,-0.033,20.0,20.0,16.24,16.896,18.367,64.354,104.57,88.932,105.243,45.453,59.162,45.267,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.563,70.125,0.012,63.781,150.625,70.625,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.172,72.063,71.25,0.022,64.375,150.625,71.125,68.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.563,0.026,64.0,150.625,69.375,66.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.178,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.002
2062008,2214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,47.563,36.005,3.107,22.547,70.551,66.973,71.418,66.628,67.363,0.0,-0.037,-0.033,20.0,20.0,16.24,16.896,18.354,64.461,104.496,88.932,105.095,45.525,59.162,45.34,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.563,70.25,0.012,63.781,150.625,70.625,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.219,72.063,71.25,0.022,64.375,150.625,71.125,69.0,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.688,0.026,64.0,150.625,69.125,66.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.177,0.0,0.0,0.035,0.035,0.002,0.003,0.003,-0.003
2062008,2215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,47.406,36.005,3.107,19.684,70.551,66.973,71.418,66.628,67.363,0.0,-0.037,-0.033,20.0,20.0,16.24,16.896,18.367,64.461,104.422,88.72,105.021,45.453,59.162,45.267,-10.867,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.813,70.125,0.012,63.688,150.625,70.75,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.609,72.063,71.125,0.022,64.313,150.625,71.125,68.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.563,0.026,64.0,150.625,69.375,66.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.0,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.002
2062008,2216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,47.781,36.005,3.107,29.703,70.551,66.866,71.418,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,16.24,16.896,18.38,64.461,104.349,88.72,104.947,45.453,59.267,45.34,-10.867,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.563,70.25,0.012,63.781,150.625,70.75,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.672,72.063,71.125,0.022,64.375,150.625,71.125,68.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.438,0.026,64.0,150.625,69.375,66.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.149,-0.0,-0.107,0.0,0.0,0.034,0.034,0.002,0.003,0.004,-0.002
2062008,2217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,47.516,36.005,3.107,45.444,70.551,66.866,71.418,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,16.24,16.896,18.354,64.461,104.201,88.72,104.873,45.525,59.162,45.34,-10.852,110.0,110.0,71.313,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.563,70.25,0.012,63.781,150.625,70.75,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.625,72.0,71.125,0.022,64.375,150.625,71.125,68.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.563,0.026,64.0,150.625,69.125,66.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.001,-0.177,0.0,0.0,0.034,0.034,0.002,0.003,0.004,-0.002
2062008,2218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,47.938,36.005,3.107,9.665,70.551,66.866,71.418,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,16.24,16.896,18.367,64.568,104.127,88.613,104.726,45.525,59.057,45.34,-10.867,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.813,70.125,0.012,63.781,150.625,70.625,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.828,72.0,71.125,0.022,64.375,150.625,71.125,68.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.563,0.026,64.0,150.625,69.375,66.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.179,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.002
2062008,2219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,47.984,36.005,3.107,11.096,70.551,66.973,71.418,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,16.268,16.896,18.302,64.568,104.054,88.507,104.652,45.453,59.162,45.34,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.563,70.125,0.012,63.781,150.625,70.625,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.906,72.0,71.063,0.022,64.375,150.625,71.125,68.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.563,0.026,64.0,150.625,69.375,66.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.108,0.0,0.0,0.034,0.034,0.003,0.003,0.003,-0.002
