DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,2220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,48.078,36.005,3.107,23.978,70.551,66.973,71.418,66.628,67.363,0.0,-0.037,-0.033,20.0,20.0,16.24,16.896,18.224,64.568,103.98,88.507,104.578,45.525,59.162,45.34,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.875,71.438,70.25,0.012,63.688,150.625,70.75,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.953,72.0,71.063,0.022,64.375,150.625,71.125,68.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.563,0.026,64.0,150.625,69.125,66.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.177,0.0,0.0,0.035,0.035,0.002,0.003,0.003,-0.002
2062008,2221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,48.891,36.005,3.107,19.684,70.551,66.973,71.527,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,16.268,16.896,18.185,64.568,103.906,88.507,104.504,45.525,59.162,45.34,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.563,70.125,0.012,63.688,150.625,70.625,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.938,71.813,71.125,0.022,64.375,150.625,71.125,68.688,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.563,0.026,64.0,150.625,69.125,66.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.177,0.0,0.0,0.035,0.034,0.003,0.002,0.004,-0.003
2062008,2222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,48.313,36.005,3.107,18.253,70.551,66.973,71.527,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,16.268,16.867,18.172,64.568,103.832,88.507,104.43,45.017,59.162,44.975,-10.852,110.0,110.0,71.313,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.813,70.25,0.012,63.781,150.625,70.75,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.0,71.875,71.063,0.022,64.375,150.625,71.125,68.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.438,0.026,64.0,150.625,69.125,66.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,-0.039,0.0,0.0,0.034,0.035,0.003,0.003,0.004,-0.003
2062008,2223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,48.516,36.005,3.107,25.409,70.551,66.973,71.418,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,16.268,16.896,18.198,64.568,103.685,88.4,104.283,44.29,59.057,44.173,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.563,70.125,0.012,63.688,150.625,70.625,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.063,71.875,71.063,0.022,64.313,150.625,71.063,68.688,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.438,0.026,64.0,150.625,69.375,66.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.104,0.0,0.0,0.034,0.035,0.003,0.003,0.004,-0.001
2062008,2224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,48.188,36.005,3.107,19.684,70.551,66.973,71.418,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,16.268,16.896,18.224,64.568,103.611,88.294,104.209,43.926,59.162,43.808,-10.867,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.563,70.125,0.012,63.688,150.625,70.625,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.125,71.875,71.063,0.022,64.313,150.625,71.125,68.688,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.438,0.026,64.0,150.625,69.125,66.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.101,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.003
2062008,2225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,48.063,36.005,3.107,16.822,70.551,66.973,71.418,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,16.296,16.896,18.237,64.568,103.537,88.294,104.135,43.708,59.162,43.59,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,70.125,0.012,63.688,150.625,70.625,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.438,71.875,71.0,0.022,64.313,150.625,71.063,68.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.438,0.026,64.0,150.625,69.125,66.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.1,0.0,0.0,0.035,0.034,0.003,0.003,0.004,-0.002
2062008,2226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,48.984,36.005,3.107,16.822,70.551,66.973,71.418,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,16.268,16.867,18.198,64.675,103.39,88.187,103.987,43.636,58.953,43.444,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.563,70.125,0.012,63.688,150.625,70.625,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.344,71.875,71.0,0.022,64.313,150.625,71.125,68.688,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.25,0.026,63.906,150.625,69.125,66.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.163,0.0,0.0,0.034,0.034,0.003,0.003,0.004,-0.002
2062008,2227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,49.0,36.005,3.107,13.959,70.551,66.973,71.527,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,16.268,16.896,18.237,64.675,103.242,88.081,103.84,43.49,59.057,43.298,-10.867,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.563,70.125,0.012,63.688,150.625,70.625,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.875,71.813,71.0,0.022,64.313,150.625,71.125,68.688,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.438,0.026,63.906,150.625,69.125,66.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.161,0.0,0.0,0.034,0.035,0.003,0.003,0.004,-0.003
2062008,2228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,49.25,36.005,3.107,22.547,70.551,66.973,71.527,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,16.296,16.896,18.276,64.675,103.168,88.081,103.766,43.272,59.057,43.152,-10.852,110.0,110.0,71.313,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.563,70.125,0.012,63.688,150.625,70.625,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.125,71.813,71.0,0.022,64.375,150.625,71.125,68.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.438,0.026,63.906,150.625,69.125,66.5,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,-0.099,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.002
2062008,2229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,49.531,36.005,3.107,18.253,70.551,66.973,71.418,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,16.296,16.896,18.276,64.782,103.095,88.081,103.692,43.054,59.162,42.933,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.563,70.125,0.012,63.688,150.625,70.625,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.844,71.813,70.75,0.022,64.313,150.625,71.063,68.688,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.563,0.026,63.906,150.625,69.125,66.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.098,0.0,0.0,0.035,0.035,0.003,0.003,0.003,-0.002
2062008,2230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,49.453,36.005,3.107,16.822,70.551,66.973,71.527,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,16.296,16.896,18.276,64.782,103.095,87.975,103.692,42.981,59.162,42.787,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.563,70.125,0.012,63.688,150.625,70.625,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.406,71.813,70.75,0.022,64.313,150.625,71.125,68.688,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.25,0.026,63.906,150.625,69.125,66.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.156,0.0,0.0,0.035,0.034,0.003,0.003,0.004,-0.002
2062008,2231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,50.094,36.005,3.107,3.939,70.551,66.973,71.527,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,16.296,16.896,18.315,64.782,102.947,87.868,103.544,42.836,59.057,42.642,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.781,71.438,70.063,0.012,63.563,150.625,70.625,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.531,71.813,70.75,0.022,64.313,150.625,71.063,68.688,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.25,0.026,63.906,150.625,69.125,66.5,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.156,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.002
2062008,2232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,49.531,36.005,3.107,22.547,70.551,66.973,71.527,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,16.296,16.896,18.328,64.782,102.873,87.868,103.47,43.054,59.057,42.715,-10.867,110.0,110.0,71.313,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.563,70.125,0.012,63.688,150.625,70.625,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.375,71.625,70.75,0.022,64.313,150.625,71.063,68.688,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.125,0.026,63.906,150.625,69.125,66.5,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,-0.072,-0.0,-0.276,0.0,0.0,0.034,0.034,0.003,0.003,0.005,-0.002
2062008,2233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,50.078,36.005,3.107,15.391,70.551,66.973,71.527,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,16.296,16.896,18.263,64.782,102.8,87.655,103.397,43.854,59.057,43.59,-10.852,110.0,110.0,71.313,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.563,70.063,0.012,63.563,150.625,70.625,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.531,71.625,70.75,0.022,64.313,150.625,71.125,68.688,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.125,0.026,63.844,150.625,69.125,66.5,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.227,0.0,0.0,0.035,0.034,0.003,0.003,0.005,-0.002
2062008,2234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,50.063,36.005,3.107,28.272,70.551,67.08,71.418,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,16.324,16.896,18.276,64.782,102.652,87.762,103.323,44.072,59.057,43.881,-10.852,110.0,110.0,71.313,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.563,70.125,0.012,63.563,150.625,70.625,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.719,71.625,70.75,0.022,64.313,150.625,71.125,68.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.125,0.026,64.0,150.625,69.125,66.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.0,-0.166,0.0,0.0,0.034,0.035,0.003,0.003,0.005,-0.002
2062008,2235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,49.922,36.005,3.107,29.703,70.657,67.08,71.527,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,16.296,16.896,18.25,64.782,102.578,87.655,103.249,44.072,58.953,43.954,-10.867,110.0,110.0,71.313,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.563,70.125,0.012,63.563,150.625,70.625,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.719,71.625,70.688,0.022,64.313,150.625,71.063,68.688,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.25,0.026,63.906,150.625,69.125,66.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.104,0.0,0.0,0.034,0.035,0.003,0.003,0.004,-0.002
2062008,2236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,49.922,36.005,3.107,25.409,70.551,67.08,71.418,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.324,16.896,18.25,64.782,102.505,87.655,103.101,44.072,59.057,43.881,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.813,70.125,0.012,63.563,150.625,70.625,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.719,71.625,70.688,0.022,64.188,150.625,71.063,68.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.125,0.026,63.906,150.625,69.063,66.5,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.167,0.0,0.0,0.034,0.035,0.003,0.003,0.004,-0.002
2062008,2237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,49.922,36.005,3.107,9.665,70.657,67.08,71.527,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,16.324,16.896,18.237,64.782,102.431,87.442,103.101,44.144,58.953,43.881,-10.852,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.438,70.125,0.012,63.563,150.625,70.625,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.781,71.625,70.688,0.022,64.313,150.625,71.063,68.688,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.125,0.026,63.906,150.625,69.063,66.5,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.0,-0.232,0.0,0.0,0.034,0.034,0.002,0.003,0.004,-0.002
2062008,2238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,50.016,36.005,3.107,19.684,70.551,67.08,71.527,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.324,16.896,18.172,64.89,102.357,87.549,102.954,44.217,58.848,44.027,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,70.063,0.012,63.563,150.625,70.438,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.844,71.625,70.688,0.022,64.313,150.625,71.125,68.688,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.125,0.026,63.844,150.625,69.125,66.5,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.0,-0.169,0.0,0.0,0.034,0.034,0.003,0.003,0.004,-0.002
2062008,2239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,49.969,36.005,3.107,13.959,70.551,67.08,71.418,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,16.324,16.896,18.101,64.782,102.21,87.442,102.88,44.29,58.848,44.1,-10.852,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.563,70.125,0.012,63.563,150.625,70.438,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.781,71.438,70.688,0.022,64.313,150.625,71.063,68.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.125,0.026,63.906,150.625,69.125,66.5,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,-0.17,0.0,0.0,0.034,0.034,0.003,0.002,0.004,-0.002
2062008,2240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,50.359,36.005,3.107,13.959,70.657,67.08,71.418,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.324,16.896,18.023,64.782,102.136,87.23,102.806,44.362,59.162,44.173,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.563,70.063,0.012,63.563,150.625,70.438,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,34.313,71.438,70.688,0.022,64.313,150.625,71.063,68.688,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.125,0.026,64.0,150.625,69.063,66.5,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.166,0.0,0.0,0.035,0.035,0.003,0.002,0.004,-0.002
2062008,2241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,50.672,36.005,3.107,38.289,70.551,67.08,71.418,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.324,16.925,17.997,64.89,101.988,87.336,102.658,44.435,58.953,44.246,-10.867,110.0,110.0,71.313,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.563,70.063,0.012,63.563,150.625,70.438,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.188,71.438,70.563,0.022,64.313,150.625,71.063,68.688,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.125,0.026,63.844,150.625,69.063,66.5,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.002
2062008,2242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,50.234,36.005,3.107,23.978,70.551,67.08,71.418,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.324,16.896,17.997,64.89,101.915,87.336,102.584,44.435,58.953,44.319,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.563,70.063,0.012,63.563,150.625,70.625,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,34.063,71.438,70.688,0.022,64.313,150.625,71.063,68.688,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.125,0.026,63.844,150.625,69.063,66.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.149,-0.0,-0.104,0.0,0.0,0.034,0.034,0.003,0.002,0.003,-0.002
2062008,2243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.02,0.0,80.0,65.0,1.4,50.375,36.005,3.107,2.508,70.551,67.08,71.31,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.324,16.896,18.036,64.89,101.841,87.123,102.511,44.435,58.953,44.319,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.438,70.125,0.012,63.563,150.625,70.438,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.438,71.438,70.563,0.022,64.313,150.625,71.063,68.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.125,0.026,63.844,150.625,69.125,66.5,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.104,0.0,0.0,0.034,0.035,0.002,0.003,0.003,-0.002
2062008,2244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,50.938,36.005,3.107,18.253,70.657,67.08,71.418,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.324,16.896,18.062,64.997,101.767,87.123,102.437,44.508,58.743,44.319,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.563,70.063,0.012,63.563,150.625,70.438,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.406,71.438,70.563,0.022,64.313,150.625,71.125,68.688,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.063,0.026,63.844,150.625,69.125,66.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.173,0.0,0.0,0.034,0.034,0.003,0.003,0.004,-0.001
2062008,2245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,51.516,36.005,3.107,19.684,70.551,67.08,71.418,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.351,16.896,18.062,64.89,101.693,87.017,102.289,44.58,58.848,44.319,-10.852,110.0,110.0,71.313,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.438,70.063,0.012,63.406,150.625,70.438,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.281,71.438,70.563,0.022,64.313,150.625,71.125,68.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.063,0.026,63.688,150.625,69.125,66.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.239,0.0,0.0,0.034,0.034,0.002,0.003,0.004,-0.001
2062008,2246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,51.156,36.005,3.107,19.684,70.657,67.08,71.418,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.324,16.896,18.023,64.89,101.62,87.017,102.289,44.58,59.162,44.319,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.438,70.063,0.012,63.563,150.625,70.438,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.969,71.438,70.563,0.022,64.313,150.625,71.125,68.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.063,0.026,63.844,150.625,69.063,66.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,-0.234,0.0,0.0,0.035,0.034,0.002,0.003,0.004,-0.001
2062008,2247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,51.297,36.005,3.107,22.547,70.551,67.08,71.31,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.351,16.925,17.997,64.997,101.546,87.017,102.141,44.58,59.162,44.392,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.563,70.125,0.012,63.563,150.625,70.438,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.156,71.313,70.563,0.022,64.188,150.625,71.063,68.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.063,0.026,63.844,150.625,69.125,66.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.0,-0.169,0.0,0.0,0.035,0.035,0.003,0.002,0.004,-0.001
2062008,2248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,51.0,36.005,3.107,21.116,70.657,67.187,71.418,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.351,16.896,17.971,64.997,101.472,86.91,102.067,44.58,58.953,44.392,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.563,70.063,0.012,63.406,150.625,70.438,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.781,71.313,70.563,0.022,64.188,150.625,71.063,68.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.063,0.026,63.844,150.625,69.125,66.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.171,0.0,0.0,0.034,0.035,0.003,0.002,0.004,-0.001
2062008,2249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,51.313,36.005,3.107,16.822,70.657,67.08,71.418,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.351,16.896,17.907,64.997,101.325,86.91,101.994,44.653,59.057,44.465,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.625,71.563,70.063,0.012,63.406,150.625,70.438,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.25,71.313,70.5,0.022,64.188,150.625,71.063,68.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.063,0.026,63.844,150.625,69.063,66.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.0,-0.17,0.0,0.0,0.034,0.035,0.003,0.003,0.003,-0.001
2062008,2250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,51.5,36.005,3.107,25.409,70.551,67.08,71.418,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.351,16.896,17.907,64.997,101.251,86.697,101.92,44.653,58.848,44.392,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.531,71.563,70.063,0.012,63.406,150.625,70.438,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.344,71.25,70.5,0.022,64.188,150.625,71.125,68.688,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.063,0.026,63.688,150.625,69.063,66.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.24,0.0,0.0,0.034,0.034,0.003,0.002,0.004,-0.001
2062008,2251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,51.516,36.005,3.107,16.822,70.657,67.08,71.418,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.351,16.896,17.874,65.104,101.177,86.804,101.846,44.58,58.953,44.465,-10.852,110.0,110.0,71.188,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.563,70.063,0.012,63.406,150.625,70.625,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.438,71.25,70.5,0.022,64.188,150.625,71.125,68.688,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.063,0.026,63.844,150.625,69.063,66.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.105,0.0,0.0,0.035,0.034,0.003,0.002,0.003,-0.001
2062008,2252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,51.438,36.005,3.107,13.959,70.657,67.187,71.418,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.351,16.896,17.835,65.104,101.103,86.591,101.698,44.726,58.953,44.465,-10.852,110.0,110.0,71.188,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.563,70.063,0.012,63.406,150.625,70.438,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.406,71.25,70.5,0.022,64.188,150.625,71.063,68.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.063,0.026,63.844,150.625,69.063,66.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.24,0.0,0.0,0.035,0.034,0.003,0.002,0.003,-0.002
2062008,2253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,51.375,36.005,3.107,18.253,70.657,67.187,71.418,66.628,67.363,0.0,-0.037,-0.033,20.0,20.0,16.351,16.896,17.822,65.104,101.03,86.591,101.624,44.653,59.162,44.465,-10.852,110.0,110.0,71.188,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,70.063,0.011,63.406,150.625,70.438,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.469,71.25,70.5,0.022,64.188,150.625,70.938,68.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.0,0.026,63.844,150.625,69.125,66.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.169,0.0,0.0,0.034,0.034,0.002,0.002,0.003,-0.0
2062008,2254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.137,0.0,80.0,65.0,1.4,51.375,36.005,3.107,8.234,70.657,67.187,71.418,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.351,16.896,17.809,65.104,100.882,86.485,101.551,44.653,59.267,44.465,-10.867,110.0,110.0,71.313,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.563,70.063,0.012,63.406,150.625,70.438,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.469,71.25,70.5,0.022,64.188,150.625,71.063,68.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.0,0.026,63.688,150.625,69.063,66.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.169,0.0,0.0,0.034,0.034,0.003,0.002,0.003,-0.001
2062008,2255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,51.828,36.005,3.107,29.703,70.657,67.187,71.418,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.351,16.925,17.809,65.104,100.808,86.591,101.477,44.653,59.057,44.465,-10.852,110.0,110.0,71.313,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.563,70.063,0.012,63.406,150.625,70.438,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.531,71.25,70.375,0.022,64.188,150.625,71.125,68.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.0,0.026,63.844,150.625,68.938,66.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.171,0.0,0.0,0.035,0.034,0.003,0.003,0.003,-0.001
2062008,2256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,51.734,36.005,3.107,16.822,70.657,67.187,71.418,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.351,16.896,17.732,65.104,100.735,86.485,101.403,44.726,58.953,44.537,-10.867,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.438,70.125,0.012,63.406,150.625,70.438,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.469,71.25,70.375,0.022,64.188,150.625,71.125,68.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.0,0.026,63.688,150.625,69.063,66.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.174,0.0,0.0,0.034,0.034,0.002,0.003,0.003,-0.001
2062008,2257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,52.031,36.005,3.107,13.959,70.657,66.973,71.202,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.925,17.719,65.104,100.661,86.378,101.329,44.726,58.848,44.537,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.563,70.063,0.012,63.406,150.625,70.438,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.5,71.25,70.375,0.022,64.063,150.625,71.063,68.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,72.0,0.026,63.688,150.625,69.063,66.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.175,0.0,0.0,0.035,0.034,0.003,0.003,0.003,-0.001
2062008,2258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,51.781,36.005,3.107,16.822,70.657,67.187,71.31,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.351,16.925,17.732,64.997,100.587,86.272,101.255,44.726,58.848,44.537,-10.852,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.563,70.063,0.012,63.406,150.625,70.438,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.5,71.25,70.375,0.022,64.188,150.625,71.063,68.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,72.0,0.026,63.688,150.625,69.063,66.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,-0.072,-0.148,0.001,-0.0,-0.175,0.0,0.0,0.034,0.034,0.003,0.003,0.003,-0.001
2062008,2259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,51.813,36.005,3.107,35.427,70.657,67.187,71.418,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.351,16.925,17.744,65.104,100.513,86.378,101.181,44.726,59.057,44.537,-10.867,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.563,70.063,0.012,63.313,150.625,70.313,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.813,71.188,70.375,0.022,64.188,150.625,71.063,68.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.813,0.026,63.688,150.625,69.063,66.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.172,0.0,0.0,0.034,0.034,0.003,0.003,0.004,-0.001
2062008,2300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,51.969,36.005,3.107,15.391,70.657,67.187,71.31,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.351,16.925,17.744,64.997,100.44,86.272,101.108,44.726,59.057,44.537,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.438,69.875,0.012,63.313,150.625,70.438,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.688,71.188,70.375,0.022,64.188,150.625,71.063,68.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.813,0.026,63.688,150.625,69.063,66.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,-0.173,0.0,0.0,0.035,0.034,0.003,0.003,0.004,-0.001
2062008,2301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,52.016,36.005,3.107,13.959,70.657,67.187,71.31,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.925,17.744,64.997,100.218,86.165,100.96,44.726,59.057,44.537,-10.867,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.563,70.063,0.012,63.313,150.625,70.438,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.063,71.188,70.188,0.022,64.063,150.625,71.063,68.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.813,0.026,63.688,150.625,69.125,66.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,-0.072,-0.148,0.001,-0.001,-0.172,0.0,0.0,0.034,0.034,0.003,0.003,0.004,-0.0
2062008,2302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,52.609,36.005,3.107,15.391,70.657,67.187,71.31,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.351,16.925,17.686,64.997,100.292,86.059,100.886,44.726,59.057,44.537,-10.852,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.563,71.438,70.063,0.012,63.313,150.625,70.438,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.25,71.188,70.375,0.022,64.188,150.625,71.063,68.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.813,0.026,63.688,150.625,69.063,66.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.0,-0.173,0.0,0.0,0.035,0.034,0.002,0.003,0.004,-0.001
2062008,2303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.991,0.0,80.0,65.0,1.4,52.406,36.005,3.107,19.684,70.657,67.187,71.31,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.925,17.647,64.997,100.218,85.952,100.886,44.871,58.953,44.61,-10.852,110.0,110.0,71.188,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.563,70.063,0.012,63.313,150.625,70.438,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.844,71.188,70.188,0.022,64.063,150.625,71.063,68.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.813,0.026,63.688,150.625,69.063,66.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.0,-0.241,0.0,0.0,0.035,0.034,0.003,0.003,0.004,-0.001
2062008,2304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,51.938,36.005,3.107,18.253,70.657,67.187,71.31,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.351,16.925,17.582,65.104,100.145,86.059,100.738,44.799,58.953,44.537,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.563,70.063,0.012,63.313,150.625,70.438,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.25,71.188,70.188,0.022,64.188,150.625,71.125,68.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.813,0.026,63.688,150.625,69.063,66.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.242,0.0,0.0,0.035,0.034,0.003,0.003,0.004,-0.001
2062008,2305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,52.672,36.005,3.107,9.665,70.657,67.187,71.31,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.925,17.524,65.104,100.071,85.952,100.591,44.726,58.953,44.537,-10.867,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.563,70.063,0.011,63.406,150.625,70.313,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.156,71.188,70.063,0.022,64.063,150.625,71.063,68.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.813,0.026,63.688,150.625,69.063,66.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.174,0.0,0.0,0.034,0.034,0.002,0.004,0.003,-0.001
2062008,2306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,52.531,36.005,3.107,16.822,70.657,67.187,71.31,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.925,17.563,65.104,99.997,85.846,100.591,44.871,59.162,44.61,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.438,70.063,0.012,63.313,150.625,70.438,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.531,71.188,70.188,0.022,64.188,150.625,71.063,68.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.688,0.026,63.688,150.625,69.063,66.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.238,0.0,0.0,0.035,0.034,0.002,0.003,0.004,-0.001
2062008,2307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,52.922,36.005,3.107,16.822,70.657,67.187,71.31,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.925,17.55,64.997,99.923,85.846,100.517,44.799,59.057,44.537,-10.852,110.0,110.0,71.188,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.563,69.875,0.012,63.313,150.625,70.313,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.688,71.188,70.063,0.022,64.063,150.625,71.063,68.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.688,0.026,63.688,150.625,69.063,66.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,0.0,0.001,-0.0,-0.24,0.0,0.0,0.034,0.034,0.003,0.004,0.004,-0.001
2062008,2308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,52.984,36.005,3.107,6.802,70.657,67.187,71.418,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.925,17.719,64.997,99.776,85.846,100.443,44.799,59.057,44.683,-10.852,110.0,110.0,71.188,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.563,70.063,0.012,63.313,150.625,70.438,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.656,71.063,70.063,0.022,64.188,150.625,71.063,68.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.813,0.026,63.688,150.625,69.063,66.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.149,-0.0,-0.106,0.0,0.0,0.034,0.034,0.003,0.003,0.003,-0.001
2062008,2309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,53.156,36.005,3.107,15.391,70.657,67.187,71.418,66.957,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.925,17.582,65.104,99.702,85.846,100.295,44.871,58.848,44.61,-10.867,110.0,110.0,71.188,150.625,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.438,70.063,0.012,63.313,150.625,70.438,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.719,71.063,70.063,0.022,64.0,150.625,71.063,68.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.688,0.026,63.688,150.625,69.063,66.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.243,0.0,0.0,0.034,0.034,0.002,0.003,0.004,-0.001
2062008,2310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.137,0.0,80.0,65.0,1.4,53.172,36.005,3.107,23.978,70.657,67.294,71.418,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.925,17.563,65.104,99.628,85.74,100.295,44.799,58.953,44.683,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.438,70.063,0.012,63.313,150.625,70.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.781,71.063,70.063,0.022,64.063,150.625,71.125,68.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.688,0.026,63.5,150.625,69.063,66.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,-0.108,0.0,0.0,0.034,0.034,0.002,0.003,0.004,-0.001
2062008,2311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,53.203,36.005,3.107,22.547,70.657,67.294,71.418,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.925,17.524,65.104,99.554,85.74,100.221,44.799,59.057,44.683,-10.852,110.0,110.0,71.188,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.438,70.063,0.012,63.313,150.625,70.313,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.844,71.063,70.0,0.022,64.063,150.625,71.063,68.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.688,0.026,63.5,150.625,69.063,66.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.107,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.001
2062008,2312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,52.969,36.005,3.107,26.841,70.657,67.187,71.418,66.957,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.925,17.524,65.104,99.481,85.527,100.221,44.871,58.953,44.683,-10.852,110.0,110.0,71.188,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.438,69.875,0.012,63.313,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.844,70.875,70.063,0.022,64.063,150.625,71.063,68.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.813,0.026,63.5,150.625,68.938,66.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.175,0.0,0.0,0.034,0.034,0.003,0.003,0.004,-0.001
