DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2062008,2313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,52.969,36.005,3.107,19.684,70.657,67.187,71.418,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.925,17.485,65.104,99.407,85.527,100.148,44.799,58.953,44.683,-10.852,110.0,110.0,71.188,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.438,69.875,0.012,63.313,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.844,70.875,70.0,0.022,64.063,150.625,71.063,68.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.688,0.026,63.5,150.625,69.063,66.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.107,0.0,0.0,0.035,0.034,0.003,0.003,0.004,-0.001
2062008,2314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,53.109,36.005,3.107,21.116,70.657,67.294,71.418,66.957,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.925,17.563,65.104,99.333,85.527,100.0,44.799,58.953,44.683,-10.852,110.0,110.0,71.188,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.563,69.875,0.012,63.313,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.063,70.875,70.063,0.022,64.0,150.625,70.938,68.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.688,0.026,63.688,150.625,68.938,66.188,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.107,0.0,0.0,0.034,0.034,0.003,0.003,0.004,-0.001
2062008,2315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,53.125,36.005,3.107,21.116,70.657,67.187,71.418,66.957,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.925,17.563,65.211,99.259,85.527,99.926,44.944,58.953,44.683,-10.852,110.0,110.0,71.188,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.563,69.875,0.012,63.156,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.031,70.875,70.0,0.022,64.063,150.625,71.063,68.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.688,0.026,63.5,150.625,69.063,66.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.243,0.0,0.0,0.034,0.034,0.003,0.003,0.004,-0.001
2062008,2316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,53.109,36.005,3.107,25.409,70.657,67.294,71.418,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.925,17.576,65.104,99.186,85.314,99.926,44.799,58.953,44.683,-10.852,110.0,110.0,71.188,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.375,69.875,0.012,63.156,150.625,70.438,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.188,70.875,70.0,0.022,64.063,150.625,71.063,68.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.688,0.026,63.438,150.625,68.938,66.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.107,0.0,0.0,0.035,0.034,0.003,0.003,0.003,-0.001
2062008,2317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,53.25,36.005,3.107,23.978,70.657,67.294,71.418,66.957,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.896,17.537,65.104,99.112,85.42,99.778,44.944,58.848,44.683,-10.852,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.438,69.875,0.012,63.313,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.844,70.875,70.0,0.022,64.0,150.625,71.063,68.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.563,0.026,63.5,150.625,68.938,66.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.0,-0.244,0.0,0.0,0.035,0.034,0.003,0.003,0.004,-0.001
2062008,2318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,53.75,36.005,3.107,13.959,70.657,67.294,71.418,66.957,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.896,17.459,65.104,98.964,85.207,99.705,44.871,59.057,44.683,-10.852,110.0,110.0,71.188,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.438,69.875,0.012,63.313,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.375,70.75,70.0,0.022,64.063,150.625,71.063,68.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.563,0.026,63.5,150.625,69.063,66.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.034,0.003,0.002,0.004,-0.001
2062008,2319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,53.703,36.005,3.107,23.978,70.657,67.294,71.418,66.957,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.896,17.446,65.104,98.964,85.207,99.631,44.871,59.057,44.756,-10.852,110.0,110.0,71.188,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.563,69.875,0.012,63.313,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.531,70.875,70.0,0.022,64.0,150.625,71.063,68.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,63.438,150.625,69.063,66.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.106,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.0
2062008,2320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,54.219,36.005,3.107,25.409,70.657,67.294,71.418,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.896,17.407,65.211,98.817,85.207,99.631,44.871,58.848,44.683,-10.867,110.0,110.0,71.188,150.625,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.563,69.875,0.012,63.156,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.75,70.875,70.0,0.022,64.063,150.625,71.063,68.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.563,0.026,63.438,150.625,68.938,66.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,0.0,0.001,-0.001,-0.175,0.0,0.0,0.034,0.034,0.003,0.003,0.004,-0.001
2062008,2321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,54.328,36.005,3.107,16.822,70.657,67.294,71.418,66.957,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.896,17.407,65.211,98.743,85.101,99.483,44.944,58.953,44.756,-10.867,110.0,110.0,71.188,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.563,69.875,0.012,63.156,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.531,70.75,69.875,0.022,64.0,150.625,71.063,68.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.563,0.026,63.438,150.625,68.938,66.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.0
2062008,2322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,53.953,36.005,3.107,18.253,70.657,67.294,71.527,66.957,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.896,17.433,65.211,98.669,85.101,99.409,44.944,59.057,44.756,-10.852,110.0,110.0,71.188,150.625,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.563,69.875,0.012,63.156,150.625,70.313,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,38.844,70.75,70.0,0.022,64.0,150.625,71.063,68.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.563,0.026,63.5,150.625,68.938,66.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,-0.001,-0.174,0.0,0.0,0.035,0.034,0.003,0.002,0.004,0.0
2062008,2323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,55.25,36.005,3.107,11.096,70.657,67.294,71.418,66.957,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.896,17.433,65.104,98.596,84.995,99.335,44.944,59.162,44.756,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.781,71.438,69.875,0.012,63.313,150.625,70.313,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.156,70.75,70.0,0.022,64.0,150.625,70.938,68.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.563,0.026,63.5,150.625,68.938,66.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.173,0.0,0.0,0.035,0.034,0.003,0.002,0.004,0.0
2062008,2324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,54.703,36.005,3.107,11.096,70.657,67.294,71.418,66.957,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.896,17.459,65.211,98.522,84.995,99.261,44.871,58.953,44.756,-10.852,110.0,110.0,71.188,150.625,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.563,69.875,0.012,63.313,150.625,70.313,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,38.844,70.875,69.875,0.022,64.063,150.625,70.938,68.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.563,0.026,63.438,150.625,68.938,66.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.107,0.0,0.0,0.034,0.034,0.003,0.003,0.003,-0.0
2062008,2325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,55.438,36.005,3.107,23.978,70.657,67.294,71.418,66.957,67.254,0.0,-0.037,-0.033,20.0,20.0,16.379,16.896,17.498,65.211,98.448,84.888,99.188,44.944,58.953,44.756,-10.852,110.0,110.0,71.188,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.563,69.875,0.012,63.156,150.625,70.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.25,70.75,69.875,0.022,64.063,150.625,71.063,68.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.563,0.026,63.438,150.625,68.938,66.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.149,-0.001,-0.176,0.0,0.0,0.035,0.034,0.003,0.003,0.004,-0.0
2062008,2326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,54.797,36.005,3.107,9.665,70.657,67.294,71.418,66.957,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.896,17.511,65.211,98.374,84.888,99.114,44.944,59.057,44.756,-10.867,110.0,110.0,71.188,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.438,69.875,0.012,63.156,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,38.906,70.75,69.875,0.022,64.063,150.625,70.938,68.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.563,0.026,63.438,150.625,68.938,66.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.0
2062008,2327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,55.609,36.005,3.107,16.822,70.657,67.294,71.418,66.957,67.363,0.0,-0.037,-0.033,20.0,20.0,16.407,16.896,17.524,65.211,98.227,84.888,99.04,44.944,59.057,44.756,-10.852,110.0,110.0,71.188,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.563,69.875,0.012,63.156,150.625,70.25,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.094,70.75,69.875,0.022,64.0,150.625,70.938,68.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.563,0.026,63.438,150.625,68.938,66.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.173,0.0,0.0,0.034,0.034,0.003,0.003,0.003,-0.001
2062008,2328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,55.734,36.005,3.107,31.134,70.657,67.294,71.418,66.957,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.896,17.537,65.211,98.153,84.782,98.966,44.944,58.953,44.756,-10.852,110.0,110.0,71.188,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.438,69.875,0.012,63.156,150.625,70.313,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.406,70.75,69.875,0.022,64.063,150.625,70.938,68.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.438,0.026,63.438,150.625,68.938,66.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2062008,2329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,55.734,36.005,3.107,11.096,70.657,67.294,71.418,66.957,67.254,0.0,-0.037,-0.033,20.0,20.0,16.407,16.896,17.576,65.211,98.153,84.675,98.818,44.944,58.953,44.756,-10.852,110.0,110.0,71.188,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.688,71.438,69.875,0.012,63.156,150.625,70.25,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.531,70.625,69.813,0.022,64.0,150.625,70.938,68.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.438,0.026,63.438,150.625,68.938,66.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.0,-0.175,0.0,0.0,0.035,0.034,0.003,0.003,0.004,-0.001
2062008,2330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,56.188,36.005,3.107,11.096,70.657,67.294,71.418,66.957,67.254,0.0,-0.037,-0.033,20.0,20.0,16.407,16.896,17.563,65.211,98.079,84.782,98.818,44.944,59.162,44.756,-10.867,110.0,110.0,71.313,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.438,69.875,0.012,63.156,150.625,70.313,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.688,70.75,69.813,0.022,64.0,150.625,70.938,68.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.563,0.026,63.438,150.625,68.938,66.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.173,0.0,0.0,0.035,0.034,0.003,0.003,0.003,-0.001
2062008,2331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,55.813,36.005,3.107,29.703,70.657,67.294,71.418,66.957,67.037,0.0,-0.037,-0.033,20.0,20.0,16.379,16.896,17.576,64.997,98.006,84.569,98.745,44.944,59.162,44.829,-10.852,110.0,110.0,71.188,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.438,69.813,0.012,63.156,150.625,70.313,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.75,70.625,69.813,0.022,64.063,150.625,70.938,68.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.438,0.026,63.438,150.625,68.938,66.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.106,0.0,0.0,0.034,0.034,0.003,0.003,0.004,-0.0
2062008,2332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,56.031,36.005,3.107,16.822,70.657,67.294,71.418,66.957,67.363,0.0,-0.037,-0.033,20.0,20.0,16.407,16.896,17.576,65.211,97.932,84.675,98.671,44.944,59.162,44.829,-10.852,110.0,110.0,71.313,150.625,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.438,69.875,0.012,63.156,150.625,70.25,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.719,70.625,69.813,0.022,64.0,150.625,70.938,68.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.438,0.026,63.438,150.625,68.875,66.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.106,0.0,0.0,0.035,0.034,0.003,0.003,0.004,-0.0
2062008,2333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,55.922,36.005,3.107,21.116,70.657,67.294,71.418,66.957,67.254,0.0,-0.037,-0.033,20.0,20.0,16.379,16.896,17.511,65.211,97.858,84.462,98.597,45.017,59.057,44.829,-10.867,110.0,110.0,71.188,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.438,69.875,0.012,63.156,150.625,70.25,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.813,70.625,69.813,0.022,64.0,150.625,70.938,68.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.438,0.026,63.438,150.625,68.938,66.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.034,0.034,0.003,0.003,0.004,-0.001
2062008,2334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,56.125,36.005,3.107,21.116,70.657,67.294,71.418,66.957,67.363,0.0,-0.037,-0.033,20.0,20.0,16.407,16.896,17.498,65.104,97.711,84.462,98.523,44.871,58.953,44.756,-10.852,110.0,110.0,71.188,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.438,69.875,0.012,63.094,150.625,70.25,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.781,70.625,69.813,0.022,64.0,150.625,70.938,68.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.438,0.026,63.438,150.625,68.938,66.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.107,0.0,0.0,0.034,0.034,0.003,0.003,0.003,-0.0
2062008,2335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,56.391,36.005,3.107,15.391,70.657,67.294,71.418,66.957,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.896,17.446,65.104,97.489,84.569,98.302,44.944,58.953,44.756,-10.867,110.0,110.0,71.188,150.625,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.438,69.875,0.012,63.156,150.625,70.25,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.844,70.625,69.813,0.022,64.0,150.625,70.938,68.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.438,0.026,63.438,150.625,68.938,65.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.035,0.034,0.003,0.003,0.004,-0.0
2062008,2336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,55.938,36.005,3.107,32.565,70.764,67.401,71.418,66.957,67.363,0.0,-0.037,-0.029,20.0,20.0,16.407,16.896,17.433,65.211,97.637,84.356,98.375,45.089,59.057,44.829,-10.867,110.0,110.0,71.188,150.625,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.438,69.875,0.012,63.094,150.625,70.25,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.75,70.625,69.563,0.022,64.0,150.625,70.938,68.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.438,0.026,63.344,150.625,68.938,66.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.242,0.0,0.0,0.035,0.034,0.003,0.003,0.003,-0.0
2062008,2337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,55.828,36.005,3.107,23.978,70.657,67.294,71.418,66.957,67.254,0.0,-0.037,-0.033,20.0,20.0,16.407,16.896,17.382,65.104,97.489,84.462,98.302,45.017,59.162,44.829,-10.852,110.0,110.0,71.313,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.438,69.875,0.012,63.094,150.625,70.313,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.813,70.625,69.563,0.022,64.0,150.625,70.938,68.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.375,0.026,63.344,150.625,68.875,66.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.034,0.034,0.003,0.003,0.004,-0.0
2062008,2338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,56.391,36.005,3.107,12.528,70.764,67.294,71.418,66.957,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.896,17.433,65.211,97.416,84.356,98.228,45.017,59.057,44.829,-10.852,110.0,110.0,71.188,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.625,71.438,69.875,0.012,63.094,150.625,70.25,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.875,70.563,69.563,0.022,64.0,150.625,71.063,68.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.438,0.026,63.438,150.625,68.938,65.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.034,0.003,0.003,0.003,-0.0
2062008,2339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,56.391,36.005,3.107,15.391,70.657,67.401,71.418,66.957,67.363,0.0,-0.037,-0.033,20.0,20.0,16.407,16.896,17.356,65.211,97.416,84.249,98.154,45.017,59.057,44.829,-10.852,110.0,110.0,71.188,150.625,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.547,71.438,69.875,0.012,63.094,150.625,70.25,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.906,70.625,69.563,0.022,64.0,150.625,70.938,68.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.438,0.026,63.438,150.625,68.938,66.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.034,0.003,0.003,0.003,-0.0
2062008,2340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,56.563,36.005,3.107,23.978,70.657,67.401,71.418,66.957,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.896,17.42,65.211,97.342,84.356,98.08,45.017,59.162,44.902,-10.852,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.594,71.438,69.875,0.012,63.094,150.625,70.25,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.031,70.563,69.563,0.022,64.0,150.625,70.938,68.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,63.344,150.625,68.938,66.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,-0.106,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.0
2062008,2341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,57.047,36.005,3.107,26.841,70.657,67.401,71.31,66.957,67.254,0.0,-0.037,-0.033,20.0,20.0,16.407,16.896,17.382,65.211,97.194,84.143,98.006,45.089,59.057,44.829,-10.852,110.0,110.0,71.188,150.625,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.563,69.875,0.012,63.094,150.625,70.25,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.156,70.563,69.5,0.022,64.0,150.625,70.938,68.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.375,0.026,63.344,150.625,68.938,65.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.244,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2062008,2342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,56.859,36.005,3.107,25.409,70.657,67.294,71.418,66.957,67.363,0.0,-0.037,-0.033,20.0,20.0,16.407,16.896,17.42,65.211,97.121,84.143,97.932,45.089,59.162,44.902,-10.852,110.0,110.0,71.063,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.953,71.375,69.875,0.012,63.094,150.625,70.25,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.469,70.563,69.563,0.022,63.781,150.625,70.938,68.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.375,0.026,63.344,150.625,68.938,66.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.174,0.0,0.0,0.034,0.034,0.003,0.003,0.004,-0.0
2062008,2343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,56.828,36.005,3.107,11.096,70.657,67.401,71.418,67.067,67.254,0.0,-0.037,-0.033,20.0,20.0,16.379,16.896,17.472,65.211,97.121,84.037,97.858,45.089,59.057,44.902,-10.852,110.0,110.0,71.313,150.625,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.563,69.875,0.012,63.094,150.625,70.25,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.594,70.563,69.5,0.022,64.0,150.625,70.938,68.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.375,0.026,63.344,150.625,68.938,65.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.175,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.0
2062008,2344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,57.234,36.005,3.107,35.427,70.657,67.401,71.418,66.957,67.363,0.0,-0.037,-0.033,20.0,20.0,16.407,16.896,17.485,65.211,96.973,84.037,97.785,45.089,59.057,44.902,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.938,71.438,69.875,0.012,63.094,150.625,70.125,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.813,70.438,69.563,0.022,64.0,150.625,71.063,68.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.438,0.026,63.344,150.625,68.938,65.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,-0.175,0.0,0.0,0.034,0.034,0.003,0.003,0.003,-0.0
2062008,2345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,57.797,36.005,3.107,25.409,70.657,67.401,71.418,66.957,67.254,0.0,-0.037,-0.033,20.0,20.0,16.407,16.867,17.498,65.211,96.899,84.037,97.711,45.017,59.267,44.902,-10.852,110.0,110.0,71.313,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.906,71.375,69.813,0.012,63.094,150.625,70.25,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.594,70.438,69.375,0.022,64.0,150.625,70.938,68.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.438,0.026,63.344,150.625,68.938,65.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.106,0.0,0.0,0.035,0.034,0.003,0.003,0.003,-0.0
2062008,2346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,57.328,36.005,3.107,13.959,70.764,67.401,71.418,67.067,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.896,17.459,65.211,96.826,84.037,97.637,45.089,59.162,44.902,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.469,71.438,69.813,0.012,63.094,150.625,70.25,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.844,70.438,69.5,0.022,64.0,150.625,70.938,68.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.375,0.026,63.344,150.625,68.938,65.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.174,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.0
2062008,2347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,57.75,36.005,3.107,21.116,70.657,67.401,71.418,66.957,67.363,0.0,-0.037,-0.033,20.0,20.0,16.407,16.867,17.459,65.211,96.752,83.824,97.563,45.162,59.162,44.902,-10.852,110.0,110.0,71.188,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.0,71.375,69.813,0.012,63.156,150.625,70.25,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.938,70.438,69.5,0.022,64.0,150.625,70.938,68.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.375,0.026,63.344,150.625,68.875,65.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,-0.072,-0.001,-0.243,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.0
2062008,2348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,57.578,36.005,3.107,29.703,70.657,67.401,71.418,66.957,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.867,17.446,65.211,96.752,83.824,97.489,45.089,59.162,44.902,-10.852,110.0,110.0,71.188,150.625,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.438,69.813,0.012,63.0,150.625,70.125,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.031,70.438,69.5,0.022,63.781,150.625,70.938,68.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.375,0.026,63.344,150.625,68.875,65.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.0
2062008,2349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,57.609,36.005,3.107,16.822,70.764,67.401,71.527,67.067,67.363,0.0,-0.037,-0.033,20.0,20.0,16.407,16.867,17.511,65.211,96.678,83.824,97.415,45.089,59.057,44.902,-10.852,110.0,110.0,71.188,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.766,71.375,69.813,0.012,63.094,150.625,70.25,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.031,70.438,69.5,0.022,64.0,150.625,70.938,68.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.375,0.026,63.344,150.625,68.938,65.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.034,0.034,0.003,0.003,0.003,0.001
2062008,2350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,57.453,36.005,3.107,29.703,70.657,67.187,71.31,66.957,67.363,0.0,-0.037,-0.033,20.0,20.0,16.407,16.867,17.485,65.211,96.604,83.824,97.342,45.162,59.162,44.902,-10.852,110.0,110.0,71.188,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.438,69.875,0.012,63.094,150.625,70.125,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.063,70.438,69.5,0.022,63.781,150.625,70.938,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.375,0.026,63.344,150.625,68.938,65.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.243,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.0
2062008,2351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,57.453,36.005,3.107,16.822,70.657,67.401,71.527,67.067,67.254,0.0,-0.037,-0.033,20.0,20.0,16.407,16.867,17.485,65.211,96.457,83.824,97.268,45.162,59.267,44.975,-10.852,110.0,110.0,71.188,150.625,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.438,69.813,0.011,63.0,150.625,70.25,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.031,70.438,69.5,0.022,63.781,150.625,70.938,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.313,0.026,63.219,150.625,68.875,65.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.034,0.034,0.003,0.003,0.003,-0.0
2062008,2352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,57.266,36.005,3.107,38.289,70.657,67.401,71.527,67.067,67.363,0.0,-0.037,-0.033,20.0,20.0,16.407,16.867,17.498,65.318,96.457,83.611,97.268,45.162,59.267,44.902,-10.852,110.0,110.0,71.063,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.469,71.438,69.875,0.012,63.0,150.625,70.25,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.063,70.438,69.375,0.022,63.781,150.625,70.938,68.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.313,0.026,63.219,150.625,68.875,65.875,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.241,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.0
2062008,2353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,57.594,36.005,3.107,28.272,70.657,67.401,71.527,67.067,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.839,17.498,65.211,96.383,83.611,97.12,45.162,59.162,44.975,-10.852,110.0,110.0,71.063,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.781,71.438,69.813,0.012,63.094,150.625,70.25,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.063,70.438,69.375,0.022,63.781,150.625,70.938,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.313,0.026,63.219,150.625,68.875,65.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.0
2062008,2354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,57.766,36.005,3.107,29.703,70.657,67.401,71.527,67.067,67.363,0.0,-0.037,-0.033,20.0,20.0,16.407,16.839,17.511,65.211,96.236,83.611,97.046,45.162,59.057,44.975,-10.852,110.0,110.0,71.063,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.438,69.813,0.012,63.0,150.625,70.125,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.125,70.25,69.375,0.022,63.781,150.625,70.813,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.313,0.026,63.219,150.625,68.875,65.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.034,0.035,0.003,0.003,0.003,0.0
2062008,2355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,57.516,36.005,3.107,3.939,70.657,67.401,71.527,67.067,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.839,17.485,65.211,96.162,83.611,96.972,45.162,59.162,44.975,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.438,69.875,0.012,63.094,150.625,70.125,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.125,70.25,69.375,0.022,63.781,150.625,70.938,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.375,0.026,63.219,150.625,68.875,65.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.174,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.0
2062008,2356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,57.516,36.005,3.107,13.959,70.551,67.401,71.527,67.067,67.146,0.0,-0.037,-0.033,20.0,20.0,16.379,16.839,17.524,64.997,96.162,83.611,96.972,45.235,59.162,44.975,-10.852,110.0,110.0,71.188,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.375,69.875,0.012,63.094,150.625,70.125,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.125,70.438,69.375,0.022,63.781,150.625,70.938,68.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.313,0.026,63.219,150.625,68.813,65.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.244,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.0
2062008,2357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,57.641,36.005,3.107,25.409,70.551,67.508,71.527,67.067,67.146,0.0,-0.037,-0.033,20.0,20.0,16.379,16.839,17.537,64.997,96.088,83.504,96.899,45.235,59.057,44.975,-10.867,110.0,110.0,71.063,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.375,69.813,0.012,63.0,150.625,70.125,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.063,70.25,69.375,0.022,63.781,150.625,70.813,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.313,0.026,63.219,150.625,68.875,65.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.246,0.0,0.0,0.034,0.035,0.003,0.003,0.003,0.0
2062008,2358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,57.469,36.005,3.107,21.116,70.551,67.401,71.527,66.847,67.146,0.0,-0.037,-0.033,20.0,20.0,16.379,16.839,17.498,65.104,96.014,83.398,96.825,45.235,59.162,44.975,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.375,69.813,0.012,63.094,150.625,70.25,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.156,70.25,69.375,0.022,63.781,150.625,70.813,68.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.313,0.026,63.344,150.625,68.875,65.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.244,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.0
2062008,2359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,58.469,36.005,3.107,28.272,70.764,67.401,71.527,67.067,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.839,17.537,65.318,95.94,83.398,96.751,45.162,59.162,44.902,-10.852,110.0,110.0,71.188,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.438,69.813,0.011,63.0,150.625,70.125,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.563,70.25,69.375,0.022,63.781,150.625,70.813,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.313,0.026,63.219,150.625,68.875,65.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,-0.243,0.0,0.0,0.034,0.035,0.003,0.003,0.003,0.0
