DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,0,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.188,2.248,2.228,8.309,71.615,68.026,73.232,67.765,69.032,0.0,-0.028,-0.019,20.0,20.0,16.466,16.023,17.537,65.484,95.026,84.519,95.492,44.789,58.839,45.173,-10.82,19.813,17.516,71.938,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.438,72.25,0.014,62.875,150.625,67.938,65.063,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.0,77.75,0.046,63.781,150.625,70.188,67.875,94.875,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,74.938,0.021,64.125,150.625,69.625,67.625,64.875,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.625,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.366,0.0,0.0,0.035,0.036,0.002,0.035,-0.011,-0.003
2072008,1,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.188,2.248,2.228,27.868,71.4,68.133,73.443,67.871,69.032,0.0,-0.032,-0.019,20.0,20.0,16.494,15.967,17.55,65.376,94.952,84.519,95.492,44.789,58.839,45.101,-10.82,19.828,17.516,71.813,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.313,72.25,0.014,62.875,150.625,68.063,65.063,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,83.0,77.75,0.046,63.75,150.625,70.188,67.875,95.25,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,74.875,0.021,64.125,150.625,69.625,67.625,65.188,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.625,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.297,0.0,0.0,0.035,0.035,0.002,0.035,-0.011,-0.003
2072008,2,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,19.063,2.248,2.228,16.079,71.508,68.133,73.443,67.871,69.032,0.0,-0.028,-0.019,20.0,20.0,16.494,16.023,17.582,65.484,94.878,84.519,95.344,44.789,58.944,45.101,-10.82,19.797,17.516,71.813,150.625,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.313,72.25,0.014,62.75,150.625,67.938,65.063,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,82.813,77.938,0.046,63.781,150.625,70.188,67.75,95.625,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,74.875,0.021,64.125,150.625,69.625,67.625,65.438,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.625,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.297,0.0,0.0,0.035,0.035,0.002,0.033,-0.011,-0.003
2072008,3,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.109,2.248,2.228,7.529,71.508,68.026,73.337,67.765,69.032,0.0,-0.028,-0.019,20.0,20.0,16.466,16.135,17.55,65.376,94.878,84.412,95.344,44.789,58.839,45.173,-10.82,19.844,17.516,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.438,72.25,0.014,62.875,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,82.813,77.938,0.046,63.781,150.625,70.188,67.875,96.063,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,74.875,0.021,64.125,150.625,69.625,67.625,65.75,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.625,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.367,0.0,0.0,0.035,0.035,0.002,0.033,-0.011,-0.003
2072008,4,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.125,2.248,2.228,26.924,71.4,68.239,73.443,67.871,69.032,0.0,-0.032,-0.019,20.0,20.0,16.494,16.079,17.511,65.484,94.804,84.412,95.27,44.789,58.839,45.173,-10.82,19.781,17.484,71.938,150.625,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.438,72.25,0.014,62.75,150.625,67.938,65.063,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,82.75,77.938,0.046,63.781,150.625,70.188,67.875,96.438,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,74.75,0.021,64.063,150.625,69.625,67.625,68.75,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.625,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.366,0.0,0.0,0.035,0.035,0.002,0.032,-0.01,-0.003
2072008,5,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.125,2.248,2.228,15.91,71.4,68.133,73.443,67.871,68.925,0.0,-0.028,-0.019,20.0,20.0,16.466,15.939,17.485,65.484,94.73,84.412,95.196,44.789,58.839,45.173,-10.82,19.766,17.516,71.938,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.438,72.25,0.014,62.875,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,82.625,77.938,0.046,63.781,150.625,70.188,67.75,98.688,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,74.875,0.021,64.063,150.625,69.625,67.625,66.313,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.625,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,0.366,0.0,0.0,0.035,0.035,0.002,0.031,-0.011,-0.003
2072008,6,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.125,2.248,2.228,9.948,71.508,68.026,73.337,67.765,69.032,0.0,-0.028,-0.019,20.0,20.0,16.466,16.023,17.472,65.484,94.657,84.306,95.122,44.789,58.839,45.173,-10.82,19.766,17.484,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.438,72.25,0.014,62.75,150.625,68.063,65.063,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,82.625,77.938,0.046,63.781,150.625,70.188,67.75,97.188,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,74.75,0.021,64.125,150.625,69.625,67.5,66.625,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.625,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.365,0.0,0.0,0.035,0.035,0.002,0.031,-0.01,-0.003
2072008,7,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.078,2.248,2.228,7.056,71.508,68.239,73.548,67.871,69.139,0.0,-0.032,-0.019,20.0,20.0,16.438,15.967,17.485,65.591,94.657,84.306,95.049,44.789,58.839,45.173,-10.82,19.75,17.484,71.938,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.5,72.25,0.014,62.75,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,82.5,77.938,0.046,63.781,150.625,70.188,67.75,99.5,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,74.75,0.021,64.125,150.625,69.625,67.625,66.875,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.625,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.366,0.0,0.0,0.035,0.036,0.003,0.031,-0.01,-0.003
2072008,8,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.141,2.248,2.228,17.673,71.4,68.239,73.548,67.871,69.032,0.0,-0.032,-0.019,20.0,20.0,16.466,15.883,17.485,65.591,94.509,84.2,94.975,44.863,58.735,45.173,-10.82,19.75,17.484,71.938,150.625,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.313,72.25,0.014,62.75,150.625,67.938,65.063,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,82.5,77.938,0.046,63.781,150.625,70.188,67.75,98.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,74.625,0.021,64.063,150.625,69.625,67.625,67.188,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.625,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.299,0.0,0.0,0.035,0.035,0.002,0.031,-0.009,-0.003
2072008,9,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.281,0.0,80.0,65.0,1.4,19.156,2.248,2.228,30.518,71.615,68.026,73.337,67.765,69.139,0.0,-0.028,-0.019,20.0,20.0,16.466,16.079,17.433,65.699,94.435,84.094,94.901,44.789,58.839,45.173,-10.82,19.734,17.469,71.813,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.313,72.25,0.014,62.75,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,82.438,77.75,0.046,63.75,150.625,70.188,67.75,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,74.625,0.021,64.125,150.625,69.625,67.625,70.188,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.363,0.0,0.0,0.035,0.035,0.002,0.031,-0.009,-0.003
2072008,10,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.156,2.248,2.228,21.081,71.508,68.133,73.443,67.765,69.032,0.0,-0.032,-0.016,20.0,20.0,16.438,15.995,17.382,65.591,94.361,84.094,94.827,44.936,58.944,45.173,-10.82,19.719,17.469,71.813,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.313,72.25,0.014,62.75,150.625,68.063,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,82.438,77.75,0.046,63.781,150.625,70.188,67.75,98.375,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,74.625,0.021,64.125,150.625,69.625,67.5,67.75,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.625,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.227,0.0,0.0,0.035,0.035,0.002,0.031,-0.009,-0.003
2072008,11,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,19.063,2.248,2.228,10.405,71.4,68.133,73.443,67.871,69.032,0.0,-0.032,-0.019,20.0,20.0,16.466,16.023,17.369,65.484,94.361,83.988,94.827,44.863,58.944,45.173,-10.82,19.719,17.469,71.813,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.313,72.25,0.014,62.75,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,82.188,77.75,0.046,63.75,150.625,70.188,67.75,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,74.625,0.021,64.125,150.625,69.625,67.625,70.813,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.297,0.0,0.0,0.035,0.035,0.002,0.03,-0.009,-0.003
2072008,12,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.514,0.0,80.0,65.0,1.4,18.953,2.248,2.228,15.723,71.508,68.133,73.443,67.765,69.032,0.0,-0.028,-0.019,20.0,20.0,16.438,15.995,17.356,65.484,94.287,84.094,94.753,44.936,58.944,45.173,-10.82,19.703,17.453,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.313,72.25,0.014,62.75,150.625,68.063,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,82.188,77.625,0.046,63.75,150.625,70.188,67.75,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,74.563,0.021,64.063,150.625,69.563,67.5,71.063,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.229,0.0,0.0,0.035,0.036,0.002,0.031,-0.009,-0.003
2072008,13,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,19.094,2.248,0.462,13.616,71.615,68.239,73.548,67.871,69.139,0.0,-0.028,-0.019,20.0,20.0,16.438,15.967,17.343,65.484,94.139,83.988,94.679,44.863,58.839,45.246,-10.82,19.703,17.469,71.813,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.438,72.25,0.014,62.75,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,82.125,77.625,0.046,63.75,150.625,70.188,67.75,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,74.625,0.021,64.063,150.625,69.625,67.625,71.375,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.148,0.001,-0.001,0.366,0.0,0.0,0.035,0.035,0.002,0.03,-0.009,-0.003
2072008,14,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.063,2.248,2.228,11.4,71.4,68.133,73.548,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,16.438,16.219,17.258,65.484,94.065,83.988,94.605,44.863,58.944,45.246,-10.82,19.703,17.438,71.813,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.313,72.25,0.014,62.656,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,82.125,77.625,0.046,63.75,150.625,70.188,67.75,98.688,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,74.563,0.021,64.063,150.625,69.625,67.625,71.688,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.365,0.0,0.0,0.035,0.035,0.002,0.03,-0.009,-0.003
2072008,15,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.891,2.248,2.228,10.412,71.615,68.026,73.443,67.765,69.139,0.0,-0.028,-0.019,20.0,20.0,16.438,16.023,17.194,65.484,94.065,83.881,94.532,44.936,58.839,45.246,-10.82,19.688,17.453,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.313,72.188,0.014,62.656,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,82.063,77.625,0.046,63.75,150.625,70.188,67.75,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,74.563,0.021,64.063,150.625,69.625,67.5,72.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.298,0.0,0.0,0.035,0.035,0.002,0.03,-0.009,-0.003
2072008,16,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.047,2.248,2.228,10.814,71.508,68.133,73.337,67.765,69.246,0.0,-0.032,-0.019,20.0,20.0,16.41,16.023,17.155,65.699,93.991,83.775,94.458,44.936,58.839,45.246,-10.828,19.672,17.438,71.938,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.438,72.25,0.014,62.75,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,81.875,77.563,0.046,63.75,150.625,70.0,67.563,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,74.375,0.021,64.063,150.625,69.625,67.5,72.313,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.001,0.299,0.0,0.0,0.035,0.035,0.002,0.029,-0.008,-0.004
2072008,17,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.109,2.248,2.228,31.147,71.508,68.026,73.337,67.765,69.032,0.0,-0.028,-0.019,20.0,20.0,16.41,15.883,17.129,65.484,93.917,83.881,94.384,44.863,58.839,45.246,-10.82,19.656,17.438,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.438,72.188,0.014,62.656,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,81.875,77.563,0.046,63.75,150.625,70.188,67.75,98.75,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,74.375,0.021,64.063,150.625,69.625,67.5,72.625,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.149,-0.001,0.368,0.0,0.0,0.035,0.036,0.003,0.029,-0.008,-0.003
2072008,18,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,19.141,2.248,2.228,18.182,71.508,68.239,73.443,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,16.41,16.163,17.155,65.484,93.917,83.775,94.31,44.936,58.735,45.246,-10.82,19.656,17.438,71.813,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.438,72.188,0.014,62.75,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,81.813,77.563,0.046,63.75,150.625,70.188,67.75,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,74.375,0.021,64.063,150.625,69.625,67.5,72.938,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,-0.072,-0.001,0.3,0.0,0.0,0.035,0.035,0.003,0.029,-0.008,-0.004
2072008,19,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.172,2.248,2.228,42.898,71.615,68.239,73.443,67.977,69.139,0.0,-0.032,-0.019,20.0,20.0,16.41,15.827,17.155,65.591,93.843,83.669,94.31,44.863,58.839,45.246,-10.82,19.656,17.422,71.813,150.625,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.313,72.188,0.014,62.75,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,81.813,77.438,0.046,63.75,150.625,70.188,67.75,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,74.188,0.021,64.063,150.625,69.563,67.5,73.25,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.368,0.0,0.0,0.035,0.035,0.002,0.029,-0.007,-0.004
2072008,20,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.156,2.248,2.228,14.561,71.508,68.133,73.337,67.871,69.032,0.0,-0.028,-0.019,20.0,20.0,16.41,15.883,17.155,65.484,93.695,83.456,94.088,44.936,58.839,45.319,-10.82,19.641,17.422,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.313,72.25,0.014,62.75,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,81.625,77.438,0.046,63.75,150.625,70.188,67.75,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,74.25,0.021,64.063,150.625,69.563,67.5,73.563,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.37,0.0,0.0,0.035,0.035,0.002,0.028,-0.008,-0.004
2072008,21,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.172,2.248,2.228,9.284,71.508,68.133,73.337,67.871,69.032,0.0,-0.025,-0.019,20.0,20.0,16.382,15.855,17.103,65.484,93.695,83.669,94.162,45.009,58.839,45.319,-10.828,19.609,17.422,71.813,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.438,72.25,0.014,62.75,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,81.625,77.375,0.046,63.75,150.625,70.188,67.563,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,74.25,0.021,64.063,150.625,69.563,67.5,80.438,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.3,0.0,0.0,0.035,0.035,0.002,0.029,-0.007,-0.004
2072008,22,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.109,2.248,2.228,14.453,71.4,68.133,73.337,67.977,69.032,0.0,-0.028,-0.019,20.0,20.0,16.41,15.995,17.077,65.376,93.621,83.563,94.088,45.009,58.944,45.319,-10.82,19.625,17.422,71.813,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.313,72.188,0.014,62.75,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,81.625,77.375,0.046,63.75,150.625,70.188,67.75,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,74.188,0.021,64.063,150.625,69.563,67.5,74.125,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.298,0.0,0.0,0.035,0.036,0.002,0.029,-0.007,-0.004
2072008,23,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.078,2.248,2.228,7.774,71.508,68.133,73.443,67.871,69.032,0.0,-0.032,-0.019,20.0,20.0,16.382,16.023,17.064,65.484,93.473,83.669,94.015,44.936,58.839,45.319,-10.82,19.609,17.406,71.813,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.313,72.25,0.014,62.656,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,81.563,77.188,0.046,63.75,150.625,70.188,67.563,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,74.188,0.021,64.063,150.625,69.563,67.375,74.438,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.369,0.0,0.0,0.035,0.035,0.002,0.029,-0.007,-0.004
2072008,24,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.125,2.248,2.228,9.294,71.508,68.133,73.232,67.871,69.032,0.0,-0.028,-0.019,20.0,20.0,16.382,16.023,17.116,65.484,93.473,83.456,93.941,44.936,58.839,45.319,-10.82,19.609,17.406,71.813,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.313,72.25,0.014,62.75,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,81.563,77.188,0.046,63.75,150.625,70.188,67.75,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,74.188,0.021,64.063,150.625,69.563,67.375,74.75,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.369,0.0,0.0,0.035,0.036,0.002,0.029,-0.007,-0.004
2072008,25,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,19.094,2.248,2.228,5.516,71.615,68.133,73.337,67.871,69.246,0.0,-0.032,-0.019,20.0,20.0,16.382,16.191,17.142,65.699,93.399,83.456,93.867,44.936,58.839,45.319,-10.828,19.609,17.422,71.813,150.625,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.438,72.25,0.014,62.656,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,81.438,77.188,0.046,63.75,150.625,70.0,67.75,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,74.188,0.021,64.063,150.625,69.563,67.5,75.063,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.367,0.0,0.0,0.035,0.036,0.002,0.029,-0.007,-0.005
2072008,26,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.094,2.248,2.228,2.194,71.508,68.239,73.443,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,16.354,15.911,17.129,65.591,93.399,83.35,93.867,45.009,58.839,45.319,-10.828,19.594,17.391,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.313,72.188,0.014,62.656,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,81.438,77.063,0.046,63.531,150.625,70.188,67.563,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,74.063,0.021,63.875,150.625,69.563,67.375,81.938,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,0.301,0.0,0.0,0.035,0.036,0.002,0.029,-0.007,-0.005
2072008,27,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.125,2.248,2.228,13.314,71.508,68.133,73.337,67.871,69.139,0.0,-0.028,-0.019,20.0,20.0,16.354,16.079,17.103,65.484,93.251,83.456,93.793,44.936,58.944,45.319,-10.828,19.594,17.391,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.438,72.25,0.014,62.656,150.625,68.063,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,81.313,77.063,0.046,63.531,150.625,70.188,67.563,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,74.063,0.021,63.875,150.625,69.563,67.375,75.75,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,-0.072,-0.148,-0.072,-0.001,0.366,0.0,0.0,0.035,0.035,0.002,0.029,-0.007,-0.004
2072008,28,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.109,2.248,2.228,5.068,71.615,68.239,73.443,67.977,69.139,0.0,-0.032,-0.019,20.0,20.0,16.382,16.163,17.077,65.591,93.251,83.244,93.645,44.936,58.735,45.319,-10.82,19.594,17.391,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.438,72.25,0.014,62.656,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,81.313,77.0,0.046,63.75,150.625,70.188,67.563,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,74.063,0.021,64.063,150.625,69.563,67.375,76.063,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.373,0.0,0.0,0.035,0.035,0.002,0.029,-0.007,-0.005
2072008,29,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,19.141,2.248,2.228,14.388,71.615,68.239,73.443,67.977,69.139,0.0,-0.032,-0.019,20.0,20.0,16.354,15.995,17.077,65.699,93.177,83.244,93.645,45.009,58.839,45.319,-10.82,19.594,17.391,71.813,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.313,72.188,0.014,62.75,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,81.438,77.0,0.046,63.75,150.625,70.188,67.563,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,74.063,0.021,64.063,150.625,69.563,67.375,76.438,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.301,0.0,0.0,0.035,0.035,0.002,0.03,-0.007,-0.004
2072008,30,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.141,2.248,2.228,22.926,71.508,68.239,73.443,67.871,69.032,0.0,-0.028,-0.023,20.0,20.0,16.382,16.163,17.077,65.591,93.103,83.244,93.571,45.009,58.839,45.319,-10.82,19.578,17.375,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.313,72.188,0.014,62.656,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,81.25,76.875,0.046,63.531,150.625,70.0,67.563,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,73.938,0.021,64.063,150.625,69.563,67.375,76.75,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.301,0.0,0.0,0.035,0.035,0.002,0.029,-0.007,-0.004
2072008,31,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,19.156,2.248,0.462,14.863,71.4,68.239,73.443,67.977,69.032,0.0,-0.028,-0.019,20.0,20.0,16.354,16.135,17.103,65.591,93.029,83.138,93.497,44.936,58.944,45.319,-10.82,19.563,17.375,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.313,72.25,0.014,62.656,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,81.25,77.0,0.046,63.531,150.625,70.0,67.563,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,73.938,0.021,64.063,150.625,69.563,67.375,77.063,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.001,0.364,0.0,0.0,0.035,0.036,0.002,0.029,-0.007,-0.005
2072008,32,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.141,2.248,2.228,13.177,71.508,68.133,73.337,67.871,69.032,0.0,-0.032,-0.019,20.0,20.0,16.326,16.023,17.155,65.591,92.955,83.138,93.424,44.863,59.048,45.319,-10.82,19.563,17.375,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.438,72.25,0.014,62.656,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,81.0,76.75,0.046,63.531,150.625,70.0,67.563,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,73.938,0.021,63.875,150.625,69.563,67.375,84.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.43,0.0,0.0,0.035,0.035,0.002,0.029,-0.007,-0.005
2072008,33,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.141,2.248,2.228,18.063,71.508,68.133,73.232,67.871,69.032,0.0,-0.028,-0.019,20.0,20.0,16.326,15.855,17.077,65.591,92.881,83.138,93.35,45.083,58.944,45.392,-10.82,19.547,17.359,71.938,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.438,72.25,0.014,62.656,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,81.0,76.75,0.046,63.531,150.625,70.0,67.563,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,73.938,0.021,63.875,150.625,69.563,67.375,84.375,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,0.0,-0.072,-0.001,0.299,0.0,0.0,0.035,0.035,0.002,0.029,-0.007,-0.005
2072008,34,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.188,2.248,2.228,28.103,71.508,68.133,73.232,67.871,69.139,0.0,-0.032,-0.019,20.0,20.0,16.326,16.107,17.025,65.591,92.881,83.032,93.35,44.936,58.944,45.392,-10.82,19.547,17.344,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.313,72.188,0.014,62.656,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,81.0,76.75,0.046,63.531,150.625,69.938,67.563,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,73.75,0.021,63.875,150.625,69.563,67.375,84.75,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.436,0.0,0.0,0.035,0.035,0.002,0.029,-0.006,-0.004
2072008,35,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.203,2.248,2.228,13.512,71.4,68.133,73.232,67.871,69.032,0.0,-0.032,-0.019,20.0,20.0,16.326,15.995,16.98,65.484,92.807,83.032,93.276,45.009,58.839,45.319,-10.82,19.516,17.375,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.438,72.25,0.014,62.656,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.938,76.563,0.046,63.531,150.625,70.0,67.563,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,73.75,0.021,64.063,150.625,69.563,67.5,85.125,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.001,0.3,0.0,0.0,0.035,0.035,0.002,0.029,-0.007,-0.005
2072008,36,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.094,2.248,2.228,6.0,71.4,68.239,73.127,67.871,69.032,0.0,-0.028,-0.019,20.0,20.0,16.326,16.219,16.915,65.484,92.881,83.032,93.35,45.083,58.839,45.392,-10.82,19.516,17.359,71.813,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.313,72.25,0.014,62.656,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.938,76.563,0.046,63.531,150.625,70.0,67.438,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,73.75,0.021,63.875,150.625,69.313,67.375,85.438,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,0.302,0.0,0.0,0.035,0.035,0.002,0.029,-0.006,-0.005
2072008,37,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.125,2.248,2.228,12.6,71.508,68.133,73.127,67.871,69.139,0.0,-0.028,-0.016,20.0,20.0,16.326,16.247,16.85,65.591,92.585,82.925,93.054,45.083,58.839,45.465,-10.82,19.5,17.344,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.313,72.25,0.014,62.656,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.813,76.563,0.046,63.531,150.625,70.0,67.438,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,73.75,0.021,63.875,150.625,69.563,67.313,85.813,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.372,0.0,0.0,0.035,0.035,0.002,0.029,-0.007,-0.005
2072008,38,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.156,2.248,2.228,12.126,71.615,68.239,73.127,67.977,69.139,0.0,-0.032,-0.019,20.0,20.0,16.326,15.939,16.824,65.699,92.733,82.925,93.202,45.009,58.839,45.392,-10.82,19.5,17.344,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.313,72.188,0.014,62.656,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.813,76.438,0.046,63.531,150.625,70.0,67.438,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,73.625,0.021,63.875,150.625,69.438,67.375,86.188,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.371,0.0,0.0,0.035,0.036,0.002,0.029,-0.006,-0.005
2072008,39,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.188,2.248,2.228,18.435,71.615,68.239,73.232,67.977,69.246,0.0,-0.032,-0.019,20.0,20.0,16.298,16.276,16.772,65.699,92.585,82.819,92.98,45.009,58.839,45.392,-10.82,19.5,17.344,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.438,72.188,0.014,62.656,150.625,67.813,64.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.813,76.313,0.046,63.531,150.625,70.0,67.563,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,73.625,0.021,63.875,150.625,69.563,67.375,86.563,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.371,0.0,0.0,0.035,0.035,0.003,0.03,-0.006,-0.005
2072008,40,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.125,2.248,2.228,19.22,71.508,68.133,73.127,67.871,69.032,0.0,-0.028,-0.019,20.0,20.0,16.298,15.995,16.72,65.591,92.511,82.819,92.98,45.083,58.944,45.465,-10.828,19.5,17.328,71.938,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.313,72.25,0.014,62.656,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.813,76.313,0.046,63.75,150.625,70.0,67.563,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,73.625,0.021,63.875,150.625,69.438,67.313,86.938,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.369,0.0,0.0,0.034,0.035,0.002,0.03,-0.006,-0.005
2072008,41,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.156,2.248,2.228,13.24,71.615,68.133,73.127,67.977,69.139,0.0,-0.028,-0.019,20.0,20.0,16.298,15.939,16.72,65.699,92.437,82.713,92.907,45.009,59.048,45.319,-10.82,19.484,17.328,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.313,72.188,0.014,62.656,150.625,67.938,64.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.75,76.313,0.046,63.531,150.625,70.0,67.563,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,73.625,0.021,63.875,150.625,69.438,67.375,87.313,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.296,0.0,0.0,0.035,0.035,0.002,0.03,-0.006,-0.005
2072008,42,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.156,2.248,2.228,10.658,71.508,68.133,73.127,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,16.298,15.939,16.701,65.484,92.437,82.713,92.833,45.083,58.839,45.465,-10.82,19.469,17.328,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.313,72.25,0.014,62.656,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.75,76.25,0.046,63.531,150.625,69.938,67.563,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,73.563,0.021,63.875,150.625,69.438,67.313,87.688,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.372,0.0,0.0,0.035,0.036,0.002,0.03,-0.006,-0.006
2072008,43,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,19.188,2.248,2.228,3.793,71.508,68.239,73.022,67.871,69.246,0.0,-0.028,-0.019,20.0,20.0,16.298,16.135,16.675,65.699,92.363,82.713,92.759,44.423,58.839,44.809,-10.82,19.484,17.281,71.938,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.438,72.188,0.014,62.656,150.625,67.938,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.563,76.25,0.046,63.531,150.625,70.188,67.438,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,73.563,0.021,63.875,150.625,69.438,67.313,88.063,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.36,0.0,0.0,0.035,0.035,0.003,0.029,-0.006,-0.007
2072008,44,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.938,2.248,2.228,19.499,71.615,68.239,73.022,67.871,69.246,0.0,-0.028,-0.019,20.0,20.0,16.298,16.163,16.662,65.591,92.289,82.607,92.685,43.69,58.839,44.154,-10.82,19.469,17.328,71.938,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.313,72.188,0.014,62.656,150.625,67.813,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.563,76.188,0.046,63.531,150.625,70.0,67.563,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,73.438,0.021,63.875,150.625,69.438,67.375,88.438,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.411,0.0,0.0,0.035,0.035,0.002,0.029,-0.006,-0.007
2072008,45,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.047,2.248,2.228,24.586,71.508,68.133,73.127,67.871,69.032,0.0,-0.028,-0.019,20.0,20.0,16.27,15.939,16.636,65.484,92.289,82.5,92.685,43.324,58.839,43.79,-10.82,19.469,17.328,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.313,72.188,0.014,62.656,150.625,67.813,64.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.563,76.188,0.046,63.531,150.625,70.0,67.438,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,73.438,0.021,63.875,150.625,69.438,67.313,88.75,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.404,0.0,0.0,0.034,0.035,0.002,0.029,-0.006,-0.007
2072008,46,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.109,2.248,2.228,5.509,71.4,68.239,73.127,67.871,69.139,0.0,-0.032,-0.019,20.0,20.0,16.27,16.247,16.649,65.591,92.141,82.5,92.537,43.251,59.048,43.644,-10.828,19.469,17.328,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.313,72.188,0.014,62.656,150.625,67.813,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.438,76.188,0.046,63.531,150.625,70.0,67.438,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,73.438,0.021,63.875,150.625,69.438,67.313,82.563,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.0,0.334,0.0,0.0,0.035,0.035,0.002,0.029,-0.006,-0.007
2072008,47,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.125,2.248,2.228,30.532,71.615,68.239,73.127,68.082,69.139,0.0,-0.028,-0.019,20.0,20.0,16.27,15.939,16.649,65.699,91.993,82.5,92.463,43.104,58.839,43.498,-10.828,19.453,17.328,71.813,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.438,72.188,0.014,62.656,150.625,67.813,64.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.563,76.188,0.046,63.531,150.625,70.0,67.438,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,73.438,0.021,63.875,150.625,69.438,67.313,89.5,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.335,0.0,0.0,0.035,0.035,0.003,0.029,-0.006,-0.007
2072008,48,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,19.094,2.248,2.228,11.644,71.615,68.133,73.127,67.977,69.139,0.0,-0.032,-0.019,20.0,20.0,16.298,16.219,16.675,65.699,92.141,82.394,92.537,43.104,58.944,43.425,-10.82,19.438,17.328,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.313,72.25,0.014,62.563,150.625,67.813,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.438,75.938,0.046,63.469,150.625,69.938,67.438,100.0,34.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,73.375,0.021,63.875,150.625,69.438,67.313,89.875,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.27,0.0,0.0,0.035,0.035,0.002,0.03,-0.006,-0.007
2072008,49,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,22.24,2.248,0.462,7.056,71.615,68.133,73.127,67.977,69.246,0.0,-0.028,-0.019,20.0,20.0,16.27,15.995,16.688,65.699,91.993,82.5,92.39,42.811,58.944,43.207,-10.82,19.438,17.328,71.938,150.625,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.313,72.188,0.014,62.563,150.625,67.813,64.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.438,75.938,0.046,63.531,150.625,69.938,67.75,100.0,33.906,72.0,70.0,1000.0,500.0,0.0,2.438,71.438,73.375,0.021,63.875,150.625,69.438,67.313,90.25,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.0,0.328,0.0,0.0,0.035,0.035,0.002,0.03,-0.006,-0.007
2072008,50,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.094,2.248,2.228,16.862,71.4,68.345,73.337,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,16.27,15.967,16.688,65.591,91.919,82.394,92.316,42.665,58.839,43.061,-10.82,19.422,17.313,71.938,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.438,72.25,0.014,62.563,150.625,67.813,64.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.438,75.875,0.046,63.531,150.625,70.0,67.563,100.0,34.125,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,73.375,0.021,63.875,150.625,69.438,67.313,90.625,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.327,0.0,0.0,0.035,0.035,0.002,0.031,-0.006,-0.007
2072008,51,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.031,2.248,2.228,8.639,71.508,68.239,73.337,67.977,69.139,0.0,-0.032,-0.019,20.0,20.0,16.298,16.023,16.675,65.591,91.919,82.394,92.316,43.178,58.839,43.425,-10.82,19.406,17.297,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.313,72.25,0.014,62.563,150.625,67.813,64.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.25,75.875,0.046,63.469,150.625,69.938,67.563,100.0,34.0,72.0,70.0,1000.0,500.0,0.0,1.26,71.438,73.375,0.021,63.875,150.625,69.438,67.313,91.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.211,0.0,0.0,0.035,0.035,0.002,0.029,-0.006,-0.007
2072008,52,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,19.203,2.248,2.228,19.796,71.508,68.345,73.337,67.977,69.139,0.0,-0.028,-0.019,20.0,20.0,16.27,15.995,16.623,65.591,91.919,82.288,92.39,43.764,58.944,44.081,-10.82,19.422,17.313,71.813,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.313,72.188,0.014,62.563,150.625,67.813,64.938,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.25,75.875,0.046,63.531,150.625,69.938,67.438,100.0,34.125,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,73.375,0.021,63.875,150.625,69.563,67.313,91.375,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.279,0.0,0.0,0.035,0.035,0.002,0.029,-0.006,-0.007
