DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,53,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.141,2.248,2.228,11.755,71.615,68.239,73.232,67.977,69.246,0.0,-0.032,-0.019,20.0,20.0,16.27,16.135,16.597,65.699,91.845,82.288,92.168,43.91,58.839,44.227,-10.82,19.422,17.297,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.313,72.188,0.014,62.563,150.625,67.813,64.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.188,75.75,0.046,63.531,150.625,69.938,67.438,100.0,34.125,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,73.125,0.021,63.875,150.625,69.438,67.313,94.563,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.284,0.0,0.0,0.035,0.035,0.002,0.03,-0.006,-0.007
2072008,54,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.485,0.0,80.0,65.0,1.4,19.141,2.248,2.228,7.097,71.508,68.239,73.337,67.977,69.139,0.0,-0.028,-0.019,20.0,20.0,16.27,16.051,16.636,65.484,91.771,82.182,92.168,43.984,58.735,44.299,-10.828,19.391,17.313,71.813,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.313,72.188,0.014,62.563,150.625,67.813,64.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.188,75.75,0.046,63.469,150.625,70.0,67.438,100.0,34.125,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,73.125,0.028,63.875,150.625,69.438,67.313,94.938,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.288,0.0,0.0,0.035,0.035,0.002,0.03,-0.007,-0.007
2072008,55,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.141,2.248,2.228,17.802,71.508,68.239,73.337,67.977,69.139,0.0,-0.032,-0.019,20.0,20.0,16.27,15.967,16.623,65.591,91.697,82.182,92.094,43.837,58.735,44.227,-10.82,19.406,17.313,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.313,72.188,0.014,62.563,150.625,67.813,64.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.188,75.75,0.046,63.469,150.625,69.938,67.438,100.0,34.125,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,73.125,0.021,63.875,150.625,69.563,67.313,92.563,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,0.001,-0.148,0.001,-0.001,0.351,0.0,0.0,0.035,0.035,0.002,0.03,-0.006,-0.007
2072008,56,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.141,2.248,0.462,21.662,71.508,68.239,73.337,67.977,69.139,0.0,-0.028,-0.019,20.0,20.0,16.242,16.051,16.546,65.484,91.623,82.182,92.02,43.91,58.839,44.227,-10.82,19.406,17.297,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.313,72.188,0.014,62.563,150.625,67.813,64.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.188,75.625,0.046,63.469,150.625,70.0,67.438,100.0,34.125,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,73.125,0.021,63.875,150.625,69.438,67.313,92.938,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.284,0.0,0.0,0.035,0.036,0.002,0.031,-0.006,-0.007
2072008,57,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.172,2.248,2.228,9.219,71.615,68.239,73.337,67.977,69.246,0.0,-0.032,-0.019,20.0,20.0,16.242,16.079,16.507,65.699,91.549,82.075,91.946,44.057,58.944,44.299,-10.82,19.375,17.281,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.313,72.25,0.014,62.563,150.625,67.813,64.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.125,75.625,0.046,63.469,150.625,70.0,67.438,100.0,34.125,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,73.0,0.021,63.875,150.625,69.438,67.125,93.313,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.217,0.0,0.0,0.035,0.035,0.002,0.03,-0.005,-0.007
2072008,58,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.141,2.248,2.228,14.273,71.508,68.239,73.337,67.977,69.139,0.0,-0.028,-0.019,20.0,20.0,16.242,16.135,16.507,65.484,91.549,81.969,91.946,44.057,58.839,44.445,-10.82,19.422,17.281,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.313,72.188,0.014,62.563,150.625,67.813,64.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.125,75.625,0.046,63.469,150.625,69.938,67.438,100.0,34.125,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,73.125,0.021,63.781,150.625,69.438,67.125,93.688,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.352,0.0,0.0,0.035,0.035,0.002,0.03,-0.006,-0.007
2072008,59,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,19.172,2.248,2.228,13.908,71.508,68.345,73.548,67.977,69.139,0.0,-0.028,-0.019,20.0,20.0,16.242,16.051,16.494,65.484,91.401,81.969,91.799,44.203,58.735,44.518,-10.82,19.391,17.281,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.313,72.25,0.014,62.563,150.625,67.813,64.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.125,75.625,0.046,63.469,150.625,69.938,67.438,100.0,34.125,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,73.0,0.021,63.781,150.625,69.438,67.313,96.875,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.289,0.0,0.0,0.035,0.035,0.002,0.03,-0.005,-0.007
2072008,100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.266,2.248,2.228,21.971,71.508,68.239,73.443,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,16.242,15.911,16.507,65.484,91.327,81.863,91.799,44.203,58.735,44.591,-10.82,19.375,17.281,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.313,72.188,0.014,62.469,150.625,67.813,64.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.125,75.625,0.046,63.344,150.625,69.938,67.438,100.0,34.125,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,72.938,0.021,63.781,150.625,69.438,67.313,97.25,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,-0.001,0.357,0.0,0.0,0.035,0.035,0.002,0.03,-0.005,-0.008
2072008,101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.203,2.248,2.228,7.837,71.508,68.239,73.443,67.977,69.139,0.0,-0.032,-0.019,20.0,20.0,16.242,15.939,16.52,65.591,91.327,81.969,91.725,44.13,58.63,44.518,-10.82,19.375,17.281,71.813,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.313,72.188,0.014,62.469,150.625,67.813,64.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.0,75.563,0.046,63.469,150.625,69.938,67.438,100.0,34.125,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,72.938,0.021,63.781,150.625,69.313,67.313,97.625,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.357,0.0,0.0,0.035,0.035,0.002,0.03,-0.005,-0.008
2072008,102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.219,2.248,2.228,11.54,71.508,68.239,73.443,67.977,69.139,0.0,-0.032,-0.019,20.0,20.0,16.242,16.135,16.546,65.484,91.327,81.863,91.651,44.203,58.735,44.591,-10.82,19.375,17.266,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.313,72.25,0.014,62.563,150.625,67.813,64.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.0,75.563,0.046,63.469,150.625,70.0,67.438,100.0,34.125,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,72.938,0.021,63.781,150.625,69.438,67.125,98.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,69.063,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.0,0.357,0.0,0.0,0.035,0.035,0.002,0.03,-0.005,-0.008
2072008,103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,19.203,2.248,2.228,-1.253,71.615,68.239,73.443,67.977,69.246,0.0,-0.032,-0.019,20.0,20.0,16.242,16.079,16.597,65.484,91.254,81.863,91.651,44.203,58.735,44.591,-10.82,19.359,17.266,71.813,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.313,72.188,0.014,62.563,150.625,67.813,64.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.0,75.313,0.046,63.469,150.625,69.938,67.438,100.0,34.125,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,72.938,0.021,63.781,150.625,69.438,67.125,98.375,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,69.125,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.356,0.0,0.0,0.035,0.035,0.002,0.031,-0.005,-0.007
2072008,104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.109,2.248,2.228,7.743,71.508,68.345,73.653,67.977,69.139,0.0,-0.032,-0.019,20.0,20.0,16.214,16.079,16.675,65.591,91.18,81.969,91.577,44.35,58.944,44.664,-10.82,19.344,17.25,71.813,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.313,72.188,0.014,62.563,150.625,67.813,64.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.0,75.313,0.046,63.344,150.625,70.0,67.438,100.0,34.125,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,72.875,0.021,63.781,150.625,69.438,67.313,98.813,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,69.125,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.289,0.0,0.0,0.035,0.036,0.002,0.031,-0.005,-0.008
2072008,105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.156,2.248,2.228,2.239,71.508,68.239,73.653,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,16.242,16.107,16.662,65.591,91.106,81.757,91.503,44.35,58.839,44.664,-10.828,19.344,17.266,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.313,72.25,0.014,62.563,150.625,67.813,64.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,80.0,75.313,0.046,63.344,150.625,69.938,67.438,100.0,34.125,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,72.875,0.021,63.781,150.625,69.438,67.125,99.188,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.291,0.0,0.0,0.035,0.035,0.002,0.031,-0.005,-0.007
2072008,106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,19.109,2.248,2.228,22.619,71.508,68.239,73.548,67.977,69.139,0.0,-0.032,-0.019,20.0,20.0,16.214,16.023,16.571,65.484,91.032,81.757,91.503,44.35,58.735,44.664,-10.82,19.344,17.25,71.813,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.313,72.188,0.014,62.563,150.625,67.813,64.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.813,75.25,0.046,63.344,150.625,69.938,67.438,100.0,34.125,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,72.875,0.021,63.875,150.625,69.313,67.125,99.563,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.293,0.0,0.0,0.035,0.036,0.002,0.031,-0.005,-0.007
2072008,107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.141,2.248,2.228,21.19,71.508,68.239,73.548,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,16.214,15.967,16.468,65.591,91.032,81.757,91.429,44.35,58.63,44.736,-10.828,19.344,17.25,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.313,72.25,0.014,62.469,150.625,67.813,64.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.813,75.25,0.046,63.469,150.625,69.938,67.438,100.0,34.125,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,72.875,0.021,63.781,150.625,69.438,67.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,-0.072,-0.0,0.362,0.0,0.0,0.035,0.036,0.002,0.031,-0.005,-0.008
2072008,108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.078,2.248,2.228,54.478,71.508,68.239,73.548,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,16.214,15.939,16.442,65.484,91.032,81.757,91.355,44.35,58.735,44.736,-10.828,19.297,17.25,71.813,150.625,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.313,72.188,0.014,62.563,150.625,67.688,64.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.688,75.25,0.046,63.344,150.625,69.938,67.375,100.0,34.125,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,72.875,0.021,63.781,150.625,69.313,67.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,0.36,0.0,0.0,0.034,0.036,0.002,0.03,-0.005,-0.008
2072008,109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.078,2.248,2.228,12.58,71.615,68.239,73.653,68.082,69.246,0.0,-0.028,-0.019,20.0,20.0,16.214,16.051,16.442,65.699,90.958,81.651,91.355,44.423,58.944,44.736,-10.82,19.328,17.25,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.313,72.188,0.014,62.469,150.625,67.688,64.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.813,75.25,0.046,63.344,150.625,69.938,67.375,100.0,34.0,72.0,70.0,1000.0,500.0,0.0,1.109,71.063,72.875,0.021,63.781,150.625,69.313,67.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.289,0.0,0.0,0.035,0.035,0.002,0.031,-0.006,-0.008
2072008,110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.063,2.248,2.228,23.485,71.615,68.239,73.653,67.977,69.246,0.0,-0.028,-0.019,20.0,20.0,16.214,15.883,16.429,65.591,90.958,81.757,91.282,44.35,59.048,44.736,-10.82,19.297,17.234,71.75,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.188,72.188,0.014,62.469,150.625,67.688,64.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.688,75.25,0.046,63.344,150.625,69.938,67.375,100.0,34.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,72.75,0.021,63.781,150.625,69.313,67.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.0,0.353,0.0,0.0,0.035,0.035,0.002,0.03,-0.005,-0.008
2072008,111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.063,2.248,2.228,13.721,71.615,68.239,73.653,67.977,69.246,0.0,-0.032,-0.019,20.0,20.0,16.214,16.107,16.455,65.591,90.81,81.651,91.208,44.35,58.944,44.736,-10.82,19.313,17.234,71.813,150.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.313,72.188,0.014,62.469,150.625,67.813,64.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.688,75.125,0.046,63.344,150.625,69.938,67.375,100.0,34.063,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,72.75,0.021,63.781,150.625,69.313,67.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.354,0.0,0.0,0.035,0.036,0.002,0.031,-0.005,-0.008
2072008,112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.094,2.248,2.228,27.28,71.508,68.345,73.758,68.082,69.139,0.0,-0.028,-0.019,20.0,20.0,16.214,16.023,16.481,65.376,90.81,81.544,91.134,44.423,58.839,44.736,-10.828,19.297,17.25,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.313,72.188,0.014,62.563,150.625,67.813,64.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.688,75.0,0.046,63.344,150.625,69.938,67.375,100.0,34.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,72.75,0.021,63.781,150.625,69.438,67.125,100.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,69.125,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.0,0.292,0.0,0.0,0.035,0.035,0.002,0.032,-0.005,-0.008
2072008,113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.078,2.248,2.228,19.313,71.4,68.239,73.653,68.082,69.246,0.0,-0.032,-0.019,20.0,20.0,16.214,16.023,16.494,65.376,90.736,81.544,91.134,44.35,58.735,44.809,-10.82,19.297,17.234,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.438,72.188,0.014,62.469,150.625,67.688,64.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.563,75.125,0.046,63.344,150.625,69.938,67.375,100.0,33.969,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,72.75,0.021,63.781,150.625,69.313,67.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.428,0.0,0.0,0.035,0.035,0.003,0.03,-0.005,-0.009
2072008,114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.109,2.248,2.228,25.858,71.508,68.239,73.548,67.977,69.139,0.0,-0.028,-0.019,20.0,20.0,16.185,15.939,16.481,65.376,90.662,81.544,91.06,44.423,58.735,44.736,-10.82,19.281,17.234,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.313,72.188,0.014,62.469,150.625,67.688,64.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.563,75.125,0.046,63.344,150.625,69.938,67.375,100.0,33.75,72.0,70.0,1000.0,500.0,0.0,1.936,71.063,72.75,0.021,63.781,150.625,69.313,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.292,0.0,0.0,0.035,0.036,0.002,0.03,-0.005,-0.009
2072008,115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.589,2.248,2.228,12.951,71.508,68.239,73.548,67.977,69.139,0.0,-0.028,-0.019,20.0,20.0,16.185,15.995,16.481,65.376,90.588,81.438,90.986,44.496,58.735,44.882,-10.82,19.281,17.219,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.313,72.188,0.014,62.469,150.625,67.688,64.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.563,75.0,0.046,63.344,150.625,69.813,67.375,100.0,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,72.75,0.021,63.656,150.625,69.313,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.0,0.364,0.0,0.0,0.035,0.035,0.002,0.031,-0.006,-0.008
2072008,116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.125,2.248,2.228,8.519,71.508,68.239,73.548,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,16.214,16.023,16.494,65.376,90.514,81.544,90.986,44.496,58.735,44.882,-10.82,19.266,17.234,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.313,72.188,0.014,62.469,150.625,67.813,64.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.563,75.0,0.046,63.344,150.625,69.938,67.375,100.0,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,72.563,0.021,63.656,150.625,69.313,67.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,0.363,0.0,0.0,0.035,0.035,0.002,0.031,-0.005,-0.008
2072008,117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.078,2.248,2.228,7.979,71.508,68.345,73.653,68.082,69.139,0.0,-0.028,-0.019,20.0,20.0,16.185,16.107,16.481,65.376,90.514,81.332,90.912,44.423,58.735,44.809,-10.82,19.266,17.234,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.313,72.188,0.014,62.469,150.625,67.813,64.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,75.0,0.046,63.469,150.625,69.813,67.375,100.0,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,72.563,0.021,63.656,150.625,69.313,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.363,0.0,0.0,0.035,0.035,0.002,0.03,-0.005,-0.009
2072008,118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.156,2.248,0.462,14.32,71.615,68.239,73.548,68.082,69.246,0.0,-0.032,-0.019,20.0,20.0,16.185,15.995,16.52,65.484,90.366,81.119,90.912,44.496,58.944,44.809,-10.82,19.25,17.25,71.813,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.188,72.188,0.014,62.469,150.625,67.688,64.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.563,74.938,0.046,63.344,150.625,69.938,67.375,100.0,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,72.563,0.021,63.781,150.625,69.313,67.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.291,0.0,0.0,0.035,0.035,0.002,0.031,-0.005,-0.009
2072008,119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.156,2.248,2.228,19.991,71.508,68.239,73.653,68.082,69.139,0.0,-0.028,-0.019,20.0,20.0,16.157,15.939,16.546,65.484,90.366,81.332,90.912,44.496,58.839,44.882,-10.82,19.25,17.219,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.313,72.188,0.014,62.469,150.625,67.688,64.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,74.938,0.046,63.219,150.625,69.938,67.25,100.0,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,72.438,0.021,63.656,150.625,69.313,67.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.361,0.0,0.0,0.036,0.035,0.002,0.031,-0.005,-0.009
2072008,120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.219,2.248,2.228,34.321,71.508,68.239,73.548,67.977,69.246,0.0,-0.028,-0.019,20.0,20.0,16.157,16.191,16.52,65.484,90.366,81.226,90.838,44.496,58.839,44.882,-10.82,19.25,17.219,71.75,150.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.188,72.188,0.014,62.469,150.625,67.688,64.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,74.938,0.046,63.344,150.625,69.938,67.375,100.0,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,72.438,0.021,63.781,150.625,69.313,67.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.361,0.0,0.0,0.035,0.035,0.002,0.031,-0.005,-0.009
2072008,121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.203,2.248,2.228,25.723,71.615,68.239,73.548,67.977,69.246,0.0,-0.032,-0.019,20.0,20.0,16.157,16.191,16.494,65.484,90.218,81.226,90.691,44.496,58.63,44.882,-10.82,19.234,17.219,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.313,72.25,0.014,62.469,150.625,67.688,64.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,74.938,0.046,63.344,150.625,69.938,67.375,100.0,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,72.438,0.021,63.656,150.625,69.313,67.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,0.366,0.0,0.0,0.035,0.035,0.002,0.031,-0.005,-0.009
2072008,122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.094,2.248,2.228,15.784,71.508,68.239,73.443,67.977,69.139,0.0,-0.032,-0.019,20.0,20.0,16.157,16.051,16.468,65.376,90.218,81.226,90.691,44.423,58.735,44.809,-10.82,19.25,17.219,71.75,150.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.313,72.063,0.014,62.469,150.625,67.688,64.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,74.688,0.046,63.344,150.625,69.938,67.375,100.0,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,72.438,0.021,63.781,150.625,69.438,67.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.361,0.0,0.0,0.035,0.035,0.003,0.032,-0.005,-0.009
2072008,123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.922,2.248,2.228,13.698,71.508,68.345,73.548,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,16.157,16.051,16.422,65.484,90.218,81.119,90.617,44.496,59.048,44.882,-10.82,19.25,17.203,71.813,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.313,72.188,0.014,62.469,150.625,67.688,64.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,74.688,0.046,63.469,150.625,69.938,67.375,100.0,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,72.375,0.021,63.656,150.625,69.313,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.355,0.0,0.0,0.035,0.035,0.002,0.032,-0.005,-0.009
2072008,124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.953,2.248,2.228,16.942,71.508,68.345,73.548,67.977,69.139,0.0,-0.028,-0.019,20.0,20.0,16.129,15.827,16.371,65.269,90.07,81.119,90.543,44.496,58.944,44.882,-10.82,19.234,17.219,71.813,150.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.313,72.188,0.014,62.469,150.625,67.688,64.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,74.688,0.046,63.344,150.625,69.938,67.25,100.0,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,72.438,0.021,63.781,150.625,69.313,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.357,0.0,0.0,0.035,0.035,0.002,0.032,-0.005,-0.009
2072008,125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.156,2.248,2.228,10.128,71.508,68.239,73.548,67.977,69.139,0.0,-0.032,-0.019,20.0,20.0,16.129,16.135,16.319,65.376,90.07,81.119,90.543,44.496,58.735,44.882,-10.82,19.219,17.203,71.813,150.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.313,72.188,0.014,62.25,150.625,67.688,64.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,74.688,0.046,63.344,150.625,69.813,67.25,100.0,33.438,72.0,70.0,1000.0,500.0,0.0,3.498,70.75,72.375,0.021,63.656,150.625,69.313,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.362,0.0,0.0,0.035,0.035,0.002,0.032,-0.005,-0.009
2072008,126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,23.045,2.248,2.228,24.991,71.508,68.451,73.653,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,16.129,15.911,16.319,65.484,90.07,81.013,90.469,44.57,58.735,44.882,-10.82,19.234,17.203,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.313,72.188,0.014,62.156,150.625,67.688,64.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,74.625,0.046,63.344,150.625,69.813,67.375,100.0,33.156,72.0,70.0,1000.0,500.0,0.0,3.365,70.75,72.438,0.021,63.656,150.625,69.313,67.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.001,0.295,0.0,0.0,0.035,0.035,0.002,0.032,-0.005,-0.009
2072008,127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.094,2.248,2.228,23.94,71.508,68.239,73.548,68.082,69.139,0.0,-0.028,-0.019,20.0,20.0,16.157,15.995,16.267,65.376,89.848,81.013,90.469,44.496,58.944,44.882,-10.828,19.234,17.172,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.313,72.188,0.014,62.469,150.625,67.688,64.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,74.625,0.046,63.344,150.625,69.813,67.25,100.0,33.094,72.0,70.0,1000.0,500.0,0.0,3.605,70.75,72.438,0.021,63.656,150.625,69.313,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.359,0.0,0.0,0.035,0.036,0.002,0.031,-0.005,-0.009
2072008,128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,21.033,2.248,2.228,18.116,71.4,68.239,73.548,68.082,69.139,0.0,-0.032,-0.023,20.0,20.0,16.129,15.911,16.267,65.376,89.996,81.119,90.395,44.57,58.839,44.955,-10.82,19.234,17.188,71.813,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.188,72.188,0.014,62.469,150.625,67.563,64.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,74.625,0.046,63.344,150.625,69.813,67.25,100.0,33.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,72.375,0.021,63.656,150.625,69.438,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.362,0.0,0.0,0.035,0.036,0.002,0.031,-0.005,-0.009
2072008,129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.141,2.248,2.228,29.855,71.508,68.451,73.653,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,16.157,15.659,16.241,65.376,89.848,81.013,90.321,44.496,58.944,44.955,-10.82,19.219,17.172,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.313,72.188,0.014,62.469,150.625,67.688,64.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,74.625,0.046,63.344,150.625,69.813,67.375,100.0,33.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,72.25,0.021,63.656,150.625,69.313,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.426,0.0,0.0,0.034,0.035,0.002,0.031,-0.005,-0.009
2072008,130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.125,2.248,2.228,25.411,71.508,68.239,73.443,68.082,69.246,0.0,-0.032,-0.019,20.0,20.0,16.129,15.855,16.189,65.484,89.774,80.907,90.321,44.496,58.944,44.955,-10.82,19.203,17.172,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.313,72.188,0.014,62.469,150.625,67.563,64.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,74.625,0.046,63.344,150.625,69.813,67.25,100.0,33.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,72.25,0.021,63.656,150.625,69.313,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.427,0.0,0.0,0.035,0.036,0.002,0.031,-0.005,-0.009
2072008,131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.203,2.248,2.228,13.724,71.508,68.239,73.548,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,16.129,15.771,16.241,65.269,89.774,80.907,90.247,44.57,58.944,44.955,-10.82,19.188,17.141,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.313,72.188,0.014,62.469,150.625,67.563,64.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,74.625,0.046,63.344,150.625,69.813,67.25,100.0,33.219,72.0,70.0,1000.0,500.0,0.0,2.08,70.625,72.25,0.021,63.656,150.625,69.313,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.36,0.0,0.0,0.035,0.035,0.002,0.031,-0.005,-0.009
2072008,132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.25,2.248,2.228,21.271,71.508,68.345,73.548,68.188,69.139,0.0,-0.032,-0.023,20.0,20.0,16.129,15.911,16.267,65.269,89.7,80.907,90.247,44.643,58.944,44.955,-10.82,19.188,17.172,71.75,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.313,72.188,0.014,62.25,150.625,67.688,64.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,74.625,0.046,63.219,150.625,69.813,67.25,100.0,33.375,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,72.25,0.021,63.656,150.625,69.438,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.293,0.0,0.0,0.034,0.036,0.002,0.03,-0.005,-0.009
2072008,133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.141,2.248,2.228,15.557,71.508,68.239,73.443,67.977,69.246,0.0,-0.032,-0.019,20.0,20.0,16.129,15.799,16.163,65.269,89.7,80.907,90.174,44.57,58.839,44.955,-10.82,19.172,17.156,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.313,72.188,0.014,62.25,150.625,67.438,64.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,74.563,0.046,63.219,150.625,69.813,67.25,100.0,33.375,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,72.25,0.021,63.656,150.625,69.313,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.36,0.0,0.0,0.035,0.036,0.002,0.03,-0.005,-0.009
2072008,134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,20.21,2.248,2.228,17.233,71.508,68.239,73.443,68.082,69.246,0.0,-0.032,-0.019,20.0,20.0,16.129,15.995,16.072,65.376,89.552,80.695,90.026,44.57,58.839,44.955,-10.82,19.172,17.141,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.313,72.063,0.014,62.469,150.625,67.688,64.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,74.563,0.046,63.156,150.625,69.813,67.25,100.0,33.375,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,72.125,0.021,63.656,150.625,69.438,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.001,0.361,0.0,0.0,0.035,0.035,0.003,0.03,-0.005,-0.009
2072008,135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,20.21,2.248,2.228,17.162,71.615,68.345,73.548,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,16.101,16.079,16.046,65.484,89.626,80.695,90.1,44.643,58.839,44.955,-10.82,19.156,17.156,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.313,72.188,0.014,62.25,150.625,67.688,64.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,74.563,0.046,63.219,150.625,69.813,67.25,100.0,33.375,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,72.125,0.021,63.656,150.625,69.313,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.294,0.0,0.0,0.035,0.035,0.002,0.03,-0.005,-0.009
2072008,136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.109,2.248,2.228,17.616,71.4,68.239,73.337,68.082,69.139,0.0,-0.028,-0.019,20.0,20.0,16.129,15.771,16.034,65.376,89.552,80.801,89.952,44.57,59.048,44.955,-10.82,19.156,17.141,71.5,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.063,72.063,0.014,62.25,150.625,67.563,64.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,74.438,0.046,63.344,150.625,69.813,67.375,100.0,33.219,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,72.25,0.021,63.656,150.625,69.313,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.357,0.0,0.0,0.035,0.036,0.002,0.03,-0.005,-0.009
2072008,137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,20.737,2.248,2.228,8.937,71.615,68.239,73.337,68.082,69.246,0.0,-0.032,-0.019,20.0,20.0,16.101,15.911,16.034,65.376,89.404,80.695,89.952,44.57,58.839,45.028,-10.82,19.141,17.141,71.75,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.188,72.188,0.014,62.25,150.625,67.688,64.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,74.563,0.046,63.219,150.625,69.938,67.375,100.0,32.813,72.0,70.0,1000.0,500.0,0.0,3.271,70.625,72.125,0.021,63.656,150.625,69.313,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.148,0.001,-0.001,0.43,0.0,0.0,0.035,0.035,0.002,0.029,-0.005,-0.009
2072008,138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.203,2.248,2.228,39.665,71.615,68.239,73.337,67.977,69.246,0.0,-0.032,-0.019,20.0,20.0,16.101,16.023,16.021,65.376,89.478,80.695,89.878,44.716,58.944,45.028,-10.82,19.141,17.125,71.813,150.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.313,72.188,0.014,62.25,150.625,67.563,64.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,74.438,0.046,63.219,150.625,69.813,67.188,100.0,33.094,72.0,70.0,1000.0,500.0,0.0,1.395,70.563,71.938,0.021,63.656,150.625,69.313,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.294,0.0,0.0,0.035,0.035,0.002,0.03,-0.004,-0.009
2072008,139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,21.754,2.248,2.228,11.951,71.615,68.345,73.443,68.082,69.246,0.0,-0.028,-0.019,20.0,20.0,16.129,15.799,16.034,65.376,89.404,80.588,89.878,44.643,58.839,45.028,-10.82,19.141,17.125,71.813,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.188,72.188,0.014,62.25,150.625,67.563,64.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,74.438,0.046,63.219,150.625,69.813,67.25,100.0,32.75,72.0,70.0,1000.0,500.0,0.0,1.997,70.563,72.125,0.021,63.656,150.625,69.313,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.364,0.0,0.0,0.035,0.035,0.002,0.03,-0.005,-0.009
2072008,140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,20.315,2.248,2.228,0.796,71.508,68.239,73.337,68.082,69.139,0.0,-0.028,-0.019,20.0,20.0,16.101,15.855,16.034,65.269,89.182,80.588,89.657,44.643,58.735,45.028,-10.82,19.141,17.125,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.313,72.188,0.014,62.25,150.625,67.563,64.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,74.313,0.046,63.219,150.625,69.813,67.25,100.0,32.25,72.0,70.0,1000.0,500.0,0.0,3.531,70.563,71.938,0.021,63.594,150.625,69.313,67.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.366,0.0,0.0,0.035,0.036,0.002,0.031,-0.004,-0.009
2072008,141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.188,2.248,2.228,22.855,71.615,68.345,73.443,68.082,69.246,0.0,-0.028,-0.019,20.0,20.0,16.129,16.107,16.034,65.376,89.256,80.588,89.73,44.716,58.735,45.028,-10.82,19.125,17.109,71.75,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.188,72.25,0.014,62.25,150.625,67.563,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,74.313,0.046,63.344,150.625,69.813,67.25,100.0,32.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.938,0.021,63.656,150.625,69.313,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.298,0.0,0.0,0.035,0.035,0.002,0.031,-0.004,-0.009
2072008,142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.188,2.248,2.228,15.341,71.615,68.239,73.337,68.082,69.246,0.0,-0.032,-0.019,20.0,20.0,16.073,16.051,16.059,65.376,89.256,80.482,89.657,44.643,58.735,45.028,-10.828,19.109,17.109,71.813,150.625,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.313,72.188,0.014,62.25,150.625,67.563,64.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,74.313,0.046,63.344,150.625,69.813,67.25,100.0,32.719,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.938,0.021,63.594,150.625,69.313,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.367,0.0,0.0,0.035,0.036,0.002,0.031,-0.005,-0.009
2072008,143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,19.188,2.248,2.228,15.95,71.508,68.345,73.337,68.082,69.246,0.0,-0.032,-0.023,20.0,20.0,16.101,15.715,16.046,65.269,89.182,80.482,89.657,44.643,58.944,45.028,-10.82,19.109,17.109,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.188,72.188,0.014,62.25,150.625,67.563,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,74.313,0.046,63.344,150.625,69.813,67.25,100.0,32.156,72.0,70.0,1000.0,500.0,0.0,3.811,70.438,71.938,0.021,63.656,150.625,69.313,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.362,0.0,0.0,0.035,0.036,0.002,0.031,-0.005,-0.009
2072008,144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,23.527,2.248,2.228,20.393,71.508,68.345,73.337,68.082,69.246,0.0,-0.032,-0.019,20.0,20.0,16.101,16.079,16.034,65.269,89.108,80.27,89.583,44.716,58.839,45.101,-10.82,19.094,17.109,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.313,72.188,0.014,62.25,150.625,67.563,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,74.125,0.046,63.219,150.625,69.813,67.188,100.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.938,0.021,63.594,150.625,69.313,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.001,0.365,0.0,0.0,0.034,0.035,0.002,0.032,-0.005,-0.009
2072008,145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,22.332,2.248,2.228,11.21,71.508,68.345,73.443,68.082,69.246,0.0,-0.032,-0.019,20.0,20.0,16.073,16.107,16.021,65.269,89.034,80.376,89.583,44.716,58.735,45.028,-10.82,19.094,17.109,71.75,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.188,72.188,0.014,62.25,150.625,67.563,64.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,74.313,0.046,63.219,150.625,69.688,67.188,100.0,32.219,72.0,70.0,1000.0,500.0,0.0,1.79,70.438,71.875,0.021,63.656,150.625,69.313,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.074,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.298,0.0,0.0,0.035,0.036,0.002,0.031,-0.004,-0.009
