DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,21.807,2.248,2.228,20.46,71.4,68.239,73.443,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,16.101,15.883,16.021,65.269,89.034,80.482,89.509,44.716,58.839,45.101,-10.82,19.094,17.109,71.813,150.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.313,72.25,0.014,62.469,150.625,67.563,64.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,74.313,0.046,63.344,150.625,69.813,67.188,100.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.875,0.021,63.594,150.625,69.313,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.365,0.0,0.0,0.034,0.035,0.002,0.03,-0.004,-0.009
2072008,147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.456,0.0,80.0,65.0,1.4,19.203,2.248,2.228,38.283,71.615,68.345,73.443,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,16.101,15.967,16.034,65.376,88.96,80.482,89.435,44.716,58.735,45.028,-10.82,19.094,17.094,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.313,72.188,0.014,62.25,150.625,67.563,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,74.125,0.046,63.219,150.625,69.813,67.188,100.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.875,0.021,63.594,150.625,69.313,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.299,0.0,0.0,0.036,0.035,0.002,0.032,-0.004,-0.009
2072008,148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.094,2.248,0.462,8.695,71.508,68.451,73.548,68.293,69.139,0.0,-0.032,-0.019,20.0,20.0,16.101,16.107,16.046,65.161,88.96,80.27,89.361,44.716,58.735,45.101,-10.82,19.094,17.109,71.813,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.313,72.188,0.014,62.25,150.625,67.563,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,74.125,0.046,63.344,150.625,69.813,67.188,100.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.875,0.021,63.594,150.625,69.313,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.368,0.0,0.0,0.035,0.035,0.002,0.032,-0.004,-0.009
2072008,149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,22.91,2.248,2.228,50.053,71.508,68.451,73.548,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,16.073,15.827,15.982,65.269,88.886,80.376,89.361,44.716,58.735,45.028,-10.82,19.078,17.094,71.813,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.188,72.188,0.014,62.25,150.625,67.563,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,74.0,0.046,63.219,150.625,69.688,67.25,100.0,31.5,72.0,70.0,1000.0,500.0,0.0,5.105,70.438,71.875,0.021,63.594,150.625,69.313,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,-0.001,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.298,0.0,0.0,0.035,0.035,0.002,0.032,-0.004,-0.009
2072008,150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,23.363,2.248,2.228,13.045,71.615,68.239,73.548,68.082,69.353,0.0,-0.032,-0.019,20.0,20.0,16.073,15.771,15.982,65.269,88.886,80.057,89.361,44.716,58.944,45.101,-10.82,19.063,17.078,71.75,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.313,72.188,0.014,62.25,150.625,67.563,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,74.125,0.046,63.156,150.625,69.688,67.188,100.0,31.984,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.875,0.021,63.594,150.625,69.313,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,0.363,0.0,0.0,0.035,0.036,0.002,0.03,-0.004,-0.008
2072008,151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,19.125,2.248,2.228,20.464,71.508,68.345,73.548,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,16.073,16.079,15.956,65.269,88.812,80.27,89.287,44.789,58.839,45.101,-10.82,19.063,17.078,71.75,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.313,72.188,0.014,62.25,150.625,67.563,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,74.125,0.046,63.219,150.625,69.688,67.188,100.0,31.984,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,71.875,0.021,63.594,150.625,69.313,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.298,0.0,0.0,0.035,0.036,0.002,0.03,-0.005,-0.009
2072008,152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,20.462,2.248,2.228,9.896,71.508,68.451,73.548,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,16.073,15.911,15.93,65.269,88.738,80.163,89.213,44.716,58.944,45.173,-10.82,19.063,17.063,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.188,72.188,0.014,62.25,150.625,67.563,64.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,74.0,0.046,63.156,150.625,69.688,67.188,100.0,31.734,72.0,70.0,1000.0,500.0,0.0,1.79,70.25,71.75,0.021,63.594,150.625,69.313,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.001,0.429,0.0,0.0,0.035,0.035,0.002,0.031,-0.005,-0.009
2072008,153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.398,0.0,80.0,65.0,1.4,23.547,2.248,2.228,15.888,71.508,68.451,73.653,68.082,69.139,0.0,-0.028,-0.019,20.0,20.0,16.073,15.771,15.93,65.161,88.738,80.163,89.213,44.789,58.839,45.101,-10.82,19.063,17.063,71.813,150.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.313,72.188,0.014,62.25,150.625,67.563,64.625,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,74.0,0.046,63.219,150.625,69.688,67.188,100.0,31.781,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,71.75,0.021,63.594,150.625,69.188,66.875,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.298,0.0,0.0,0.036,0.035,0.002,0.031,-0.005,-0.009
2072008,154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,19.156,2.248,2.228,21.848,71.508,68.451,73.653,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,16.101,15.911,15.917,65.161,88.664,80.27,89.14,44.789,58.944,45.101,-10.82,19.063,17.063,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.313,72.063,0.014,62.25,150.625,67.438,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,74.0,0.046,63.156,150.625,69.688,66.875,100.0,31.781,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.75,0.021,63.438,150.625,69.188,66.875,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.148,-0.072,-0.001,0.296,0.0,0.0,0.035,0.036,0.003,0.031,-0.004,-0.009
2072008,155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.109,2.248,2.228,21.802,71.508,68.345,73.653,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,16.045,15.743,15.93,65.161,88.59,80.057,89.066,44.789,58.839,45.101,-10.828,19.047,17.063,71.75,150.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.313,72.063,0.014,62.156,150.625,67.563,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.5,74.0,0.046,63.219,150.625,69.813,66.938,100.0,31.563,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,71.75,0.021,63.594,150.625,69.313,66.875,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.298,0.0,0.0,0.035,0.036,0.003,0.03,-0.005,-0.009
2072008,156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,20.753,2.248,3.993,17.049,71.508,68.451,73.758,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,16.045,15.771,15.917,65.161,88.59,80.057,89.066,44.789,59.048,45.173,-10.82,19.031,17.063,71.75,150.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.313,72.063,0.014,62.25,150.625,67.438,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.5,74.0,0.046,63.219,150.625,69.688,67.25,100.0,31.594,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,71.688,0.021,63.594,150.625,69.188,66.875,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.361,0.0,0.0,0.035,0.036,0.003,0.03,-0.004,-0.009
2072008,157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,19.234,2.248,2.228,21.199,71.508,68.451,73.758,68.082,69.246,0.0,-0.032,-0.023,20.0,20.0,16.073,15.743,15.943,65.269,88.516,80.057,88.992,44.789,59.048,45.101,-10.82,19.047,17.047,71.75,150.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.313,72.188,0.014,62.25,150.625,67.563,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.5,73.938,0.046,63.156,150.625,69.688,66.938,100.0,31.594,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,71.688,0.021,63.594,150.625,69.313,67.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.293,0.0,0.0,0.035,0.036,0.002,0.031,-0.004,-0.008
2072008,158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.281,2.248,2.228,36.87,71.615,68.345,73.653,68.188,69.353,0.0,-0.028,-0.016,20.0,20.0,16.045,15.855,15.917,65.269,88.442,79.951,88.918,44.863,58.944,45.173,-10.82,19.016,17.047,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.313,72.188,0.014,62.156,150.625,67.438,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,73.938,0.046,63.156,150.625,69.688,66.938,100.0,31.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,71.688,0.021,63.594,150.625,69.188,66.875,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.296,0.0,0.0,0.035,0.036,0.002,0.03,-0.005,-0.009
2072008,159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.281,2.248,2.228,23.959,71.615,68.345,73.653,68.082,69.246,0.0,-0.028,-0.019,20.0,20.0,16.045,15.827,15.943,65.269,88.442,80.057,88.918,44.789,59.048,45.101,-10.82,19.047,17.031,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.313,72.188,0.014,62.25,150.625,67.438,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,73.938,0.046,63.219,150.625,69.688,66.938,100.0,30.891,72.0,70.0,1000.0,500.0,0.0,3.621,70.125,71.688,0.021,63.594,150.625,69.188,66.875,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.293,0.0,0.0,0.035,0.035,0.002,0.03,-0.005,-0.008
2072008,200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,23.162,2.248,2.228,7.461,71.615,68.345,73.758,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,16.017,15.939,15.917,65.376,88.294,80.057,88.77,44.789,59.048,45.101,-10.82,19.016,17.031,71.75,150.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.188,72.188,0.014,62.156,150.625,67.563,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,73.938,0.046,63.219,150.625,69.688,66.938,100.0,30.469,72.0,70.0,1000.0,500.0,0.0,4.746,70.125,71.563,0.021,63.594,150.625,69.188,66.875,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.293,0.0,0.0,0.035,0.035,0.002,0.03,-0.004,-0.009
2072008,201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,22.658,2.248,2.228,37.334,71.508,68.345,73.758,68.188,69.246,0.0,-0.028,-0.019,20.0,20.0,16.045,15.883,15.93,65.269,88.368,79.951,88.77,44.789,59.048,45.173,-10.82,19.0,17.016,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.313,72.188,0.014,62.25,150.625,67.563,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.25,73.938,0.046,63.156,150.625,69.563,67.188,100.0,30.563,72.0,70.0,1000.0,500.0,0.0,3.109,70.125,71.563,0.021,63.594,150.625,69.188,66.875,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.359,0.0,0.0,0.035,0.036,0.002,0.029,-0.004,-0.008
2072008,202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,20.892,2.248,2.228,22.409,71.508,68.345,73.758,68.188,69.139,0.0,-0.028,-0.019,20.0,20.0,16.045,15.995,15.956,65.161,88.294,79.951,88.77,44.863,58.944,45.246,-10.82,19.0,17.016,71.75,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.313,72.188,0.014,62.25,150.625,67.438,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.25,73.938,0.046,63.156,150.625,69.688,66.938,100.0,30.297,72.0,70.0,1000.0,500.0,0.0,3.928,70.125,71.688,0.021,63.594,150.625,69.313,66.875,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.363,0.0,0.0,0.035,0.036,0.002,0.029,-0.005,-0.009
2072008,203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,22.926,2.248,2.228,27.31,71.508,68.345,73.758,68.188,69.353,0.0,-0.032,-0.023,20.0,20.0,16.045,15.715,15.956,65.269,88.294,79.951,88.77,44.863,58.944,45.173,-10.82,19.0,17.031,71.75,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.188,72.063,0.014,62.156,150.625,67.438,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,73.813,0.046,63.219,150.625,69.563,66.938,100.0,30.297,72.0,70.0,1000.0,500.0,0.0,2.07,70.125,71.563,0.021,63.594,150.625,69.188,66.875,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.295,0.0,0.0,0.035,0.036,0.002,0.031,-0.004,-0.008
2072008,204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,22.43,2.248,2.228,11.268,71.508,68.451,73.863,68.082,69.246,0.0,-0.028,-0.019,20.0,20.0,16.045,15.771,15.982,65.161,88.22,79.845,88.696,44.863,58.944,45.173,-10.82,18.969,16.984,71.75,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.188,72.063,0.014,62.156,150.625,67.438,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.25,73.813,0.046,63.156,150.625,69.688,66.938,100.0,29.797,72.0,70.0,1000.0,500.0,0.0,4.422,70.125,71.563,0.021,63.594,150.625,69.188,66.875,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.295,0.0,0.0,0.035,0.035,0.002,0.03,-0.004,-0.009
2072008,205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,23.816,2.248,2.228,16.885,71.615,68.345,73.758,68.188,69.353,0.0,-0.032,-0.019,20.0,20.0,16.017,15.827,15.969,65.376,88.146,79.951,88.622,44.789,58.839,45.173,-10.82,18.984,17.016,71.813,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.188,72.188,0.014,62.156,150.625,67.438,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.25,73.75,0.046,63.156,150.625,69.563,66.938,100.0,29.438,72.0,70.0,1000.0,500.0,0.0,4.797,70.063,71.563,0.021,63.594,150.625,69.188,66.875,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.367,0.0,0.0,0.035,0.036,0.002,0.03,-0.005,-0.009
2072008,206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,23.582,2.248,2.228,10.322,71.508,68.345,73.758,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,16.017,15.967,15.969,65.161,88.072,79.845,88.549,44.789,58.944,45.246,-10.82,18.969,17.031,71.813,150.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.188,72.188,0.014,62.063,150.625,67.563,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.188,73.813,0.046,63.156,150.625,69.563,66.938,100.0,29.125,72.0,70.0,1000.0,500.0,0.0,4.309,70.063,71.563,0.021,63.438,150.625,69.188,66.875,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.433,0.0,0.0,0.035,0.036,0.002,0.029,-0.005,-0.008
2072008,207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,23.949,2.248,2.228,17.009,71.508,68.451,73.758,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,15.989,15.995,15.956,65.161,88.072,79.845,88.549,44.789,59.153,45.173,-10.82,18.953,17.016,71.813,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.313,72.188,0.014,62.156,150.625,67.563,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.188,73.75,0.046,63.219,150.625,69.563,66.938,100.0,28.828,72.0,70.0,1000.0,500.0,0.0,5.246,70.063,71.563,0.021,63.438,150.625,69.188,66.875,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.358,0.0,0.0,0.035,0.035,0.002,0.03,-0.005,-0.008
2072008,208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,24.801,2.248,2.228,20.77,71.508,68.345,73.758,68.188,69.246,0.0,-0.028,-0.019,20.0,20.0,16.017,15.855,15.956,65.161,87.998,79.845,88.475,44.863,58.944,45.173,-10.82,18.953,17.016,71.813,150.625,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.313,72.188,0.014,62.156,150.625,67.438,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.188,73.75,0.046,63.156,150.625,69.563,66.938,100.0,28.516,72.0,70.0,1000.0,500.0,0.0,5.055,70.125,71.375,0.021,63.438,150.625,69.188,66.875,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.295,0.0,0.0,0.035,0.036,0.002,0.03,-0.004,-0.008
2072008,209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,23.867,2.248,2.228,19.224,71.508,68.345,73.758,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,16.017,15.911,15.943,65.269,87.998,79.738,88.475,44.863,58.839,45.246,-10.82,18.953,17.0,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.313,72.188,0.014,62.156,150.625,67.438,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.188,73.75,0.046,63.156,150.625,69.563,66.875,100.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,71.375,0.021,63.438,150.625,69.188,66.875,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.368,0.0,0.0,0.035,0.035,0.002,0.03,-0.004,-0.008
2072008,210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,21.41,2.248,2.228,12.132,71.508,68.345,73.758,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,15.989,15.827,15.956,65.161,87.925,79.632,88.401,44.863,59.048,45.173,-10.82,18.953,17.0,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.188,72.188,0.014,62.156,150.625,67.438,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.188,73.75,0.046,63.156,150.625,69.563,66.938,100.0,28.219,72.0,70.0,1000.0,500.0,0.0,4.508,70.063,71.375,0.023,63.438,150.625,69.188,66.875,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.294,0.0,0.0,0.035,0.036,0.002,0.03,-0.004,-0.007
2072008,211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.826,2.248,2.228,20.473,71.508,68.451,73.863,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,16.017,15.771,15.956,65.161,87.925,79.738,88.401,44.936,59.048,45.246,-10.828,18.938,17.0,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.188,72.188,0.014,62.156,150.625,67.313,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.0,73.563,0.046,63.156,150.625,69.563,66.875,100.0,28.188,72.0,70.0,1000.0,500.0,0.0,3.086,70.063,71.375,0.021,63.438,150.625,69.188,66.875,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.294,0.0,0.0,0.035,0.035,0.002,0.03,-0.004,-0.008
2072008,212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,25.496,2.248,2.228,11.771,71.508,68.345,73.758,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,15.989,15.855,15.982,65.054,87.851,79.632,88.327,44.863,59.048,45.246,-10.828,18.938,16.969,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.188,72.188,0.014,62.156,150.625,67.438,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.0,73.563,0.046,63.156,150.625,69.563,66.938,100.0,27.891,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,71.375,0.021,63.594,150.625,69.188,66.75,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,0.363,0.0,0.0,0.035,0.035,0.002,0.03,-0.004,-0.008
2072008,213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,22.293,2.248,2.228,7.015,71.508,68.345,73.653,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,15.989,15.967,16.034,65.054,87.777,79.526,88.179,44.863,59.048,45.246,-10.82,18.922,16.984,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.313,72.188,0.014,62.156,150.625,67.438,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,78.0,73.563,0.046,63.156,150.625,69.563,66.875,100.0,27.609,72.0,70.0,1000.0,500.0,0.0,3.932,70.0,71.375,0.021,63.438,150.625,69.188,66.875,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.363,0.0,0.0,0.035,0.035,0.002,0.03,-0.004,-0.007
2072008,214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,24.699,2.248,2.228,16.987,71.508,68.345,73.653,68.188,69.246,0.0,-0.028,-0.019,20.0,20.0,15.989,15.771,16.034,65.054,87.777,79.632,88.253,44.936,59.048,45.246,-10.82,18.938,16.984,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.188,72.188,0.014,62.156,150.625,67.438,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.875,73.563,0.046,63.156,150.625,69.563,66.875,100.0,27.203,72.0,70.0,1000.0,500.0,0.0,4.613,70.063,71.313,0.021,63.438,150.625,69.188,66.75,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.001,0.293,0.0,0.0,0.035,0.035,0.002,0.029,-0.004,-0.008
2072008,215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,24.367,3.37,2.228,41.752,71.4,68.451,73.653,68.188,69.246,0.0,-0.028,-0.019,20.0,20.0,15.961,15.771,16.046,65.054,87.703,79.526,88.179,44.936,58.944,45.319,-10.82,18.922,16.984,71.813,150.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.313,72.188,0.014,62.156,150.625,67.438,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.875,73.563,0.046,63.156,150.625,69.563,66.875,100.0,26.781,72.0,70.0,1000.0,500.0,0.0,5.387,70.0,71.375,0.021,63.438,150.625,69.188,66.75,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,0.366,0.0,0.0,0.035,0.036,0.002,0.029,-0.004,-0.008
2072008,216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,25.809,2.248,2.228,32.657,71.508,68.451,73.758,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,15.989,15.911,16.059,65.161,87.703,79.632,88.105,44.863,58.944,45.246,-10.828,18.922,16.969,71.75,150.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.188,72.188,0.014,62.156,150.625,67.438,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.875,73.563,0.046,63.156,150.625,69.563,66.875,100.0,26.391,72.0,70.0,1000.0,500.0,0.0,5.047,70.063,71.313,0.021,63.438,150.625,69.188,66.75,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,0.365,0.0,0.0,0.035,0.035,0.002,0.029,-0.004,-0.007
2072008,217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,25.242,2.248,2.228,10.46,71.508,68.345,73.653,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,15.989,16.023,16.059,65.161,87.629,79.526,88.105,44.863,58.944,45.246,-10.82,18.922,16.969,71.75,150.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.188,72.063,0.014,62.156,150.625,67.438,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.875,73.438,0.046,63.156,150.625,69.563,66.875,100.0,26.203,72.0,70.0,1000.0,500.0,0.0,4.754,69.875,71.313,0.021,63.438,150.625,69.188,66.75,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.364,0.0,0.0,0.035,0.036,0.002,0.03,-0.004,-0.008
2072008,218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,23.809,2.248,2.228,13.143,71.508,68.345,73.653,68.082,69.246,0.0,-0.028,-0.019,20.0,20.0,15.961,15.771,16.072,65.161,87.481,79.42,88.032,44.936,59.153,45.319,-10.82,18.922,16.953,71.75,150.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.188,72.188,0.014,62.156,150.625,67.313,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.875,73.563,0.046,63.156,150.625,69.563,66.875,100.0,25.828,72.0,70.0,1000.0,500.0,0.0,5.109,70.0,71.313,0.021,63.438,150.625,69.188,66.75,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.362,0.0,0.0,0.035,0.036,0.002,0.029,-0.004,-0.007
2072008,219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,23.688,2.248,2.228,19.839,71.508,68.345,73.653,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,15.961,15.911,16.059,65.161,87.555,79.42,88.032,45.009,58.944,45.392,-10.82,18.891,16.953,71.75,150.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.313,72.188,0.014,62.156,150.625,67.438,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.813,73.438,0.046,63.156,150.625,69.563,66.875,100.0,25.594,72.0,70.0,1000.0,500.0,0.0,4.043,70.0,71.313,0.026,63.438,150.625,69.0,66.75,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.369,0.0,0.0,0.035,0.036,0.002,0.029,-0.005,-0.007
2072008,220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,23.688,2.248,2.228,49.726,71.508,68.451,73.653,68.293,69.246,0.0,-0.032,-0.023,20.0,20.0,15.989,16.023,16.059,65.161,87.481,79.42,87.958,45.009,58.944,45.319,-10.82,18.891,16.938,71.75,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.313,72.063,0.014,62.156,150.625,67.438,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.813,73.438,0.046,63.156,150.625,69.563,66.875,100.0,25.094,72.0,70.0,1000.0,500.0,0.0,6.059,70.0,71.313,0.021,63.438,150.625,69.188,66.875,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.297,0.0,0.0,0.035,0.035,0.003,0.029,-0.004,-0.007
2072008,221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,25.246,2.248,2.228,36.344,71.508,68.345,73.653,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,15.961,15.939,16.059,65.161,87.481,79.314,87.958,44.936,59.048,45.319,-10.82,18.875,16.938,71.813,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.313,72.188,0.014,62.156,150.625,67.313,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.813,73.313,0.046,63.156,150.625,69.563,66.75,100.0,24.781,72.0,70.0,1000.0,500.0,0.0,5.59,70.0,71.313,0.021,63.438,150.625,69.188,66.75,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.362,0.0,0.0,0.035,0.036,0.002,0.03,-0.004,-0.007
2072008,222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,25.379,2.248,2.228,10.47,71.508,68.451,73.653,68.293,69.246,0.0,-0.028,-0.019,20.0,20.0,15.961,15.855,16.085,65.161,87.407,79.42,87.884,44.936,59.048,45.319,-10.828,18.891,16.938,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.188,72.063,0.014,62.156,150.625,67.438,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.813,73.313,0.046,63.156,150.625,69.438,66.75,100.0,24.625,72.0,70.0,1000.0,500.0,0.0,4.25,70.0,71.125,0.021,63.438,150.625,69.0,66.75,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.364,0.0,0.0,0.035,0.036,0.002,0.03,-0.003,-0.007
2072008,223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,24.129,2.248,2.228,13.902,71.508,68.345,73.548,68.188,69.246,0.0,-0.028,-0.016,20.0,20.0,15.933,15.771,16.085,65.161,87.407,79.42,87.81,44.936,58.944,45.319,-10.82,18.891,16.938,71.813,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.313,72.063,0.014,62.156,150.625,67.313,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,73.313,0.046,62.906,150.625,69.563,66.875,100.0,24.406,72.0,70.0,1000.0,500.0,0.0,3.682,69.875,71.125,0.021,63.438,150.625,69.0,66.75,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.368,0.0,0.0,0.035,0.035,0.003,0.029,-0.004,-0.007
2072008,224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,22.496,2.248,2.228,27.774,71.508,68.345,73.548,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,15.961,15.883,16.118,65.161,87.333,79.207,87.81,45.009,58.944,45.319,-10.82,18.844,16.922,71.75,150.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.188,72.188,0.014,62.156,150.625,67.438,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,73.313,0.046,63.156,150.625,69.438,66.875,100.0,24.438,72.0,70.0,1000.0,500.0,0.0,2.951,70.0,71.125,0.022,63.438,150.625,69.188,66.688,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.298,0.0,0.0,0.035,0.035,0.002,0.029,-0.004,-0.007
2072008,225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,21.971,2.248,2.228,6.069,71.508,68.345,73.548,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,15.933,15.911,16.137,65.161,87.259,79.207,87.81,44.936,58.944,45.319,-10.828,18.844,16.906,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.188,72.063,0.014,62.063,150.625,67.438,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,73.188,0.046,63.156,150.625,69.438,66.875,100.0,23.719,72.0,70.0,1000.0,500.0,0.0,6.461,70.0,71.125,0.021,63.438,150.625,69.188,66.75,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,0.367,0.0,0.0,0.035,0.035,0.002,0.03,-0.003,-0.007
2072008,226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,25.469,2.248,2.228,9.877,71.615,68.451,73.653,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,15.933,15.911,16.163,65.269,87.259,79.314,87.736,44.936,59.048,45.392,-10.82,18.875,16.922,71.75,150.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.313,72.188,0.014,62.156,150.625,67.313,64.438,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,73.188,0.046,63.156,150.625,69.563,66.875,100.0,23.406,72.0,70.0,1000.0,500.0,0.0,5.586,69.875,71.125,0.021,63.438,150.625,69.188,66.75,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.434,0.0,0.0,0.035,0.035,0.002,0.03,-0.004,-0.007
2072008,227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.412,0.0,80.0,65.0,1.4,24.609,2.248,2.228,18.4,71.508,68.451,73.548,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,15.933,15.995,16.215,65.161,87.185,78.995,87.662,45.009,59.048,45.319,-10.82,18.844,16.906,71.75,150.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.188,72.188,0.014,62.063,150.625,67.313,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.563,73.188,0.046,63.156,150.625,69.438,66.75,100.0,23.188,72.0,70.0,1000.0,500.0,0.0,4.684,69.875,71.125,0.021,63.438,150.625,69.0,66.875,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.296,0.0,0.0,0.034,0.036,0.002,0.029,-0.004,-0.007
2072008,228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,24.168,2.248,2.228,13.977,71.508,68.451,73.548,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,15.933,15.967,16.189,65.161,87.185,78.995,87.662,45.083,59.048,45.392,-10.828,18.844,16.891,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.188,72.188,0.014,62.156,150.625,67.313,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.563,73.188,0.046,63.156,150.625,69.438,66.75,100.0,22.859,72.0,70.0,1000.0,500.0,0.0,5.227,69.875,71.313,0.026,63.438,150.625,69.0,66.75,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.297,0.0,0.0,0.035,0.035,0.002,0.029,-0.005,-0.007
2072008,229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,24.695,2.248,2.228,19.64,71.508,68.451,73.443,68.188,69.246,0.0,-0.028,-0.019,20.0,20.0,15.905,15.883,16.137,65.161,87.111,79.207,87.588,45.009,59.048,45.319,-10.82,18.828,16.891,71.75,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.188,72.063,0.014,62.063,150.625,67.313,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.563,73.188,0.046,63.156,150.625,69.438,66.75,100.0,22.563,72.0,70.0,1000.0,500.0,0.0,4.762,69.875,71.063,0.021,63.438,150.625,69.0,66.75,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.296,0.0,0.0,0.035,0.035,0.002,0.029,-0.004,-0.007
2072008,230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,23.762,2.248,2.228,13.209,71.615,68.345,73.443,68.188,69.353,0.0,-0.032,-0.019,20.0,20.0,15.933,15.687,16.137,65.269,87.037,79.207,87.515,45.009,58.944,45.319,-10.82,18.813,16.875,71.813,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.188,72.063,0.014,62.156,150.625,67.313,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.375,73.188,0.046,63.156,150.625,69.563,66.75,100.0,22.25,72.0,70.0,1000.0,500.0,0.0,4.926,69.875,71.125,0.029,63.438,150.625,69.188,66.75,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.298,0.0,0.0,0.035,0.035,0.002,0.028,-0.005,-0.007
2072008,231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,25.324,2.248,2.228,11.93,71.508,68.451,73.548,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,15.905,15.743,16.163,65.054,87.037,78.995,87.441,45.009,59.048,45.465,-10.82,18.797,16.891,71.75,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.313,72.188,0.014,62.063,150.625,67.313,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.375,73.063,0.046,63.156,150.625,69.438,66.75,100.0,21.781,72.0,70.0,1000.0,500.0,0.0,6.023,69.875,71.063,0.021,63.438,150.625,69.188,66.75,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.436,0.0,0.0,0.035,0.035,0.002,0.029,-0.004,-0.007
2072008,232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,24.195,2.248,2.228,28.433,71.508,68.345,73.337,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,15.905,15.967,16.163,65.054,86.963,79.207,87.441,45.009,59.048,45.319,-10.82,18.797,16.875,71.75,150.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.188,72.063,0.014,62.156,150.625,67.313,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.375,72.938,0.046,62.906,150.625,69.438,66.75,100.0,22.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,71.063,0.021,63.25,150.625,69.0,66.75,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.147,0.001,0.001,-0.148,0.001,-0.001,0.296,0.0,0.0,0.035,0.035,0.002,0.03,-0.004,-0.006
2072008,233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,20.768,2.248,2.228,22.01,71.615,68.345,73.337,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,15.905,15.743,16.163,65.161,86.963,79.101,87.367,45.009,58.944,45.319,-10.82,18.797,16.875,71.5,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.188,72.063,0.014,62.063,150.625,67.313,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.375,73.063,0.046,63.156,150.625,69.438,66.75,100.0,21.547,72.0,70.0,1000.0,500.0,0.0,5.008,69.875,71.063,0.021,63.438,150.625,69.0,66.75,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.299,0.0,0.0,0.035,0.036,0.002,0.029,-0.004,-0.007
2072008,234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,23.895,2.248,0.462,20.632,71.508,68.345,73.337,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,15.905,15.939,16.202,65.054,86.889,78.995,87.367,45.009,59.048,45.392,-10.82,18.781,16.891,71.75,150.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.188,72.063,0.014,62.156,150.625,67.313,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.375,73.063,0.046,62.906,150.625,69.438,66.75,100.0,21.203,72.0,70.0,1000.0,500.0,0.0,5.098,69.625,71.063,0.021,63.438,150.625,69.188,66.75,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.364,0.0,0.0,0.035,0.036,0.002,0.029,-0.004,-0.006
2072008,235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.266,2.248,2.228,15.455,71.508,68.345,73.443,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,15.933,15.771,16.241,65.054,86.815,78.995,87.367,45.083,59.048,45.465,-10.82,18.781,16.891,71.75,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.188,72.063,0.014,62.25,150.625,67.313,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,73.063,0.046,63.156,150.625,69.438,66.75,100.0,21.219,72.0,70.0,1000.0,500.0,0.0,4.098,69.875,71.063,0.021,63.25,150.625,69.0,66.75,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,0.367,0.0,0.0,0.035,0.035,0.002,0.028,-0.004,-0.006
2072008,236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,25.078,2.248,2.228,11.04,71.508,68.345,73.443,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,15.905,15.799,16.293,65.161,86.889,78.782,87.293,45.083,59.048,45.392,-10.82,18.781,16.875,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.188,72.188,0.014,62.156,150.625,67.313,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,73.063,0.046,62.906,150.625,69.438,66.625,100.0,20.797,72.0,70.0,1000.0,500.0,0.0,4.785,69.625,71.063,0.021,63.25,150.625,69.188,66.75,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,0.297,0.0,0.0,0.035,0.035,0.002,0.028,-0.004,-0.006
2072008,237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,24.695,2.248,2.228,12.722,71.615,68.451,73.337,68.188,69.353,0.0,-0.032,-0.019,20.0,20.0,15.933,15.743,16.306,65.269,86.741,78.995,87.219,45.083,59.048,45.392,-10.82,18.766,16.875,71.813,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.313,72.188,0.014,62.156,150.625,67.313,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,72.938,0.046,62.906,150.625,69.438,66.75,100.0,20.609,72.0,70.0,1000.0,500.0,0.0,4.336,69.625,71.0,0.021,63.438,150.625,69.0,66.75,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.298,0.0,0.0,0.035,0.036,0.002,0.029,-0.004,-0.006
