DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,24.98,2.248,2.228,11.38,71.508,68.451,73.337,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,15.905,15.995,16.306,65.161,86.741,78.782,87.145,45.009,59.048,45.392,-10.82,18.766,16.875,71.813,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.188,72.063,0.014,62.156,150.625,67.313,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,72.938,0.046,63.156,150.625,69.438,66.75,100.0,20.172,72.0,70.0,1000.0,500.0,0.0,5.004,69.625,71.0,0.021,63.25,150.625,69.0,66.75,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.364,0.0,0.0,0.035,0.036,0.002,0.029,-0.004,-0.006
2072008,239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.398,0.0,80.0,65.0,1.4,23.617,2.248,2.228,9.972,71.508,68.451,73.443,68.188,69.246,0.0,-0.028,-0.019,20.0,20.0,15.933,16.023,16.319,65.161,86.667,78.889,87.145,45.009,58.944,45.392,-10.82,18.75,16.875,71.75,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.188,72.063,0.014,62.156,150.625,67.313,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.188,72.938,0.046,62.906,150.625,69.438,66.75,100.0,19.938,72.0,70.0,1000.0,500.0,0.0,4.211,69.625,71.0,0.021,63.25,150.625,69.0,66.688,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.368,0.0,0.0,0.036,0.035,0.002,0.029,-0.004,-0.006
2072008,240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,25.203,2.248,2.228,34.364,71.508,68.451,73.443,68.293,69.246,0.0,-0.028,-0.019,20.0,20.0,15.905,15.967,16.319,65.161,86.593,78.889,87.071,45.083,59.048,45.465,-10.82,18.797,16.844,71.813,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.188,72.188,0.014,62.063,150.625,67.313,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.188,72.938,0.046,62.906,150.625,69.438,66.75,100.0,19.469,72.0,70.0,1000.0,500.0,0.0,5.375,69.625,71.0,0.021,63.438,150.625,69.0,66.75,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.367,0.0,0.0,0.035,0.035,0.002,0.029,-0.004,-0.006
2072008,241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,19.25,2.248,2.228,22.593,71.508,68.451,73.548,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,15.905,15.995,16.293,65.161,86.593,78.889,86.998,45.156,59.048,45.465,-10.82,18.75,16.875,71.813,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.313,72.063,0.014,62.063,150.625,67.313,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.188,72.813,0.046,62.906,150.625,69.438,66.75,100.0,20.0,72.0,70.0,1000.0,500.0,0.0,0.0,69.625,71.0,0.021,63.438,150.625,69.0,66.688,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.296,0.0,0.0,0.035,0.036,0.003,0.029,-0.004,-0.005
2072008,242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,19.25,2.248,0.462,18.834,71.508,68.451,73.443,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,15.933,15.743,16.202,65.161,86.519,78.782,86.998,45.083,59.153,45.465,-10.828,18.75,16.844,71.75,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.188,72.063,0.014,62.063,150.625,67.313,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.188,72.813,0.046,62.906,150.625,69.438,66.75,100.0,18.969,72.0,70.0,1000.0,500.0,0.0,5.813,69.563,71.0,0.021,63.25,150.625,69.0,66.688,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.365,0.0,0.0,0.035,0.035,0.002,0.029,-0.004,-0.005
2072008,243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,25.504,2.248,2.228,29.869,71.4,68.451,73.443,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,15.905,15.939,16.189,65.161,86.445,78.889,86.924,45.083,58.944,45.392,-10.82,18.75,16.844,71.813,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.188,72.188,0.014,62.063,150.625,67.313,64.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.063,72.813,0.046,62.906,150.625,69.438,66.75,100.0,18.297,72.0,70.0,1000.0,500.0,0.0,7.531,69.625,71.0,0.021,63.25,150.625,69.0,66.688,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,-0.072,-0.001,0.299,0.0,0.0,0.035,0.036,0.002,0.029,-0.004,-0.006
2072008,244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,26.563,2.248,2.228,9.24,71.508,68.451,73.548,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,15.905,15.995,16.176,65.161,86.445,78.782,86.924,45.156,59.153,45.465,-10.82,18.75,16.844,71.75,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.188,72.063,0.014,62.063,150.625,67.313,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.063,72.813,0.046,62.906,150.625,69.438,66.625,100.0,17.938,72.0,70.0,1000.0,500.0,0.0,6.883,69.563,71.0,0.021,63.438,150.625,69.0,66.688,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.296,0.0,0.0,0.035,0.036,0.002,0.029,-0.004,-0.006
2072008,245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,25.262,2.248,2.228,20.489,71.508,68.451,73.653,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,15.877,15.827,16.131,65.054,86.371,78.782,86.85,45.083,59.153,45.465,-10.82,18.734,16.844,71.75,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.188,72.188,0.014,62.063,150.625,67.313,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.063,72.813,0.046,62.906,150.625,69.25,66.625,100.0,17.563,72.0,70.0,1000.0,500.0,0.0,6.77,69.563,70.75,0.021,63.25,150.625,69.0,66.688,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.364,0.0,0.0,0.035,0.036,0.002,0.029,-0.004,-0.005
2072008,246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,25.367,2.248,2.228,21.133,71.615,68.451,73.548,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,15.877,15.883,16.072,65.161,86.445,78.782,86.85,45.156,58.944,45.465,-10.82,18.719,16.844,71.75,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.188,72.063,0.014,62.063,150.625,67.25,64.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.0,72.813,0.046,62.906,150.625,69.313,66.625,100.0,17.219,72.0,70.0,1000.0,500.0,0.0,6.43,69.563,71.0,0.021,63.25,150.625,69.0,66.75,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.299,0.0,0.0,0.035,0.036,0.002,0.028,-0.004,-0.005
2072008,247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,26.664,2.248,2.228,18.345,71.508,68.451,73.548,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,15.849,15.827,16.072,65.161,86.297,78.57,86.776,45.156,58.944,45.538,-10.828,18.734,16.844,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.188,72.063,0.014,62.063,150.625,67.313,64.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.063,72.75,0.046,62.906,150.625,69.313,66.625,100.0,16.891,72.0,70.0,1000.0,500.0,0.0,5.988,69.563,70.75,0.021,63.25,150.625,69.0,66.688,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.37,0.0,0.0,0.035,0.035,0.002,0.029,-0.004,-0.005
2072008,248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,25.254,2.248,2.228,25.701,71.508,68.345,73.548,68.188,69.246,0.0,-0.028,-0.019,20.0,20.0,15.877,15.883,16.085,65.161,86.297,78.782,86.776,45.083,59.153,45.465,-10.82,18.719,16.828,71.75,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.063,72.063,0.014,62.063,150.625,67.313,64.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.0,72.75,0.046,62.906,150.625,69.438,66.625,100.0,16.422,72.0,70.0,1000.0,500.0,0.0,7.016,69.563,70.75,0.021,63.25,150.625,69.0,66.75,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.366,0.0,0.0,0.035,0.035,0.002,0.029,-0.004,-0.005
2072008,249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,25.648,2.248,2.228,6.2,71.508,68.345,73.548,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,15.877,15.911,16.085,65.161,86.223,78.782,86.702,45.083,59.048,45.465,-10.82,18.703,16.828,71.75,150.625,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.313,72.063,0.014,62.063,150.625,67.313,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.0,72.75,0.046,62.906,150.625,69.438,66.75,100.0,15.891,72.0,70.0,1000.0,500.0,0.0,7.438,69.563,71.0,0.021,63.25,150.625,69.188,66.688,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.367,0.0,0.0,0.035,0.035,0.003,0.029,-0.004,-0.005
2072008,250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,25.375,2.248,2.228,30.719,71.508,68.451,73.653,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,15.877,15.883,16.072,65.161,86.297,78.464,86.702,45.083,59.048,45.465,-10.82,18.734,16.828,71.813,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.188,72.063,0.014,62.063,150.625,67.313,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.0,72.625,0.046,62.906,150.625,69.313,66.625,100.0,16.328,72.0,70.0,1000.0,500.0,0.0,3.207,69.563,70.75,0.021,63.25,150.625,69.0,66.688,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.366,0.0,0.0,0.035,0.036,0.002,0.029,-0.004,-0.005
2072008,251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,22.705,2.248,2.228,9.499,71.508,68.451,73.548,68.293,69.246,0.0,-0.028,-0.019,20.0,20.0,15.849,15.771,16.098,65.161,86.223,78.464,86.628,45.156,59.153,45.538,-10.82,18.703,16.828,71.75,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.188,72.063,0.014,62.063,150.625,67.25,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,77.0,72.75,0.046,62.906,150.625,69.438,66.625,100.0,15.969,72.0,70.0,1000.0,500.0,0.0,4.07,69.563,70.688,0.021,63.25,150.625,69.0,66.688,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.366,0.0,0.0,0.035,0.036,0.002,0.029,-0.003,-0.005
2072008,252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,24.461,2.248,2.228,20.727,71.508,68.451,73.548,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,15.849,15.771,16.118,65.269,86.149,78.358,86.628,45.229,59.048,45.538,-10.828,18.688,16.828,71.75,150.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.188,72.063,0.014,62.063,150.625,67.25,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.75,72.625,0.046,62.906,150.625,69.313,66.625,100.0,15.289,72.0,70.0,1000.0,500.0,0.0,6.691,69.5,70.75,0.021,63.25,150.625,69.0,66.688,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.299,0.0,0.0,0.035,0.035,0.002,0.028,-0.004,-0.005
2072008,253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,25.387,2.248,2.228,19.348,71.508,68.345,73.548,68.188,69.246,0.0,-0.028,-0.019,20.0,20.0,15.877,15.799,16.085,65.054,86.149,78.57,86.628,45.156,59.048,45.538,-10.828,18.703,16.828,71.75,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.188,72.188,0.014,62.063,150.625,67.25,64.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.75,72.625,0.046,62.906,150.625,69.313,66.625,100.0,15.039,72.0,70.0,1000.0,500.0,0.0,5.879,69.5,70.688,0.021,63.25,150.625,69.0,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.367,0.0,0.0,0.035,0.036,0.002,0.028,-0.004,-0.005
2072008,254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,25.27,2.248,2.228,18.888,71.508,68.557,73.548,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,15.849,15.743,16.034,65.054,86.075,78.57,86.554,45.156,59.048,45.538,-10.82,18.688,16.797,71.813,150.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.188,72.063,0.014,62.063,150.625,67.25,64.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.75,72.625,0.046,62.906,150.625,69.313,66.625,100.0,14.484,72.0,70.0,1000.0,500.0,0.0,7.063,69.5,70.75,0.021,63.25,150.625,69.0,66.688,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.37,0.0,0.0,0.035,0.036,0.002,0.028,-0.004,-0.005
2072008,255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,26.668,2.248,2.228,9.79,71.615,68.451,73.443,68.188,69.353,0.0,-0.032,-0.019,20.0,20.0,15.849,15.799,16.034,65.161,86.001,78.251,86.48,45.156,59.153,45.538,-10.82,18.672,16.797,71.813,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.188,72.063,0.014,62.063,150.625,67.25,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.75,72.625,0.046,62.906,150.625,69.313,66.875,100.0,14.07,72.0,70.0,1000.0,500.0,0.0,6.48,69.563,70.688,0.021,63.25,150.625,69.0,66.688,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.366,0.0,0.0,0.035,0.036,0.002,0.028,-0.003,-0.005
2072008,256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,25.23,2.248,2.228,11.872,71.508,68.451,73.337,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,15.849,15.911,15.969,65.161,86.001,78.358,86.48,45.229,58.944,45.538,-10.82,18.672,16.797,71.75,150.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.188,72.063,0.014,62.063,150.625,67.25,64.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,72.625,0.046,62.844,150.625,69.313,66.625,100.0,13.922,72.0,70.0,1000.0,500.0,0.0,5.152,69.5,70.563,0.028,63.25,150.625,69.0,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.303,0.0,0.0,0.035,0.036,0.002,0.027,-0.004,-0.005
2072008,257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.383,0.0,80.0,65.0,1.4,25.469,2.248,2.228,11.13,71.508,68.345,73.337,68.293,69.246,0.0,-0.032,-0.023,20.0,20.0,15.849,15.771,15.93,65.054,85.927,78.358,86.407,45.229,58.944,45.538,-10.82,18.656,16.781,71.75,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.188,72.188,0.014,62.063,150.625,67.25,64.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,72.563,0.046,62.844,150.625,69.313,66.625,100.0,13.336,72.0,70.0,1000.0,500.0,0.0,6.91,69.5,70.688,0.021,63.25,150.625,69.0,66.688,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.302,0.0,0.0,0.036,0.036,0.002,0.028,-0.004,-0.005
2072008,258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,25.527,2.248,2.228,23.504,71.615,68.451,73.337,68.188,69.353,0.0,-0.032,-0.019,20.0,20.0,15.849,15.827,15.995,65.269,85.927,78.464,86.333,45.156,59.048,45.538,-10.828,18.656,16.734,71.75,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.188,72.063,0.014,62.063,150.625,67.25,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,72.563,0.046,62.844,150.625,69.313,66.625,100.0,13.102,72.0,70.0,1000.0,500.0,0.0,5.41,69.5,70.688,0.021,63.188,150.625,68.938,66.688,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.368,0.0,0.0,0.035,0.036,0.002,0.028,-0.004,-0.005
2072008,259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,24.309,2.248,2.228,26.812,71.508,68.451,73.337,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,15.849,15.939,16.085,65.161,85.853,78.251,86.333,45.229,59.048,45.61,-10.82,18.641,16.781,71.75,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.188,72.063,0.014,62.063,150.625,67.25,64.375,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,72.563,0.046,62.844,150.625,69.313,66.625,100.0,12.594,72.0,70.0,1000.0,500.0,0.0,7.078,69.313,70.75,0.021,63.25,150.625,68.938,66.688,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.371,0.0,0.0,0.035,0.035,0.002,0.028,-0.004,-0.005
2072008,300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,22.094,2.248,2.228,21.402,71.508,68.451,73.232,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,15.849,15.827,16.085,65.161,85.853,78.358,86.259,45.229,59.048,45.61,-10.82,18.641,16.75,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.188,72.063,0.014,62.063,150.625,67.25,64.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,72.375,0.046,62.906,150.625,69.313,66.625,100.0,12.445,72.0,70.0,1000.0,500.0,0.0,6.164,69.313,70.688,0.023,63.188,150.625,69.0,66.688,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.369,0.0,0.0,0.035,0.035,0.002,0.029,-0.005,-0.005
2072008,301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,26.199,2.248,2.228,30.511,71.615,68.557,73.337,68.188,69.353,0.0,-0.032,-0.019,20.0,20.0,15.849,15.827,16.072,65.269,85.779,78.251,86.259,45.229,59.153,45.538,-10.82,18.641,16.781,71.75,150.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.188,72.188,0.014,62.063,150.625,67.25,64.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.625,72.563,0.046,62.906,150.625,69.438,66.625,100.0,11.945,72.0,70.0,1000.0,500.0,0.0,6.305,69.5,70.688,0.021,63.25,150.625,69.0,66.688,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.297,0.0,0.0,0.035,0.035,0.002,0.027,-0.004,-0.005
2072008,302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,26.523,2.248,2.228,8.302,71.508,68.451,73.232,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,15.849,15.883,16.008,65.054,85.705,78.145,86.259,45.229,59.048,45.538,-10.82,18.641,16.781,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.188,72.063,0.014,62.0,150.625,67.25,64.063,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.625,72.375,0.046,62.844,150.625,69.438,66.625,100.0,11.477,72.0,70.0,1000.0,500.0,0.0,6.891,69.5,70.688,0.021,63.25,150.625,68.938,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.299,0.0,0.0,0.035,0.036,0.002,0.029,-0.004,-0.005
2072008,303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,25.609,2.248,2.228,14.927,71.508,68.451,73.232,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,15.849,15.967,15.943,65.161,85.705,78.145,86.111,45.229,59.048,45.61,-10.82,18.641,16.781,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.063,72.063,0.014,62.0,150.625,67.25,64.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.625,72.375,0.038,62.844,150.625,69.313,66.625,100.0,11.008,72.0,70.0,1000.0,500.0,0.0,7.121,69.313,70.688,0.021,63.25,150.625,68.938,66.688,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.369,0.0,0.0,0.035,0.036,0.002,0.024,-0.004,-0.005
2072008,304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,26.125,2.248,2.228,15.51,71.508,68.557,73.337,68.399,69.353,0.0,-0.032,-0.023,20.0,20.0,15.849,15.995,15.956,65.161,85.705,78.358,86.111,45.156,59.048,45.538,-10.82,18.609,16.781,71.75,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.188,71.938,0.014,62.063,150.625,67.25,64.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,72.375,0.046,62.906,150.625,69.313,66.625,100.0,10.57,72.0,70.0,1000.0,500.0,0.0,7.16,69.313,70.563,0.021,63.25,150.625,69.0,66.688,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.369,0.0,0.0,0.035,0.035,0.003,0.028,-0.004,-0.005
2072008,305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,27.211,2.248,2.228,14.506,71.508,68.557,73.337,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,15.849,15.995,15.982,65.054,85.631,78.145,86.111,45.229,58.944,45.61,-10.82,18.641,16.75,71.75,150.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.313,72.063,0.014,62.0,150.625,67.125,64.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,72.375,0.046,62.844,150.625,69.313,66.625,100.0,10.023,72.0,70.0,1000.0,500.0,0.0,7.883,69.313,70.688,0.021,63.25,150.625,69.0,66.688,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.001,0.373,0.0,0.0,0.035,0.036,0.003,0.028,-0.004,-0.004
2072008,306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,26.492,2.248,2.228,16.402,71.508,68.451,73.232,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,15.821,15.939,15.943,65.054,85.557,78.039,86.037,45.229,58.944,45.61,-10.82,18.609,16.75,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.188,72.063,0.014,62.0,150.625,67.25,64.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,72.25,0.046,62.844,150.625,69.313,66.625,100.0,9.844,72.0,70.0,1000.0,500.0,0.0,6.105,69.313,70.563,0.021,63.188,150.625,69.0,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.372,0.0,0.0,0.035,0.036,0.002,0.029,-0.004,-0.004
2072008,307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,26.848,2.248,2.228,20.51,71.615,68.345,73.232,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,15.821,15.855,15.969,65.161,85.557,78.039,85.963,45.229,59.048,45.61,-10.82,18.609,16.766,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.188,72.063,0.014,62.0,150.625,67.25,64.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,72.25,0.046,62.844,150.625,69.313,66.563,100.0,9.195,72.0,70.0,1000.0,500.0,0.0,7.43,69.313,70.563,0.021,63.188,150.625,68.938,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.369,0.0,0.0,0.035,0.035,0.002,0.029,-0.004,-0.004
2072008,308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,26.848,2.248,2.228,29.518,71.508,68.451,73.232,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,15.821,16.023,15.982,65.054,85.557,78.358,85.963,45.229,59.048,45.61,-10.82,18.594,16.766,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.063,72.063,0.014,62.0,150.625,67.25,64.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,72.25,0.046,62.906,150.625,69.25,66.625,100.0,8.43,72.0,70.0,1000.0,500.0,0.0,9.047,69.313,70.563,0.021,63.188,150.625,68.938,66.688,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.369,0.0,0.0,0.035,0.035,0.002,0.029,-0.004,-0.004
2072008,309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,28.086,2.248,2.228,12.238,71.508,68.451,73.232,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,15.821,16.079,15.956,65.161,85.483,78.145,85.89,45.156,59.048,45.61,-10.82,18.609,16.75,71.75,150.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.063,72.063,0.014,62.063,150.625,67.125,64.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,72.25,0.046,62.844,150.625,69.313,66.563,100.0,8.156,72.0,70.0,1000.0,500.0,0.0,7.32,69.313,70.563,0.021,63.188,150.625,68.938,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.436,0.0,0.0,0.035,0.035,0.002,0.028,-0.004,-0.005
2072008,310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,26.035,2.248,2.228,20.298,71.615,68.451,73.232,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,15.793,15.743,15.969,65.161,85.335,78.145,85.742,45.229,59.257,45.538,-10.82,18.594,16.75,71.813,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.188,72.063,0.014,62.0,150.625,67.25,64.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,72.25,0.046,62.844,150.625,69.313,66.75,100.0,7.742,72.0,70.0,1000.0,500.0,0.0,6.949,69.313,70.563,0.021,63.188,150.625,69.0,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.295,0.0,0.0,0.035,0.035,0.002,0.028,-0.004,-0.004
2072008,311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,26.152,2.248,2.228,10.84,71.508,68.451,73.232,68.293,69.246,0.0,-0.028,-0.019,20.0,20.0,15.821,16.023,16.008,65.054,85.409,77.933,85.89,45.229,59.048,45.61,-10.82,18.594,16.75,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.188,72.063,0.014,62.0,150.625,67.25,64.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,72.125,0.046,62.844,150.625,69.313,66.563,100.0,7.324,72.0,70.0,1000.0,500.0,0.0,6.816,69.313,70.563,0.021,63.188,150.625,68.938,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.369,0.0,0.0,0.035,0.035,0.002,0.029,-0.004,-0.004
2072008,312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.5,0.0,80.0,65.0,1.4,26.141,2.248,2.228,10.24,71.615,68.451,73.232,68.188,69.353,0.0,-0.032,-0.019,20.0,20.0,15.821,16.079,16.021,65.269,85.409,77.933,85.816,45.302,59.153,45.61,-10.82,18.594,16.75,71.75,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.188,72.063,0.014,62.0,150.625,67.125,64.063,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,72.125,0.046,62.844,150.625,69.313,66.563,100.0,6.746,72.0,70.0,1000.0,500.0,0.0,7.914,69.25,70.5,0.021,63.188,150.625,68.938,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.3,0.0,0.0,0.035,0.036,0.002,0.029,-0.004,-0.004
2072008,313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,27.617,2.248,2.228,27.708,71.508,68.451,73.337,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,15.821,16.023,15.969,65.161,85.335,77.826,85.816,45.302,59.257,45.683,-10.82,18.594,16.75,71.813,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.188,72.063,0.014,62.0,150.625,67.125,64.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,72.125,0.046,62.719,150.625,69.25,66.625,100.0,6.117,72.0,70.0,1000.0,500.0,0.0,8.547,69.25,70.563,0.021,63.188,150.625,68.938,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.001,0.365,0.0,0.0,0.035,0.035,0.002,0.029,-0.004,-0.004
2072008,314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,25.414,2.248,2.228,10.159,71.508,68.345,73.337,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,15.793,16.051,15.995,65.161,85.335,77.826,85.742,45.229,59.153,45.683,-10.82,18.594,16.766,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.188,72.063,0.014,62.0,150.625,66.938,64.063,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.188,72.125,0.046,62.844,150.625,69.313,66.625,100.0,6.379,72.0,70.0,1000.0,500.0,0.0,3.725,69.25,70.563,0.021,63.188,150.625,68.938,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.438,0.0,0.0,0.035,0.035,0.002,0.027,-0.004,-0.004
2072008,315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,22.801,2.248,2.228,10.212,71.508,68.451,73.337,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,15.821,15.939,16.034,65.161,85.261,78.039,85.742,45.302,59.048,45.61,-10.82,18.563,16.734,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.188,72.063,0.014,62.0,150.625,67.125,64.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.188,72.125,0.039,62.719,150.625,69.313,66.625,100.0,5.602,72.0,70.0,1000.0,500.0,0.0,7.348,69.313,70.5,0.021,63.188,150.625,68.938,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.001,0.302,0.0,0.0,0.035,0.035,0.002,0.023,-0.004,-0.004
2072008,316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,26.672,2.248,2.228,28.099,71.508,68.451,73.443,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,15.793,15.771,16.046,65.161,85.187,77.826,85.668,45.302,59.153,45.683,-10.82,18.563,16.734,71.75,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.188,72.063,0.014,62.0,150.625,67.125,64.063,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.188,72.063,0.046,62.844,150.625,69.25,66.625,100.0,5.094,72.0,70.0,1000.0,500.0,0.0,7.719,69.25,70.5,0.021,63.188,150.625,68.938,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.368,0.0,0.0,0.035,0.035,0.002,0.028,-0.004,-0.004
2072008,317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,26.996,2.248,2.228,6.051,71.508,68.451,73.443,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,15.821,15.799,16.098,65.161,85.187,78.039,85.668,45.302,59.048,45.683,-10.82,18.563,16.734,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.188,72.063,0.014,62.0,150.625,67.25,64.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.188,72.063,0.045,62.719,150.625,69.313,66.563,100.0,4.762,72.0,70.0,1000.0,500.0,0.0,6.984,69.25,70.375,0.021,63.188,150.625,68.938,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.373,0.0,0.0,0.035,0.035,0.002,0.027,-0.003,-0.004
2072008,318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,25.953,2.248,2.228,4.736,71.508,68.557,73.548,68.399,69.246,0.0,-0.028,-0.019,20.0,20.0,15.793,15.771,16.137,65.161,85.113,77.933,85.594,45.376,59.048,45.683,-10.82,18.563,16.75,71.813,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.188,72.063,0.014,62.0,150.625,67.125,64.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.188,72.063,0.046,62.844,150.625,69.313,66.563,100.0,3.975,72.0,70.0,1000.0,500.0,0.0,9.031,69.25,70.688,0.021,63.188,150.625,68.938,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.301,0.0,0.0,0.035,0.035,0.002,0.028,-0.004,-0.003
2072008,319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,27.695,2.248,2.228,22.3,71.508,68.451,73.443,68.293,69.353,0.0,-0.032,-0.023,20.0,20.0,15.793,15.743,16.131,65.269,85.039,77.72,85.594,45.449,59.153,45.756,-10.82,18.563,16.734,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.188,72.063,0.014,62.0,150.625,67.125,64.25,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,72.063,0.046,62.719,150.625,69.25,66.563,100.0,3.377,72.0,70.0,1000.0,500.0,0.0,9.617,69.25,70.5,0.021,63.188,150.625,68.938,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,0.3,0.0,0.0,0.035,0.036,0.002,0.027,-0.004,-0.004
2072008,320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,27.484,2.248,2.228,17.522,71.508,68.451,73.443,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,15.765,15.855,16.046,65.054,85.113,77.933,85.594,45.302,59.048,45.683,-10.82,18.563,16.719,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.188,72.063,0.014,62.0,150.625,67.25,64.063,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,71.938,0.046,62.844,150.625,69.25,66.563,100.0,2.854,72.0,70.0,1000.0,500.0,0.0,9.289,69.063,70.5,0.021,63.188,150.625,68.938,66.375,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,-0.072,-0.148,-0.072,-0.001,0.372,0.0,0.0,0.035,0.035,0.002,0.028,-0.004,-0.004
2072008,321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,27.633,2.248,2.228,28.234,71.508,68.557,73.548,68.399,69.46,0.0,-0.032,-0.019,20.0,20.0,15.765,15.771,16.008,65.161,84.965,77.72,85.446,45.376,59.257,45.756,-10.82,18.547,16.734,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.188,72.063,0.014,62.0,150.625,67.125,64.063,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,72.063,0.045,62.844,150.625,69.25,66.563,100.0,2.352,72.0,70.0,1000.0,500.0,0.0,9.078,69.25,70.563,0.021,63.094,150.625,68.938,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.366,0.0,0.0,0.035,0.035,0.002,0.026,-0.004,-0.004
2072008,322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,28.008,2.248,2.228,5.237,71.508,68.451,73.548,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,15.793,15.883,16.008,65.161,84.965,77.614,85.446,45.449,59.153,45.829,-10.82,18.547,16.734,71.5,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.063,72.063,0.014,62.0,150.625,67.125,64.063,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.0,71.938,0.046,62.719,150.625,69.25,66.563,100.0,1.906,72.0,70.0,1000.0,500.0,0.0,7.855,69.25,70.375,0.021,63.188,150.625,68.938,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.372,0.0,0.0,0.035,0.035,0.002,0.027,-0.003,-0.004
2072008,323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,28.633,2.248,2.228,6.246,71.4,68.451,73.548,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,15.765,15.967,15.93,65.269,84.891,77.826,85.373,45.376,59.153,45.683,-10.828,18.547,16.719,71.813,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.188,72.063,0.014,62.0,150.625,67.125,64.063,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.0,71.938,0.046,62.844,150.625,69.25,66.563,100.0,1.317,72.0,70.0,1000.0,500.0,0.0,8.57,69.25,70.375,0.021,63.188,150.625,68.938,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.3,0.0,0.0,0.035,0.035,0.002,0.027,-0.003,-0.003
2072008,324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,28.086,2.248,2.228,15.244,71.615,68.451,73.548,68.293,69.46,0.0,-0.028,-0.019,20.0,20.0,15.793,15.939,15.956,65.376,84.891,77.826,85.373,45.302,59.153,45.683,-10.82,18.547,16.719,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.188,72.063,0.014,62.0,150.625,67.125,64.063,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.0,71.938,0.046,62.719,150.625,69.25,66.563,100.0,0.709,72.0,70.0,1000.0,500.0,0.0,8.844,69.063,70.5,0.021,63.188,150.625,68.938,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.369,0.0,0.0,0.035,0.035,0.002,0.027,-0.004,-0.003
2072008,325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,28.047,2.248,2.228,28.581,71.508,68.451,73.548,68.293,69.46,0.0,-0.032,-0.019,20.0,20.0,15.765,15.743,15.904,65.269,84.891,77.826,85.373,45.376,59.466,45.756,-10.82,18.531,16.734,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.063,72.063,0.014,62.0,150.625,67.125,64.063,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.0,71.938,0.046,62.719,150.625,69.25,66.563,100.0,0.29,72.0,70.0,1000.0,500.0,0.0,7.738,69.313,70.375,0.021,63.188,150.625,68.938,66.375,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.363,0.0,0.0,0.035,0.035,0.002,0.027,-0.003,-0.003
2072008,326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,28.828,2.248,2.228,18.344,71.508,68.451,73.548,68.293,69.353,0.0,-0.028,-0.019,20.0,20.0,15.765,15.659,15.865,65.161,84.891,77.826,85.299,45.376,59.153,45.683,-10.828,18.531,16.719,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.188,72.063,0.014,61.875,150.625,67.125,64.063,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.0,71.75,0.046,62.719,150.625,69.25,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.25,69.25,70.375,0.021,63.094,150.625,69.0,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.001,0.3,0.0,0.0,0.035,0.036,0.002,0.029,-0.003,-0.003
2072008,327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,27.953,2.248,2.228,5.619,71.508,68.451,73.653,68.293,69.353,0.0,-0.028,-0.019,20.0,20.0,15.737,15.827,15.794,65.269,84.891,77.614,85.299,45.376,59.153,45.756,-10.82,18.516,16.719,71.75,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.188,72.188,0.014,62.0,150.625,67.125,64.063,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.0,71.75,0.046,62.719,150.625,69.25,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.773,69.063,70.375,0.021,63.188,150.625,68.938,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.37,0.0,0.0,0.035,0.035,0.002,0.029,-0.004,-0.003
2072008,328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,27.859,2.248,2.228,17.038,71.508,68.451,73.653,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,15.765,15.827,15.781,65.269,84.817,77.508,85.225,45.376,59.048,45.756,-10.82,18.547,16.703,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.063,72.063,0.014,61.875,150.625,67.125,64.063,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,76.0,71.75,0.034,62.719,150.625,69.25,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,7.863,69.25,70.375,0.021,63.188,150.625,68.938,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.374,0.0,0.0,0.035,0.036,0.002,0.021,-0.003,-0.003
2072008,329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,27.859,2.248,2.228,10.213,71.615,68.557,73.548,68.293,69.46,0.0,-0.032,-0.019,20.0,20.0,15.765,15.911,15.82,65.376,84.743,77.508,85.225,45.449,59.153,45.756,-10.82,18.531,16.703,71.75,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.188,72.063,0.014,61.875,150.625,67.125,64.0,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.875,71.75,0.037,62.719,150.625,69.25,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,7.281,69.063,70.375,0.021,63.094,150.625,68.938,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.301,0.0,0.0,0.035,0.035,0.002,0.022,-0.004,-0.003
