DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,26.465,2.248,2.228,5.605,71.508,68.557,73.653,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,15.737,15.939,15.794,65.269,84.743,77.72,85.151,45.376,59.153,45.756,-10.82,18.516,16.703,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.188,72.063,0.014,61.875,150.625,67.125,64.063,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.875,71.75,0.046,62.719,150.625,69.25,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,7.73,69.063,70.375,0.021,63.094,150.625,68.938,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.369,0.0,0.0,0.035,0.035,0.002,0.028,-0.004,-0.004
2072008,331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,26.855,2.248,2.228,17.767,71.508,68.557,73.758,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.765,15.939,15.768,65.269,84.743,77.508,85.151,45.449,59.153,45.756,-10.82,18.516,16.703,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.188,72.063,0.014,61.875,150.625,67.125,64.063,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.875,71.75,0.046,62.719,150.625,69.25,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,7.609,69.063,70.375,0.021,63.188,150.625,68.938,66.375,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.299,0.0,0.0,0.035,0.035,0.002,0.028,-0.004,-0.003
2072008,332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,27.531,2.248,2.228,15.295,71.508,68.451,73.653,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,15.737,15.771,15.742,65.269,84.669,77.614,85.077,45.522,59.257,45.756,-10.82,18.5,16.703,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.063,72.063,0.014,61.875,150.625,66.938,64.0,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.875,71.625,0.046,62.844,150.625,69.313,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.984,69.063,70.375,0.021,63.094,150.625,68.938,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.229,0.0,0.0,0.035,0.035,0.002,0.029,-0.004,-0.003
2072008,333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,28.727,2.248,2.228,36.454,71.508,68.451,73.758,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,15.737,15.939,15.755,65.269,84.669,77.401,85.077,45.449,59.362,45.829,-10.828,18.5,16.703,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.188,72.063,0.014,61.875,150.625,67.125,64.0,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.875,71.625,0.046,62.719,150.625,69.313,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,8.766,69.063,70.375,0.023,63.094,150.625,68.938,66.375,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.366,0.0,0.0,0.035,0.035,0.002,0.029,-0.004,-0.002
2072008,334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,27.883,2.248,2.228,13.132,71.508,68.557,73.758,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.765,15.883,15.755,65.161,84.595,77.614,85.003,45.449,59.153,45.756,-10.82,18.5,16.688,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.188,72.063,0.014,61.875,150.625,66.938,64.0,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.813,71.625,0.046,62.719,150.625,69.25,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,8.273,69.063,70.375,0.021,63.094,150.625,68.938,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.3,0.0,0.0,0.035,0.035,0.002,0.028,-0.004,-0.003
2072008,335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,28.805,2.248,2.228,17.701,71.615,68.451,73.758,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,15.737,15.855,15.755,65.269,84.595,77.401,85.003,45.376,59.153,45.756,-10.82,18.5,16.672,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.188,72.063,0.014,61.875,150.625,66.938,64.0,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.813,71.625,0.035,62.719,150.625,69.25,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,8.969,69.063,70.375,0.021,63.094,150.625,68.938,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.37,0.0,0.0,0.035,0.035,0.002,0.021,-0.004,-0.004
2072008,336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,27.555,2.248,2.228,10.68,71.508,68.451,73.758,68.293,69.353,0.0,-0.032,-0.016,20.0,20.0,15.737,15.715,15.742,65.161,84.595,77.401,85.003,45.449,59.257,45.829,-10.82,18.484,16.672,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.188,72.063,0.014,61.875,150.625,66.938,64.0,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.813,71.625,0.046,62.719,150.625,69.25,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,8.828,69.063,70.375,0.021,63.188,150.625,68.938,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.368,0.0,0.0,0.035,0.035,0.002,0.028,-0.004,-0.003
2072008,337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,28.484,2.248,2.228,36.629,71.508,68.451,73.758,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,15.737,15.883,15.755,65.269,84.448,77.295,84.929,45.449,59.048,45.829,-10.82,18.5,16.672,71.75,150.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.188,72.063,0.014,61.875,150.625,67.125,64.0,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.813,71.625,0.037,62.844,150.625,69.25,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,8.609,69.063,70.188,0.021,63.188,150.625,68.938,66.375,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.375,0.0,0.0,0.035,0.035,0.002,0.023,-0.003,-0.003
2072008,338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,27.828,2.248,2.228,15.425,71.508,68.557,73.863,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.737,15.631,15.781,65.269,84.448,77.295,84.929,45.449,59.257,45.756,-10.82,18.484,16.672,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.063,72.063,0.014,61.875,150.625,66.938,64.0,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.813,71.5,0.037,62.719,150.625,69.25,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,7.809,68.938,70.188,0.021,63.094,150.625,68.938,66.375,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.001,0.299,0.0,0.0,0.035,0.036,0.002,0.023,-0.004,-0.003
2072008,339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,25.953,2.248,2.228,3.782,71.615,68.557,73.863,68.399,69.46,0.0,-0.032,-0.023,20.0,20.0,15.737,15.687,15.768,65.376,84.374,77.508,84.855,45.522,59.257,45.829,-10.82,18.469,16.672,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.063,72.063,0.014,61.875,150.625,67.125,64.0,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,71.5,0.046,62.719,150.625,69.125,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,6.781,69.063,70.188,0.021,63.094,150.625,68.938,66.375,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.298,0.0,0.0,0.035,0.035,0.002,0.027,-0.003,-0.003
2072008,340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,26.895,2.248,2.228,13.27,71.508,68.451,73.758,68.293,69.246,0.0,-0.028,-0.019,20.0,20.0,15.709,15.883,15.807,65.269,84.448,77.295,84.855,45.522,59.048,45.829,-10.82,18.469,16.656,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.188,72.063,0.014,61.875,150.625,66.938,64.0,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,71.5,0.033,62.719,150.625,69.125,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,8.867,68.938,70.188,0.021,63.094,150.625,68.938,66.375,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,-0.072,-0.001,0.304,0.0,0.0,0.035,0.035,0.002,0.02,-0.004,-0.003
2072008,341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,27.398,2.248,2.228,11.31,71.508,68.451,73.758,68.293,69.353,0.0,-0.032,-0.023,20.0,20.0,15.709,15.659,15.807,65.269,84.374,77.508,84.855,45.522,59.153,45.829,-10.82,18.469,16.656,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.188,72.063,0.014,61.875,150.625,67.125,64.0,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,71.5,0.046,62.625,150.625,69.25,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,8.234,69.063,70.188,0.023,63.094,150.625,68.938,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.303,0.0,0.0,0.035,0.035,0.002,0.027,-0.004,-0.003
2072008,342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,27.953,2.248,2.228,18.252,71.508,68.663,73.968,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,15.709,15.715,15.755,65.269,84.3,77.508,84.782,45.522,59.362,45.829,-10.82,18.453,16.656,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.188,72.063,0.014,61.875,150.625,66.938,64.0,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,71.5,0.04,62.719,150.625,69.25,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,7.281,68.938,70.188,0.024,63.094,150.625,68.875,66.375,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.298,0.0,0.0,0.035,0.035,0.002,0.024,-0.004,-0.003
2072008,343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,27.074,2.248,2.228,8.03,71.508,68.451,73.863,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,15.709,15.827,15.807,65.269,84.3,77.189,84.708,45.595,59.257,45.902,-10.82,18.469,16.656,71.5,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.188,72.063,0.014,61.875,150.625,66.938,64.0,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.5,71.5,0.033,62.719,150.625,69.25,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.234,68.938,70.188,0.021,63.094,150.625,68.938,66.375,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.302,0.0,0.0,0.035,0.036,0.002,0.019,-0.004,-0.003
2072008,344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,27.648,2.248,2.228,42.859,71.508,68.451,73.758,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.737,15.743,15.833,65.161,84.226,77.189,84.708,45.595,59.153,45.902,-10.82,18.453,16.656,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.188,71.938,0.014,61.875,150.625,66.938,64.0,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.5,71.438,0.039,62.719,150.625,69.125,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.375,69.25,70.188,0.021,63.188,150.625,68.875,66.625,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.303,0.0,0.0,0.035,0.035,0.003,0.023,-0.003,-0.003
2072008,345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.485,0.0,80.0,65.0,1.4,27.16,2.248,2.228,33.065,71.508,68.557,73.863,68.399,69.46,0.0,-0.032,-0.019,20.0,20.0,15.709,15.743,15.839,65.269,84.226,77.401,84.708,45.449,59.257,45.829,-10.82,18.453,16.656,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.188,72.063,0.014,61.875,150.625,66.938,64.0,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.5,71.438,0.035,62.625,150.625,69.125,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,7.457,68.938,70.188,0.021,63.188,150.625,68.875,66.375,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.371,0.0,0.0,0.035,0.035,0.002,0.021,-0.004,-0.003
2072008,346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,28.289,3.37,2.228,39.206,71.508,68.451,73.863,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,15.681,15.771,15.794,65.161,84.226,77.401,84.708,45.522,59.362,45.902,-10.828,18.453,16.641,71.5,150.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.188,72.063,0.014,61.875,150.625,66.938,64.0,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.5,71.438,0.035,62.719,150.625,69.125,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,8.297,68.938,70.188,0.021,63.094,150.625,68.875,66.375,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.369,0.0,0.0,0.035,0.035,0.002,0.021,-0.004,-0.003
2072008,347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,28.406,2.248,2.228,12.975,71.508,68.557,73.968,68.399,69.246,0.0,-0.032,-0.023,20.0,20.0,15.709,15.715,15.781,65.269,84.152,77.189,84.634,45.522,59.362,45.829,-10.82,18.453,16.625,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.063,72.063,0.014,61.875,150.625,66.938,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,71.438,0.033,62.719,150.625,69.25,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,8.875,68.938,70.063,0.021,63.094,150.625,68.875,66.375,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.296,0.0,0.0,0.035,0.035,0.002,0.019,-0.003,-0.003
2072008,348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,27.852,2.248,2.228,20.462,71.508,68.451,73.863,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,15.709,15.631,15.755,65.269,84.078,77.189,84.56,45.595,59.257,45.975,-10.82,18.453,16.625,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.063,72.063,0.014,61.875,150.625,66.938,64.0,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.5,71.438,0.035,62.625,150.625,69.125,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.844,69.063,70.188,0.029,63.094,150.625,68.938,66.375,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.373,0.0,0.0,0.035,0.035,0.002,0.021,-0.005,-0.003
2072008,349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,28.641,2.248,2.228,15.601,71.508,68.557,73.863,68.293,69.353,0.0,-0.032,-0.023,20.0,20.0,15.681,15.771,15.807,65.269,84.078,77.189,84.56,45.595,59.257,45.902,-10.82,18.422,16.641,71.5,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.063,71.938,0.014,61.875,150.625,66.938,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.5,71.313,0.033,62.719,150.625,69.25,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.719,68.875,70.063,0.021,63.094,150.625,68.938,66.375,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,0.302,0.0,0.0,0.035,0.036,0.002,0.02,-0.004,-0.003
2072008,350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,28.695,2.248,2.228,15.041,71.615,68.451,73.863,68.293,69.46,0.0,-0.032,-0.019,20.0,20.0,15.681,15.631,15.807,65.376,84.078,77.295,84.486,45.595,59.153,45.902,-10.82,18.422,16.625,71.5,150.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.188,72.063,0.014,61.875,150.625,66.938,64.0,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,71.313,0.043,62.625,150.625,69.125,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.922,68.938,70.063,0.031,63.094,150.625,68.875,66.375,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.305,0.0,0.0,0.035,0.035,0.002,0.026,-0.005,-0.003
2072008,351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,28.695,2.248,2.228,16.724,71.508,68.451,73.863,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,15.681,15.603,15.82,65.161,84.078,77.083,84.486,45.522,59.153,45.975,-10.82,18.422,16.625,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.188,72.063,0.014,61.875,150.625,66.938,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,71.313,0.033,62.719,150.625,69.125,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.32,68.875,70.063,0.021,63.094,150.625,68.938,66.375,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.445,0.0,0.0,0.035,0.035,0.002,0.02,-0.004,-0.002
2072008,352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,29.359,2.248,2.228,17.6,71.508,68.557,73.968,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.681,15.575,15.781,65.161,84.004,77.083,84.486,45.522,59.048,45.902,-10.82,18.422,16.609,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.188,72.063,0.014,61.875,150.625,66.938,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,71.313,0.038,62.719,150.625,69.125,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.5,68.938,70.063,0.021,63.094,150.625,68.875,66.375,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.148,0.001,-0.001,0.377,0.0,0.0,0.035,0.035,0.002,0.023,-0.003,-0.003
2072008,353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,28.398,2.248,2.228,9.185,71.508,68.557,73.968,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.681,15.463,15.742,65.161,83.93,76.977,84.338,45.522,59.257,45.902,-10.82,18.422,16.609,71.75,150.625,71.5,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.063,71.938,0.014,61.719,150.625,66.938,64.0,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.25,71.313,0.033,62.719,150.625,69.25,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,5.855,68.75,70.0,0.021,63.094,150.625,68.875,66.375,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.372,0.0,0.0,0.035,0.035,0.002,0.019,-0.004,-0.002
2072008,354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,27.086,2.248,0.462,14.217,71.4,68.451,73.863,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,15.681,15.771,15.742,65.161,83.93,76.977,84.412,45.669,59.257,45.902,-10.82,18.422,16.609,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.188,72.063,0.014,61.875,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.25,71.313,0.04,62.719,150.625,69.125,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.484,68.875,70.063,0.021,63.094,150.625,68.875,66.313,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.229,0.0,0.0,0.035,0.035,0.002,0.023,-0.004,-0.002
2072008,355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,29.625,2.248,2.228,9.676,71.508,68.451,73.863,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,15.681,15.631,15.781,65.054,84.004,76.977,84.412,45.595,59.048,45.902,-10.82,18.422,16.609,71.5,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.063,72.063,0.014,61.875,150.625,66.938,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.25,71.125,0.033,62.625,150.625,69.125,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.422,68.875,70.063,0.025,63.094,150.625,68.938,66.375,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.222,-0.072,-0.001,0.304,0.0,0.0,0.035,0.035,0.002,0.02,-0.004,-0.002
2072008,356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,29.922,2.248,2.228,9.392,71.508,68.451,73.758,68.293,69.46,0.0,-0.028,-0.019,20.0,20.0,15.681,15.519,15.794,65.161,83.856,76.977,84.338,45.595,59.048,45.902,-10.82,18.406,16.609,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.188,71.938,0.014,61.875,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.25,71.125,0.034,62.625,150.625,69.125,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,7.508,68.875,70.0,0.021,63.094,150.625,68.875,66.375,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.306,0.0,0.0,0.035,0.035,0.003,0.021,-0.003,-0.002
2072008,357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,27.82,2.248,2.228,21.767,71.508,68.451,73.758,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,15.653,15.575,15.781,65.161,83.782,77.189,84.265,45.595,59.362,45.975,-10.82,18.406,16.609,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.188,72.063,0.014,61.875,150.625,66.938,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.25,71.125,0.038,62.625,150.625,69.125,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.133,68.875,70.0,0.021,63.094,150.625,68.875,66.375,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.371,0.0,0.0,0.035,0.036,0.002,0.023,-0.003,-0.002
2072008,358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,28.492,2.248,2.228,9.494,71.615,68.557,73.863,68.399,69.46,0.0,-0.028,-0.019,20.0,20.0,15.681,15.631,15.833,65.161,83.782,76.977,84.265,45.595,59.362,45.902,-10.828,18.406,16.594,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.188,72.063,0.014,61.875,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.25,71.125,0.033,62.719,150.625,69.125,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.352,68.875,70.0,0.021,63.094,150.625,68.938,66.375,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.298,0.0,0.0,0.035,0.035,0.002,0.02,-0.003,-0.002
2072008,359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,29.039,3.37,2.228,14.839,71.508,68.451,73.758,68.293,69.246,0.0,-0.032,-0.023,20.0,20.0,15.653,15.715,15.82,65.054,83.782,77.083,84.265,45.669,59.257,45.902,-10.82,18.406,16.609,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.188,72.063,0.014,61.875,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,71.125,0.033,62.719,150.625,69.125,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.703,68.875,70.0,0.021,63.094,150.625,68.875,66.375,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.23,0.0,0.0,0.035,0.036,0.002,0.02,-0.003,-0.002
2072008,400,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,30.0,2.248,2.228,13.367,71.508,68.451,73.758,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.681,15.743,15.794,65.054,83.708,77.083,84.191,45.522,59.257,45.975,-10.82,18.391,16.578,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.188,72.063,0.014,61.875,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,71.125,0.033,62.625,150.625,69.125,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.031,68.875,70.0,0.021,63.094,150.625,68.938,66.375,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.44,0.0,0.0,0.035,0.036,0.002,0.02,-0.003,-0.002
2072008,401,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,29.188,2.248,2.228,28.381,71.508,68.557,73.758,68.505,69.46,0.0,-0.032,-0.023,20.0,20.0,15.653,15.603,15.82,65.161,83.782,77.083,84.265,45.669,59.362,46.047,-10.82,18.391,16.578,71.5,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.063,71.938,0.014,61.719,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,71.063,0.033,62.625,150.625,69.25,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.664,68.875,70.0,0.021,63.094,150.625,68.938,66.313,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,0.37,0.0,0.0,0.035,0.036,0.002,0.02,-0.003,-0.002
2072008,402,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,29.375,2.248,2.228,29.828,71.508,68.451,73.653,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,15.681,15.743,15.755,65.161,83.634,77.083,84.117,45.669,59.257,46.047,-10.82,18.375,16.578,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.063,71.938,0.014,61.875,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,71.063,0.033,62.625,150.625,69.125,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.242,68.875,70.0,0.021,63.094,150.625,68.875,66.313,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,0.373,0.0,0.0,0.035,0.036,0.002,0.02,-0.003,-0.002
2072008,403,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,29.086,2.248,2.228,14.418,71.508,68.451,73.758,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.653,15.659,15.716,65.054,83.634,76.87,84.043,45.669,59.257,45.975,-10.82,18.375,16.578,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.188,72.063,0.014,61.875,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.0,71.063,0.033,62.625,150.625,69.125,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,7.66,68.875,70.063,0.029,63.094,150.625,68.875,66.375,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.302,0.0,0.0,0.035,0.035,0.002,0.019,-0.005,-0.002
2072008,404,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,25.816,2.248,2.228,19.051,71.615,68.557,73.758,68.399,69.46,0.0,-0.032,-0.023,20.0,20.0,15.681,15.827,15.651,65.269,83.634,77.083,84.117,45.595,59.257,45.975,-10.828,18.375,16.578,71.75,150.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.063,72.063,0.014,61.719,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.0,71.063,0.033,62.719,150.625,69.125,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,8.961,68.875,69.875,0.026,63.094,150.625,68.875,66.313,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.002,0.372,0.0,0.0,0.034,0.035,0.002,0.019,-0.004,-0.002
2072008,405,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,29.008,2.248,2.228,13.246,71.615,68.451,73.653,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,15.653,15.547,15.677,65.269,83.56,76.977,84.043,45.595,59.153,45.975,-10.82,18.375,16.578,71.5,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.063,71.938,0.014,61.719,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.0,71.063,0.033,62.625,150.625,69.125,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.133,68.875,69.875,0.024,62.969,150.625,68.875,66.313,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.001,0.377,0.0,0.0,0.035,0.035,0.002,0.019,-0.004,-0.002
2072008,406,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.485,0.0,80.0,65.0,1.4,29.961,2.248,2.228,41.963,71.508,68.451,73.653,68.399,69.46,0.0,-0.032,-0.019,20.0,20.0,15.653,15.743,15.625,65.269,83.56,76.87,83.969,45.669,59.257,45.975,-10.82,18.375,16.578,71.5,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.063,72.063,0.014,61.719,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.0,71.063,0.033,62.625,150.625,69.125,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.938,68.875,70.0,0.021,63.094,150.625,68.875,66.313,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.304,0.0,0.0,0.035,0.035,0.002,0.019,-0.003,-0.002
2072008,407,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,30.453,2.248,2.228,12.877,71.508,68.557,73.758,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.625,15.827,15.599,65.161,83.486,76.977,83.895,45.669,59.257,46.12,-10.82,18.375,16.563,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.063,71.938,0.014,61.875,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.0,70.938,0.033,62.719,150.625,69.125,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.234,68.75,70.0,0.021,62.969,150.625,68.875,66.313,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.447,0.0,0.0,0.035,0.035,0.002,0.02,-0.004,-0.002
2072008,408,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,29.695,2.248,2.228,33.559,71.615,68.557,73.758,68.399,69.46,0.0,-0.032,-0.023,20.0,20.0,15.625,15.687,15.573,65.269,83.486,76.977,83.895,45.669,59.257,46.047,-10.828,18.359,16.578,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.188,72.063,0.014,61.719,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,75.0,70.938,0.033,62.625,150.625,69.125,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.664,68.875,69.875,0.021,62.969,150.625,68.875,66.313,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.374,0.0,0.0,0.035,0.035,0.002,0.02,-0.003,-0.002
2072008,409,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,29.695,2.248,2.228,1.131,71.4,68.557,73.758,68.399,69.353,0.0,-0.032,-0.023,20.0,20.0,15.625,15.771,15.586,65.161,83.486,76.977,83.895,45.595,59.362,45.975,-10.82,18.359,16.578,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.188,72.063,0.014,61.719,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.938,0.033,62.625,150.625,69.125,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.164,68.75,70.0,0.021,62.969,150.625,68.75,66.313,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.37,0.0,0.0,0.035,0.035,0.002,0.019,-0.004,-0.002
2072008,410,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,29.547,2.248,2.228,22.873,71.508,68.557,73.758,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.625,15.687,15.528,65.161,83.412,76.87,83.895,45.669,59.257,46.047,-10.82,18.344,16.578,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.188,72.063,0.014,61.719,150.625,66.813,64.0,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.938,0.033,62.625,150.625,69.125,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,7.508,68.75,69.875,0.021,63.094,150.625,68.875,66.313,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.149,0.001,-0.148,0.001,-0.002,0.373,0.0,0.0,0.035,0.035,0.002,0.019,-0.003,-0.002
2072008,411,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,27.023,2.248,2.228,18.486,71.508,68.663,73.863,68.505,69.353,0.0,-0.032,-0.019,20.0,20.0,15.596,15.631,15.547,65.269,83.412,76.87,83.895,45.742,59.257,45.975,-10.82,18.328,16.563,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.063,71.938,0.014,61.719,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.813,0.033,62.625,150.625,69.125,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.734,68.75,69.875,0.021,62.969,150.625,68.875,66.313,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,0.232,0.0,0.0,0.035,0.036,0.002,0.019,-0.003,-0.002
2072008,412,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,29.68,2.248,2.228,13.841,71.508,68.557,73.758,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.653,15.799,15.573,65.054,83.338,76.87,83.821,45.595,59.257,46.047,-10.828,18.344,16.547,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.063,72.063,0.014,61.719,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.813,0.033,62.625,150.625,69.125,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.547,68.75,70.0,0.021,62.969,150.625,68.875,66.313,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,0.443,0.0,0.0,0.035,0.035,0.002,0.019,-0.004,-0.002
2072008,413,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,29.234,2.248,2.228,11.342,71.4,68.451,73.758,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.596,15.715,15.573,65.054,83.264,76.87,83.748,45.742,59.362,46.12,-10.82,18.344,16.563,71.5,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.063,71.938,0.014,61.719,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.813,0.033,62.563,150.625,69.125,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.234,68.875,69.875,0.021,62.969,150.625,68.75,66.313,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.372,0.0,0.0,0.035,0.035,0.002,0.019,-0.003,-0.002
2072008,414,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,30.625,2.248,2.228,22.853,71.4,68.663,73.863,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.653,15.771,15.599,65.161,83.338,76.87,83.674,45.742,59.466,46.047,-10.82,18.328,16.531,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.063,71.938,0.014,61.719,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.813,0.033,62.563,150.625,69.125,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.742,68.875,69.875,0.031,62.969,150.625,68.75,66.313,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.298,0.0,0.0,0.035,0.035,0.002,0.019,-0.005,-0.002
2072008,415,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,28.867,2.248,2.228,9.368,71.508,68.557,73.758,68.399,69.353,0.0,-0.028,-0.019,20.0,20.0,15.596,15.603,15.651,65.161,83.338,76.87,83.748,45.742,59.466,45.975,-10.82,18.328,16.531,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.063,72.063,0.014,61.719,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.813,0.033,62.625,150.625,69.125,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.0,68.75,69.75,0.021,62.969,150.625,68.875,66.313,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,0.227,0.0,0.0,0.035,0.035,0.002,0.019,-0.003,-0.002
2072008,416,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,30.016,2.248,2.228,14.291,71.508,68.663,73.863,68.505,69.353,0.0,-0.032,-0.023,20.0,20.0,15.625,15.687,15.625,65.054,83.264,76.87,83.674,45.742,59.466,46.047,-10.828,18.313,16.531,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.063,72.063,0.014,61.719,150.625,66.75,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.813,0.033,62.625,150.625,69.125,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.508,68.75,69.875,0.021,62.969,150.625,68.875,66.313,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.298,0.0,0.0,0.035,0.035,0.002,0.019,-0.003,-0.002
2072008,417,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,29.992,2.248,2.228,19.069,71.508,68.451,73.653,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.596,15.519,15.638,64.947,83.19,76.552,83.674,45.742,59.362,46.12,-10.828,18.313,16.531,71.75,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.188,72.063,0.014,61.719,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.813,0.033,62.625,150.625,69.125,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.125,68.75,69.75,0.021,63.094,150.625,68.875,66.188,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,0.371,0.0,0.0,0.035,0.035,0.002,0.019,-0.003,-0.002
2072008,418,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,30.43,2.248,2.228,11.317,71.508,68.557,73.758,68.399,69.46,0.0,-0.032,-0.023,20.0,20.0,15.596,15.771,15.664,64.947,83.264,76.552,83.674,45.815,59.257,46.193,-10.82,18.328,16.547,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.063,72.063,0.014,61.719,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,70.813,0.033,62.625,150.625,69.125,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.188,68.688,69.875,0.03,62.969,150.625,68.75,66.313,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.376,0.0,0.0,0.035,0.036,0.002,0.019,-0.005,-0.002
2072008,419,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,28.969,2.248,0.462,16.442,71.508,68.557,73.758,68.399,69.353,0.0,-0.028,-0.023,20.0,20.0,15.596,15.463,15.716,64.947,83.264,76.552,83.6,45.742,59.362,46.12,-10.82,18.313,16.531,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.188,71.938,0.014,61.719,150.625,66.813,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,70.75,0.033,62.625,150.625,69.125,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.227,68.75,69.75,0.021,62.969,150.625,68.875,66.313,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.001,0.372,0.0,0.0,0.035,0.035,0.003,0.019,-0.003,-0.002
2072008,420,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,30.219,2.248,2.228,23.161,71.508,68.451,73.653,68.399,69.46,0.0,-0.032,-0.023,20.0,20.0,15.596,15.491,15.768,64.947,83.116,76.764,83.526,45.742,59.466,46.12,-10.828,18.313,16.516,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.063,72.063,0.014,61.719,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,70.75,0.033,62.625,150.625,69.125,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.188,68.688,69.75,0.021,62.969,150.625,68.875,66.313,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.368,0.0,0.0,0.035,0.036,0.002,0.019,-0.003,-0.002
2072008,421,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,30.688,2.248,2.228,13.723,71.508,68.557,73.548,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.568,15.799,15.833,64.947,83.116,76.764,83.526,45.742,59.257,46.12,-10.82,18.297,16.516,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.063,72.063,0.014,61.719,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.75,0.033,62.563,150.625,69.125,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.461,68.75,69.75,0.033,62.969,150.625,68.875,66.313,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.376,0.0,0.0,0.035,0.035,0.002,0.02,-0.005,-0.002
2072008,422,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,26.348,2.248,2.228,11.067,71.615,68.557,73.548,68.399,69.46,0.0,-0.032,-0.023,20.0,20.0,15.568,15.799,15.794,65.054,83.116,76.552,83.452,45.742,59.257,46.12,-10.828,18.297,16.516,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.063,72.063,0.014,61.719,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,70.75,0.033,62.625,150.625,69.0,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,7.938,68.5,69.75,0.021,62.969,150.625,68.75,66.188,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.374,0.0,0.0,0.035,0.035,0.002,0.019,-0.004,-0.002
