DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,423,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,29.273,2.248,2.228,25.331,71.615,68.557,73.548,68.293,69.46,0.0,-0.032,-0.019,20.0,20.0,15.596,15.827,15.768,65.161,83.042,76.552,83.452,45.669,59.257,46.12,-10.82,18.266,16.516,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.188,71.938,0.014,61.719,150.625,66.75,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,70.75,0.033,62.563,150.625,69.0,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.656,68.688,69.75,0.025,62.969,150.625,68.75,66.188,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.446,0.0,0.0,0.035,0.036,0.003,0.019,-0.004,-0.002
2072008,424,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,29.641,2.248,2.228,10.37,71.4,68.663,73.653,68.399,69.46,0.0,-0.032,-0.023,20.0,20.0,15.568,15.659,15.755,64.947,82.968,76.445,83.378,45.156,59.466,45.61,-10.828,18.266,16.516,71.813,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.188,72.063,0.014,61.719,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,70.5,0.033,62.625,150.625,69.125,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.484,68.688,69.75,0.028,62.969,150.625,68.75,66.188,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.426,0.0,0.0,0.035,0.035,0.002,0.02,-0.004,-0.002
2072008,425,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,29.57,2.248,2.228,14.707,71.508,68.557,73.548,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.568,15.743,15.729,64.947,82.968,76.445,83.378,44.423,59.362,44.882,-10.828,18.281,16.516,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.188,72.063,0.014,61.719,150.625,66.75,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,70.5,0.033,62.625,150.625,69.125,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.57,68.688,69.75,0.032,62.969,150.625,68.875,66.188,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,0.41,0.0,0.0,0.035,0.035,0.002,0.02,-0.005,-0.002
2072008,426,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,30.227,2.248,2.228,22.243,71.508,68.557,73.548,68.399,69.353,0.0,-0.032,-0.023,20.0,20.0,15.568,15.659,15.677,64.947,82.894,76.658,83.378,44.203,59.257,44.591,-10.82,18.25,16.516,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.063,71.938,0.014,61.719,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,70.5,0.033,62.563,150.625,69.125,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.773,68.75,69.75,0.021,62.969,150.625,68.75,66.188,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.344,0.0,0.0,0.035,0.035,0.002,0.02,-0.003,-0.002
2072008,427,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,29.0,2.248,2.228,29.555,71.508,68.557,73.548,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.568,15.827,15.625,64.947,82.894,76.658,83.304,43.91,59.153,44.372,-10.82,18.25,16.5,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.188,71.938,0.014,61.719,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,70.438,0.033,62.563,150.625,69.0,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.93,68.688,69.625,0.021,62.969,150.625,68.75,66.188,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.406,0.0,0.0,0.035,0.035,0.003,0.02,-0.003,-0.002
2072008,428,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,29.883,2.248,2.228,21.889,71.508,68.663,73.653,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.568,15.743,15.586,64.947,82.894,76.658,83.304,43.91,59.362,44.299,-10.82,18.25,16.484,71.75,150.625,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.188,71.938,0.014,61.719,150.625,66.813,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,70.5,0.033,62.563,150.625,69.0,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.586,68.688,69.75,0.029,62.969,150.625,68.75,66.188,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.337,0.0,0.0,0.035,0.035,0.003,0.02,-0.005,-0.002
2072008,429,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,29.883,2.248,2.228,20.912,71.508,68.663,73.653,68.399,69.46,0.0,-0.032,-0.019,20.0,20.0,15.568,15.827,15.547,64.947,82.82,76.552,83.304,43.764,59.257,44.154,-10.82,18.25,16.5,71.5,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.063,71.938,0.014,61.719,150.625,66.75,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,70.5,0.033,62.625,150.625,69.0,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.055,68.688,69.625,0.028,62.969,150.625,68.875,66.188,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.339,0.0,0.0,0.035,0.035,0.002,0.02,-0.004,-0.002
2072008,430,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,30.305,2.248,2.228,7.539,71.508,68.557,73.548,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.54,15.743,15.528,64.947,82.746,76.552,83.157,43.617,59.362,44.008,-10.82,18.25,16.484,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.188,71.938,0.014,61.719,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,70.438,0.033,62.563,150.625,69.125,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.219,68.688,69.625,0.021,62.969,150.625,68.75,66.188,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,0.333,0.0,0.0,0.035,0.035,0.003,0.02,-0.003,-0.002
2072008,431,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,30.273,2.248,2.228,14.605,71.508,68.557,73.653,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.568,15.659,15.476,64.839,82.82,76.552,83.23,43.471,59.362,43.79,-10.82,18.25,16.484,71.75,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.063,71.938,0.014,61.719,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,70.438,0.033,62.625,150.625,69.125,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.813,68.688,69.625,0.034,62.969,150.625,68.75,66.188,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.268,0.0,0.0,0.035,0.035,0.002,0.019,-0.005,-0.002
2072008,432,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,28.641,2.248,2.228,26.222,71.508,68.557,73.548,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.568,15.799,15.45,64.947,82.746,76.339,83.23,43.251,59.257,43.644,-10.82,18.234,16.469,71.5,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.188,71.938,0.014,61.719,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,70.438,0.033,62.563,150.625,69.0,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.656,68.688,69.625,0.021,62.969,150.625,68.75,66.188,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.001,0.328,0.0,0.0,0.034,0.035,0.003,0.019,-0.003,-0.002
2072008,433,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,30.078,2.248,2.228,27.905,71.4,68.557,73.548,68.505,69.353,0.0,-0.032,-0.019,20.0,20.0,15.568,15.519,15.45,64.947,82.746,76.233,83.157,43.104,59.466,43.498,-10.82,18.234,16.469,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.188,71.938,0.014,61.719,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,70.438,0.033,62.563,150.625,69.0,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.375,68.688,69.5,0.021,62.969,150.625,68.75,66.188,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.001,0.323,0.0,0.0,0.035,0.035,0.003,0.019,-0.002,-0.002
2072008,434,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,30.352,2.248,2.228,43.595,71.508,68.557,73.548,68.505,69.353,0.0,-0.032,-0.019,20.0,20.0,15.54,15.855,15.45,64.947,82.672,76.552,83.157,43.031,59.466,43.425,-10.82,18.234,16.469,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.063,72.063,0.014,61.719,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,70.438,0.033,62.563,150.625,69.0,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.813,68.688,69.625,0.021,62.969,150.625,68.75,66.188,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.32,0.0,0.0,0.035,0.035,0.002,0.02,-0.003,-0.001
2072008,435,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,30.43,2.248,2.228,31.44,71.615,68.451,73.548,68.399,69.46,0.0,-0.032,-0.019,20.0,20.0,15.54,15.547,15.45,64.947,82.746,76.339,83.157,42.811,59.362,43.207,-10.82,18.234,16.484,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.063,71.938,0.014,61.719,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,70.438,0.033,62.563,150.625,69.0,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.273,68.688,69.5,0.027,62.969,150.625,68.75,66.188,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.32,0.0,0.0,0.035,0.035,0.002,0.019,-0.003,-0.002
2072008,436,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,30.125,2.248,2.228,28.834,71.508,68.557,73.653,68.293,69.353,0.0,-0.032,-0.023,20.0,20.0,15.512,15.603,15.476,64.839,82.672,76.233,83.083,42.958,59.257,43.207,-10.82,18.234,16.484,71.5,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.063,71.938,0.014,61.719,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,70.375,0.033,62.563,150.625,69.0,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.109,68.688,69.5,0.029,62.875,150.625,68.75,66.188,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.204,0.0,0.0,0.035,0.036,0.002,0.019,-0.003,-0.001
2072008,437,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,30.07,2.248,2.228,28.661,71.615,68.663,73.653,68.505,69.46,0.0,-0.032,-0.019,20.0,20.0,15.54,15.687,15.489,64.947,82.598,76.233,83.009,43.764,59.257,44.008,-10.82,18.219,16.469,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.063,72.063,0.014,61.719,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,70.375,0.033,62.563,150.625,69.0,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.75,68.5,69.5,0.021,62.875,150.625,68.75,66.188,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.211,0.0,0.0,0.035,0.035,0.002,0.019,-0.003,-0.002
2072008,438,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,30.547,2.248,2.228,15.689,71.615,68.451,73.653,68.399,69.46,0.0,-0.032,-0.019,20.0,20.0,15.54,15.575,15.528,65.054,82.598,76.233,83.009,44.13,59.362,44.372,-10.82,18.203,16.469,71.5,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.063,72.063,0.014,61.719,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,70.375,0.033,62.563,150.625,69.0,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.25,68.688,69.5,0.021,62.875,150.625,68.875,66.313,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.213,0.0,0.0,0.035,0.035,0.002,0.019,-0.002,-0.002
2072008,439,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.324,0.0,80.0,65.0,1.4,28.07,2.248,2.228,43.772,71.508,68.557,73.653,68.399,69.353,0.0,-0.036,-0.019,20.0,20.0,15.54,15.687,15.541,64.839,82.598,76.127,83.009,44.13,59.466,44.518,-10.82,18.203,16.469,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.188,71.938,0.014,61.719,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,70.375,0.033,62.625,150.625,69.0,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.82,68.5,69.5,0.021,62.875,150.625,68.75,66.188,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,0.337,0.0,0.0,0.035,0.035,0.003,0.019,-0.003,-0.001
2072008,440,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,29.906,2.248,2.228,26.443,71.615,68.557,73.653,68.399,69.567,0.0,-0.032,-0.023,20.0,20.0,15.54,15.743,15.547,64.947,82.524,76.127,83.009,44.13,59.466,44.445,-10.82,18.234,16.422,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.063,71.938,0.014,61.719,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,70.375,0.033,62.625,150.625,69.0,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.086,68.5,69.5,0.021,62.969,150.625,68.75,66.188,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.276,0.0,0.0,0.035,0.035,0.002,0.018,-0.003,-0.002
2072008,441,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,30.531,2.248,2.228,31.609,71.508,68.557,73.653,68.399,69.353,0.0,-0.032,-0.023,20.0,20.0,15.512,15.491,15.573,64.839,82.524,76.127,82.935,44.13,59.362,44.518,-10.82,18.203,16.469,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.063,71.938,0.014,61.875,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,70.375,0.033,62.563,150.625,69.0,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.5,68.5,69.5,0.032,62.969,150.625,68.75,66.188,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.341,0.0,0.0,0.035,0.035,0.002,0.018,-0.005,-0.001
2072008,442,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,30.711,2.248,3.993,37.746,71.508,68.451,73.758,68.399,69.353,0.0,-0.032,-0.023,20.0,20.0,15.54,15.715,15.599,64.732,82.45,76.127,82.935,44.203,59.257,44.591,-10.828,18.203,16.469,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.063,72.063,0.014,61.719,150.625,66.813,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,70.375,0.033,62.563,150.625,69.0,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.305,68.5,69.5,0.031,62.969,150.625,68.75,66.188,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.345,0.0,0.0,0.035,0.035,0.002,0.018,-0.005,-0.001
2072008,443,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,30.0,2.248,2.228,19.674,71.615,68.557,73.653,68.399,69.567,0.0,-0.032,-0.023,20.0,20.0,15.54,15.687,15.599,64.839,82.45,76.127,82.861,44.35,59.153,44.736,-10.82,18.188,16.469,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.063,71.938,0.014,61.719,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,70.375,0.035,62.563,150.625,69.0,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.867,68.5,69.5,0.022,62.875,150.625,68.75,66.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.35,0.0,0.0,0.035,0.035,0.002,0.019,-0.003,-0.001
2072008,444,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,30.539,2.248,2.228,16.986,71.508,68.557,73.758,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.512,15.743,15.638,64.839,82.45,76.339,82.861,44.423,59.153,44.736,-10.82,18.203,16.469,71.813,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.063,72.063,0.014,61.719,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,70.25,0.033,62.563,150.625,69.0,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.75,68.5,69.5,0.023,62.875,150.625,68.75,66.188,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.001,0.284,0.0,0.0,0.035,0.035,0.002,0.019,-0.003,-0.001
2072008,445,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,30.773,2.248,2.228,17.566,71.508,68.451,73.653,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.512,15.519,15.638,64.732,82.45,76.339,82.861,44.423,59.153,44.736,-10.828,18.203,16.469,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.063,72.063,0.014,61.719,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,70.25,0.033,62.563,150.625,69.0,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.422,68.5,69.375,0.021,62.875,150.625,68.625,66.188,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.285,0.0,0.0,0.035,0.035,0.002,0.019,-0.003,-0.002
2072008,446,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,30.195,2.248,2.228,18.415,71.4,68.663,73.758,68.505,69.353,0.0,-0.032,-0.019,20.0,20.0,15.512,15.743,15.664,64.839,82.376,76.127,82.787,44.423,59.153,44.809,-10.82,18.188,16.469,71.75,150.625,71.5,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.063,71.938,0.014,61.563,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,70.25,0.033,62.563,150.625,69.0,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.297,68.5,69.5,0.03,62.875,150.625,68.75,66.188,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.351,0.0,0.0,0.035,0.035,0.002,0.019,-0.004,-0.002
2072008,447,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,31.008,2.248,2.228,21.5,71.4,68.451,73.758,68.399,69.46,0.0,-0.032,-0.019,20.0,20.0,15.512,15.435,15.638,64.839,82.302,76.021,82.787,44.496,59.257,44.809,-10.828,18.188,16.469,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.188,71.938,0.014,61.563,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,70.25,0.033,62.563,150.625,69.0,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.625,68.5,69.375,0.023,62.875,150.625,68.75,66.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,0.283,0.0,0.0,0.035,0.035,0.003,0.018,-0.003,-0.001
2072008,448,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,30.297,2.248,2.228,12.819,71.508,68.557,73.758,68.505,69.353,0.0,-0.032,-0.019,20.0,20.0,15.512,15.715,15.625,64.947,82.302,76.021,82.713,44.496,59.257,44.882,-10.828,18.188,16.469,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.188,71.938,0.014,61.563,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,70.125,0.033,62.625,150.625,69.0,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.32,68.688,69.375,0.032,62.875,150.625,68.75,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.35,0.0,0.0,0.035,0.035,0.003,0.019,-0.003,-0.001
2072008,449,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,30.25,2.248,2.228,19.934,71.4,68.451,73.758,68.399,69.353,0.0,-0.032,-0.023,20.0,20.0,15.512,15.743,15.573,64.839,82.302,76.021,82.713,44.57,59.153,44.882,-10.82,18.203,16.469,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.063,71.938,0.014,61.719,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,70.25,0.033,62.563,150.625,69.0,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.063,68.5,69.25,0.029,62.875,150.625,68.625,66.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.286,0.0,0.0,0.035,0.035,0.002,0.018,-0.003,-0.002
2072008,450,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.324,0.0,80.0,65.0,1.4,30.492,2.248,2.228,35.724,71.4,68.557,73.758,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.512,15.575,15.528,64.839,82.228,76.021,82.64,44.57,59.153,44.955,-10.82,18.172,16.469,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.063,71.938,0.014,61.563,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,70.125,0.033,62.625,150.625,69.0,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.305,68.5,69.375,0.024,62.875,150.625,68.75,66.188,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.352,0.0,0.0,0.035,0.035,0.002,0.019,-0.003,-0.002
2072008,451,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,30.492,2.248,2.228,13.672,71.615,68.557,73.758,68.399,69.46,0.0,-0.032,-0.019,20.0,20.0,15.512,15.715,15.45,65.161,82.228,76.127,82.713,44.496,59.257,44.882,-10.82,18.188,16.453,71.5,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.063,71.938,0.014,61.719,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,70.125,0.033,62.563,150.625,69.0,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.375,68.688,69.375,0.03,62.875,150.625,68.75,66.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.35,0.0,0.0,0.035,0.035,0.002,0.019,-0.003,-0.001
2072008,452,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,30.641,2.248,0.462,22.084,71.615,68.557,73.758,68.399,69.46,0.0,-0.032,-0.023,20.0,20.0,15.484,15.631,15.385,65.054,82.154,76.233,82.566,44.643,59.257,44.955,-10.82,18.188,16.469,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.063,71.938,0.014,61.719,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,70.125,0.033,62.563,150.625,68.813,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.227,68.375,69.375,0.031,62.969,150.625,68.75,66.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.001,0.287,0.0,0.0,0.035,0.036,0.002,0.019,-0.005,-0.002
2072008,453,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,30.445,2.248,2.228,15.616,71.615,68.557,73.758,68.399,69.46,0.0,-0.028,-0.019,20.0,20.0,15.512,15.603,15.347,65.054,82.154,76.021,82.566,44.57,59.153,44.955,-10.82,18.156,16.453,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.063,72.063,0.014,61.563,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,70.125,0.033,62.563,150.625,68.813,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.695,68.5,69.25,0.026,62.875,150.625,68.625,66.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.352,0.0,0.0,0.035,0.035,0.002,0.019,-0.003,-0.002
2072008,454,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,31.227,3.37,2.228,6.171,71.508,68.557,73.758,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.512,15.575,15.308,64.947,82.154,76.127,82.492,44.716,59.153,45.028,-10.82,18.172,16.453,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.063,71.938,0.014,61.719,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,70.125,0.033,62.563,150.625,68.813,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.016,68.375,69.25,0.033,62.875,150.625,68.625,66.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.289,0.0,0.0,0.035,0.035,0.002,0.019,-0.004,-0.002
2072008,455,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,30.523,3.37,2.228,11.808,71.615,68.557,73.758,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.484,15.603,15.295,65.054,82.08,76.127,82.492,44.57,59.153,44.955,-10.82,18.172,16.453,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.188,71.938,0.014,61.563,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,70.125,0.033,62.625,150.625,68.813,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.758,68.375,69.25,0.031,62.875,150.625,68.625,66.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.353,0.0,0.0,0.034,0.035,0.003,0.019,-0.004,-0.002
2072008,456,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,30.5,2.248,2.228,37.361,71.508,68.557,73.758,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.484,15.631,15.295,65.054,82.08,76.127,82.566,44.643,59.153,45.028,-10.82,18.156,16.453,71.5,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.063,71.938,0.014,61.719,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,69.938,0.033,62.563,150.625,69.0,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.961,68.375,69.25,0.024,62.875,150.625,68.625,66.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.354,0.0,0.0,0.035,0.035,0.002,0.02,-0.003,-0.001
2072008,457,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,29.273,2.248,2.228,12.772,71.508,68.663,73.758,68.505,69.353,0.0,-0.032,-0.023,20.0,20.0,15.484,15.631,15.269,64.947,82.08,76.127,82.492,44.716,59.362,45.028,-10.82,18.156,16.453,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.063,71.938,0.014,61.563,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,70.125,0.033,62.563,150.625,68.813,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.602,68.375,69.25,0.021,62.875,150.625,68.625,66.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,-0.001,0.284,0.0,0.0,0.035,0.035,0.002,0.019,-0.003,-0.002
2072008,458,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,30.203,2.248,2.228,19.38,71.508,68.663,73.758,68.505,69.46,0.0,-0.032,-0.019,20.0,20.0,15.484,15.631,15.249,65.054,82.006,76.127,82.418,44.716,59.466,45.028,-10.82,18.156,16.438,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.063,71.938,0.014,61.563,150.625,66.625,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,69.938,0.033,62.344,150.625,68.813,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.484,68.5,69.25,0.031,62.875,150.625,68.625,66.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.282,0.0,0.0,0.035,0.035,0.002,0.02,-0.003,-0.002
2072008,459,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,30.813,2.248,2.228,13.432,71.4,68.557,73.653,68.399,69.353,0.0,-0.032,-0.023,20.0,20.0,15.484,15.715,15.269,64.947,82.006,76.021,82.418,44.789,59.153,45.028,-10.82,18.156,16.453,71.75,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.063,71.938,0.014,61.563,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,69.938,0.033,62.344,150.625,69.0,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.852,68.375,69.25,0.032,62.875,150.625,68.625,66.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.223,0.0,0.0,0.035,0.035,0.002,0.019,-0.004,-0.002
2072008,500,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,30.516,2.248,2.228,20.361,71.615,68.557,73.653,68.399,69.46,0.0,-0.032,-0.019,20.0,20.0,15.484,15.687,15.308,65.054,82.006,75.808,82.418,44.716,59.257,45.028,-10.82,18.156,16.438,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.063,72.063,0.014,61.563,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,69.938,0.033,62.563,150.625,68.813,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.57,68.375,69.25,0.029,62.875,150.625,68.625,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.287,0.0,0.0,0.035,0.035,0.002,0.019,-0.004,-0.002
2072008,501,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,30.75,2.248,2.228,3.7,71.615,68.557,73.653,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.484,15.659,15.282,65.161,81.932,76.021,82.418,44.716,59.153,45.101,-10.828,18.141,16.453,71.5,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.063,71.938,0.014,61.563,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,69.938,0.033,62.563,150.625,68.813,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.656,68.375,69.25,0.021,62.875,150.625,68.625,66.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.356,0.0,0.0,0.035,0.035,0.002,0.019,-0.003,-0.002
2072008,502,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,28.563,2.248,2.228,17.295,71.508,68.557,73.548,68.399,69.46,0.0,-0.032,-0.019,20.0,20.0,15.456,15.771,15.269,65.054,81.932,76.021,82.344,44.716,59.257,45.101,-10.82,18.141,16.438,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.063,72.063,0.014,61.563,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,69.938,0.033,62.563,150.625,68.813,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.773,68.375,69.25,0.03,62.875,150.625,68.625,66.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.146,-0.001,0.356,0.0,0.0,0.034,0.035,0.002,0.019,-0.004,-0.002
2072008,503,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,31.484,2.248,2.228,14.848,71.508,68.557,73.548,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.456,15.771,15.347,65.054,81.932,75.808,82.27,44.716,59.153,45.101,-10.82,18.141,16.438,71.75,150.625,71.5,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.063,72.063,0.014,61.563,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,69.813,0.033,62.563,150.625,68.813,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.734,68.375,69.188,0.025,62.875,150.625,68.625,66.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.357,0.0,0.0,0.034,0.035,0.002,0.018,-0.003,-0.002
2072008,504,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.471,0.0,80.0,65.0,1.4,30.633,2.248,2.228,12.965,71.508,68.663,73.653,68.505,69.46,0.0,-0.032,-0.023,20.0,20.0,15.456,15.659,15.347,65.054,81.858,76.021,82.27,44.789,59.257,45.101,-10.82,18.125,16.453,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.063,71.938,0.014,61.563,150.625,66.75,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,69.813,0.033,62.563,150.625,68.813,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.75,68.375,69.188,0.034,62.875,150.625,68.625,66.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.29,0.0,0.0,0.034,0.035,0.002,0.019,-0.004,-0.002
2072008,505,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,30.523,2.248,2.228,14.045,71.508,68.557,73.548,68.293,69.353,0.0,-0.032,-0.023,20.0,20.0,15.456,15.799,15.36,65.054,81.858,76.021,82.27,44.716,59.362,45.101,-10.828,18.109,16.438,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.063,71.938,0.014,61.563,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,69.813,0.033,62.563,150.625,68.75,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.727,68.375,69.188,0.033,62.688,150.625,68.625,66.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.351,0.0,0.0,0.035,0.035,0.002,0.018,-0.004,-0.002
2072008,506,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,31.094,2.248,2.228,25.801,71.615,68.557,73.653,68.505,69.46,0.0,-0.032,-0.023,20.0,20.0,15.456,15.715,15.347,65.054,81.858,75.914,82.27,44.789,59.257,45.173,-10.82,18.109,16.422,71.5,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.063,71.938,0.014,61.563,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,69.813,0.033,62.563,150.625,68.813,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.758,68.375,69.188,0.032,62.875,150.625,68.625,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.357,0.0,0.0,0.035,0.035,0.002,0.018,-0.004,-0.002
2072008,507,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,30.953,2.248,2.228,6.263,71.615,68.663,73.653,68.505,69.353,0.0,-0.032,-0.019,20.0,20.0,15.456,15.799,15.347,65.161,81.858,76.021,82.27,44.789,59.257,45.101,-10.828,18.109,16.438,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.063,71.938,0.014,61.469,150.625,66.75,63.813,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,69.813,0.033,62.563,150.625,68.813,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.719,68.375,69.188,0.034,62.688,150.625,68.625,66.125,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.001,0.29,0.0,0.0,0.035,0.035,0.002,0.018,-0.004,-0.002
2072008,508,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,31.023,2.248,2.228,38.461,71.508,68.557,73.548,68.399,69.353,0.0,-0.032,-0.023,20.0,20.0,15.484,15.771,15.36,64.947,81.784,75.808,82.196,44.789,59.257,45.173,-10.82,18.109,16.422,71.5,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.063,71.938,0.014,61.469,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,69.813,0.033,62.344,150.625,68.813,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.813,68.375,69.188,0.028,62.875,150.625,68.625,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.355,0.0,0.0,0.035,0.035,0.002,0.018,-0.003,-0.002
2072008,509,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,30.906,2.248,2.228,13.857,71.508,68.557,73.548,68.399,69.46,0.0,-0.032,-0.023,20.0,20.0,15.484,15.631,15.372,64.947,81.784,75.702,82.196,44.863,59.153,45.101,-10.82,18.109,16.438,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.063,72.063,0.014,61.563,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,69.813,0.033,62.563,150.625,68.813,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.625,68.375,69.0,0.031,62.688,150.625,68.625,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.223,0.0,0.0,0.035,0.035,0.002,0.018,-0.003,-0.002
2072008,510,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,30.477,2.248,2.228,21.985,71.508,68.663,73.653,68.399,69.46,0.0,-0.032,-0.023,20.0,20.0,15.456,15.547,15.36,64.947,81.71,75.702,82.123,44.789,59.362,45.173,-10.82,18.094,16.422,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.063,71.938,0.014,61.469,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,69.813,0.033,62.344,150.625,68.813,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.789,68.375,69.188,0.023,62.875,150.625,68.625,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.353,0.0,0.0,0.035,0.035,0.002,0.018,-0.003,-0.002
2072008,511,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.354,0.0,80.0,65.0,1.4,30.133,2.248,2.228,8.573,71.508,68.557,73.653,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.456,15.743,15.321,64.947,81.71,75.702,82.123,44.789,59.153,45.173,-10.82,18.094,16.422,71.5,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.875,71.938,0.014,61.563,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,69.75,0.033,62.563,150.625,68.75,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.727,68.375,69.0,0.029,62.875,150.625,68.625,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.357,0.0,0.0,0.034,0.035,0.002,0.018,-0.003,-0.002
2072008,512,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,30.133,1.126,2.228,21.082,71.508,68.663,73.653,68.61,69.46,0.0,-0.032,-0.023,20.0,20.0,15.428,15.715,15.334,64.947,81.636,75.914,82.049,44.789,59.153,45.246,-10.828,18.109,16.422,71.5,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.063,72.063,0.014,61.563,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,69.75,0.033,62.344,150.625,68.75,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.063,68.375,69.0,0.028,62.688,150.625,68.625,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.426,0.0,0.0,0.034,0.035,0.002,0.018,-0.003,-0.002
2072008,513,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,30.813,2.248,2.228,26.436,71.508,68.557,73.548,68.399,69.46,0.0,-0.032,-0.023,20.0,20.0,15.456,15.687,15.295,65.054,81.636,75.702,82.049,44.863,59.153,45.173,-10.82,18.109,16.438,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.063,71.938,0.014,61.563,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,69.75,0.033,62.563,150.625,68.813,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.68,68.25,69.0,0.028,62.875,150.625,68.625,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.29,0.0,0.0,0.034,0.035,0.002,0.018,-0.003,-0.002
2072008,514,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,30.586,2.248,2.228,14.738,71.615,68.663,73.653,68.505,69.46,0.0,-0.036,-0.023,20.0,20.0,15.456,15.659,15.347,65.054,81.636,75.914,81.975,44.716,59.048,45.173,-10.82,18.094,16.422,71.75,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.063,71.938,0.014,61.563,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,69.75,0.033,62.344,150.625,68.813,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.742,68.375,69.0,0.034,62.688,150.625,68.625,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.426,0.0,0.0,0.035,0.035,0.002,0.018,-0.003,-0.002
2072008,515,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.427,0.0,80.0,65.0,1.4,30.93,2.248,2.228,18.752,71.4,68.663,73.758,68.505,69.353,0.0,-0.032,-0.019,20.0,20.0,15.428,15.771,15.36,64.947,81.562,75.808,81.975,44.863,59.048,45.173,-10.82,18.094,16.422,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.063,71.938,0.014,61.563,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,69.75,0.033,62.344,150.625,68.813,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.289,68.375,69.0,0.032,62.688,150.625,68.625,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.002,0.293,0.0,0.0,0.034,0.035,0.002,0.018,-0.003,-0.002
