DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,516,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,31.57,2.248,2.228,4.872,71.4,68.557,73.653,68.505,69.353,0.0,-0.032,-0.023,20.0,20.0,15.456,15.603,15.372,65.054,81.562,75.596,81.975,44.789,59.153,45.173,-10.82,18.078,16.422,71.5,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.063,71.938,0.014,61.469,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,69.75,0.033,62.344,150.625,68.813,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.297,68.375,69.0,0.021,62.875,150.625,68.438,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.359,0.0,0.0,0.034,0.035,0.002,0.018,-0.002,-0.002
2072008,517,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,31.594,2.248,2.228,8.3,71.615,68.557,73.653,68.399,69.46,0.0,-0.032,-0.019,20.0,20.0,15.456,15.575,15.347,65.054,81.488,75.808,81.975,44.936,59.257,45.319,-10.82,18.094,16.422,71.5,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.063,71.938,0.014,61.563,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,69.75,0.033,62.344,150.625,68.813,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,8.969,68.25,69.0,0.03,62.875,150.625,68.438,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.359,0.0,0.0,0.035,0.035,0.002,0.018,-0.003,-0.002
2072008,518,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,29.758,2.248,2.228,12.278,71.508,68.557,73.653,68.399,69.353,0.0,-0.032,-0.023,20.0,20.0,15.428,15.631,15.321,64.947,81.562,75.808,81.975,44.789,59.153,45.173,-10.82,18.094,16.422,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.188,72.063,0.014,61.563,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,69.625,0.033,62.344,150.625,68.813,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.5,68.375,68.875,0.027,62.875,150.625,68.625,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.359,0.0,0.0,0.035,0.035,0.002,0.019,-0.002,-0.002
2072008,519,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,30.961,2.248,0.462,17.291,71.508,68.557,73.653,68.505,69.46,0.0,-0.032,-0.023,20.0,20.0,15.428,15.687,15.36,65.054,81.488,75.808,81.901,44.863,59.153,45.246,-10.82,18.094,16.422,71.813,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.188,71.938,0.014,61.563,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,69.625,0.033,62.344,150.625,68.813,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.914,68.25,69.0,0.03,62.688,150.625,68.438,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.359,0.0,0.0,0.035,0.035,0.003,0.019,-0.003,-0.002
2072008,520,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,31.063,2.248,2.228,20.705,71.508,68.557,73.653,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.456,15.631,15.334,64.947,81.488,75.596,81.901,44.863,59.153,45.246,-10.82,18.078,16.422,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.063,72.063,0.014,61.469,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,69.625,0.033,62.344,150.625,68.813,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.188,68.25,69.0,0.021,62.688,150.625,68.438,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,0.358,0.0,0.0,0.034,0.035,0.002,0.019,-0.002,-0.002
2072008,521,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,31.211,2.248,2.228,13.175,71.615,68.557,73.653,68.505,69.46,0.0,-0.032,-0.019,20.0,20.0,15.428,15.715,15.334,65.161,81.414,75.489,81.827,44.936,59.362,45.246,-10.82,18.094,16.406,71.5,150.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.063,71.938,0.014,61.563,150.625,66.625,63.656,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,69.625,0.033,62.344,150.625,68.813,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.227,68.25,68.875,0.04,62.688,150.625,68.625,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.288,0.0,0.0,0.034,0.035,0.002,0.018,-0.004,-0.002
2072008,522,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,30.641,2.248,2.228,14.752,71.508,68.557,73.653,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.456,15.715,15.269,64.947,81.414,75.489,81.901,44.863,59.362,45.246,-10.82,18.094,16.406,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.063,72.063,0.014,61.563,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,69.625,0.033,62.25,150.625,68.813,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.68,68.25,68.875,0.027,62.688,150.625,68.625,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,0.001,-0.001,0.352,0.0,0.0,0.034,0.035,0.002,0.018,-0.002,-0.002
2072008,523,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,30.773,2.248,3.993,26.958,71.508,68.557,73.653,68.399,69.46,0.0,-0.032,-0.019,20.0,20.0,15.428,15.687,15.236,65.054,81.414,75.489,81.827,44.936,59.048,45.246,-10.82,18.094,16.422,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.063,71.938,0.014,61.563,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,69.625,0.033,62.344,150.625,68.813,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.43,68.25,68.875,0.029,62.688,150.625,68.625,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.295,0.0,0.0,0.035,0.035,0.002,0.018,-0.003,-0.002
2072008,524,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,28.539,2.248,2.228,11.396,71.508,68.663,73.863,68.505,69.353,0.0,-0.032,-0.019,20.0,20.0,15.456,15.715,15.185,64.947,81.414,75.702,81.753,44.863,59.048,45.246,-10.828,18.078,16.391,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.063,71.938,0.014,61.563,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,69.625,0.033,62.344,150.625,68.813,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,8.461,68.25,68.875,0.023,62.594,150.625,68.438,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,0.361,0.0,0.0,0.034,0.035,0.002,0.018,-0.002,-0.002
2072008,525,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,29.758,2.248,2.228,15.886,71.4,68.557,73.758,68.399,69.46,0.0,-0.032,-0.023,20.0,20.0,15.428,15.463,15.197,65.054,81.34,75.489,81.753,44.936,59.048,45.246,-10.82,18.078,16.391,71.5,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.875,71.938,0.014,61.469,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,69.5,0.033,62.344,150.625,68.75,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.617,68.25,68.875,0.033,62.688,150.625,68.625,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.293,0.0,0.0,0.035,0.035,0.002,0.019,-0.003,-0.002
2072008,526,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,30.969,2.248,2.228,32.646,71.508,68.451,73.758,68.505,69.353,0.0,-0.032,-0.019,20.0,20.0,15.428,15.687,15.197,64.947,81.34,75.702,81.753,44.936,59.048,45.246,-10.82,18.078,16.391,71.5,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.063,71.875,0.014,61.469,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,69.5,0.033,62.344,150.625,68.813,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.781,68.25,68.875,0.035,62.688,150.625,68.625,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.295,0.0,0.0,0.034,0.035,0.002,0.019,-0.003,-0.002
2072008,527,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,31.57,2.248,2.228,20.641,71.615,68.557,73.758,68.399,69.567,0.0,-0.032,-0.023,20.0,20.0,15.4,15.631,15.197,65.054,81.266,75.489,81.679,44.936,59.048,45.319,-10.82,18.078,16.391,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.063,72.063,0.014,61.563,150.625,66.75,63.656,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,69.5,0.033,62.25,150.625,68.813,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.094,68.25,68.875,0.029,62.688,150.625,68.438,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.002,0.364,0.0,0.0,0.034,0.035,0.002,0.019,-0.003,-0.002
2072008,528,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,30.07,2.248,2.228,47.849,71.615,68.451,73.758,68.399,69.46,0.0,-0.032,-0.019,20.0,20.0,15.428,15.687,15.256,65.054,81.266,75.702,81.679,44.936,59.048,45.246,-10.82,18.063,16.391,71.5,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.063,71.938,0.014,61.469,150.625,66.75,63.75,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,69.5,0.033,62.344,150.625,68.813,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.797,68.25,68.813,0.031,62.688,150.625,68.438,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.295,0.0,0.0,0.034,0.035,0.002,0.018,-0.003,-0.002
2072008,529,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,30.352,2.248,2.228,36.577,71.508,68.557,73.758,68.505,69.46,0.0,-0.032,-0.023,20.0,20.0,15.428,15.575,15.269,64.947,81.266,75.489,81.606,45.009,59.257,45.246,-10.82,18.078,16.391,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.063,71.938,0.014,61.469,150.625,66.625,63.656,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,69.5,0.033,62.344,150.625,68.75,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.594,68.25,68.875,0.033,62.688,150.625,68.438,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,0.224,0.0,0.0,0.035,0.035,0.002,0.018,-0.003,-0.002
2072008,530,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,31.242,2.248,2.228,11.768,71.508,68.557,73.758,68.505,69.46,0.0,-0.032,-0.023,20.0,20.0,15.428,15.603,15.256,64.839,81.266,75.383,81.606,45.009,59.153,45.319,-10.82,18.063,16.391,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.063,71.938,0.014,61.469,150.625,66.625,63.656,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,69.5,0.033,62.344,150.625,68.813,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.313,68.25,68.813,0.031,62.688,150.625,68.625,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.293,0.0,0.0,0.034,0.035,0.002,0.018,-0.003,-0.002
2072008,531,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,29.328,2.248,2.228,10.613,71.508,68.557,73.758,68.505,69.46,0.0,-0.028,-0.023,20.0,20.0,15.428,15.575,15.295,64.839,81.193,75.383,81.606,44.936,59.153,45.319,-10.82,18.063,16.375,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.063,71.938,0.014,61.469,150.625,66.625,63.656,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,69.313,0.033,62.344,150.625,68.75,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.07,68.188,68.813,0.028,62.688,150.625,68.438,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,0.36,0.0,0.0,0.035,0.035,0.002,0.019,-0.003,-0.002
2072008,532,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,30.648,2.248,2.228,13.538,71.508,68.557,73.758,68.505,69.353,0.0,-0.032,-0.019,20.0,20.0,15.428,15.575,15.347,64.839,81.119,75.383,81.532,44.936,59.257,45.246,-10.82,18.063,16.375,71.5,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.063,71.938,0.014,61.469,150.625,66.625,63.656,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,69.5,0.033,62.344,150.625,68.75,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.688,68.188,68.813,0.023,62.688,150.625,68.438,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.29,0.0,0.0,0.035,0.035,0.002,0.018,-0.002,-0.002
2072008,533,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,30.766,2.248,2.228,22.463,71.508,68.557,73.653,68.399,69.353,0.0,-0.032,-0.023,20.0,20.0,15.428,15.687,15.372,64.839,81.193,75.383,81.532,45.009,59.153,45.392,-10.828,18.063,16.375,71.75,150.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.063,71.938,0.014,61.469,150.625,66.625,63.656,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,69.313,0.033,62.344,150.625,68.75,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.398,68.188,68.813,0.03,62.688,150.625,68.438,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.364,0.0,0.0,0.035,0.035,0.002,0.018,-0.003,-0.002
2072008,534,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,30.766,2.248,2.228,27.614,71.615,68.663,73.758,68.505,69.567,0.0,-0.032,-0.019,20.0,20.0,15.4,15.547,15.424,64.947,81.119,75.383,81.532,44.936,59.153,45.319,-10.828,18.047,16.375,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.063,71.938,0.014,61.469,150.625,66.625,63.656,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,69.313,0.033,62.344,150.625,68.625,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.742,68.188,68.813,0.025,62.688,150.625,68.625,65.813,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.36,0.0,0.0,0.035,0.036,0.002,0.018,-0.002,-0.002
2072008,535,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,31.211,2.248,2.228,14.184,71.615,68.663,73.758,68.61,69.567,0.0,-0.032,-0.023,20.0,20.0,15.4,15.659,15.372,65.054,81.045,75.383,81.458,44.936,59.362,45.319,-10.82,18.047,16.375,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,72.875,71.938,0.014,61.469,150.625,66.625,63.656,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,69.313,0.033,62.344,150.625,68.75,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.781,68.188,68.813,0.027,62.688,150.625,68.438,65.813,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.356,0.0,0.0,0.035,0.035,0.002,0.018,-0.002,-0.002
2072008,536,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,31.258,2.248,2.228,52.625,71.508,68.557,73.548,68.505,69.46,0.0,-0.032,-0.023,20.0,20.0,15.4,15.631,15.36,64.947,81.045,75.489,81.458,45.009,59.048,45.319,-10.82,18.047,16.344,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.063,71.938,0.014,61.469,150.625,66.625,63.531,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,69.313,0.033,62.344,150.625,68.75,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.109,68.188,68.813,0.032,62.688,150.625,68.438,65.813,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.295,0.0,0.0,0.035,0.035,0.002,0.018,-0.003,-0.002
2072008,537,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,31.273,2.248,2.228,14.216,71.508,68.663,73.758,68.505,69.353,0.0,-0.028,-0.019,20.0,20.0,15.428,15.575,15.334,64.947,81.045,75.596,81.458,45.083,59.153,45.392,-10.82,18.047,16.375,71.75,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.063,71.938,0.014,61.469,150.625,66.625,63.656,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,69.313,0.033,62.25,150.625,68.75,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.891,68.188,68.813,0.036,62.688,150.625,68.625,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.295,0.0,0.0,0.035,0.035,0.002,0.018,-0.003,-0.002
2072008,538,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,31.047,2.248,2.228,7.126,71.508,68.663,73.653,68.505,69.46,0.0,-0.032,-0.023,20.0,20.0,15.428,15.743,15.282,64.947,81.045,75.277,81.384,45.009,59.257,45.392,-10.82,18.047,16.359,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.063,71.938,0.014,61.469,150.625,66.625,63.531,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,69.313,0.033,62.25,150.625,68.813,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.141,68.188,68.813,0.034,62.688,150.625,68.438,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.36,0.0,0.0,0.035,0.035,0.002,0.018,-0.003,-0.002
2072008,539,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,29.836,2.248,2.228,19.378,71.4,68.663,73.653,68.505,69.353,0.0,-0.032,-0.023,20.0,20.0,15.428,15.715,15.269,64.947,80.971,75.489,81.384,45.083,59.153,45.392,-10.82,18.047,16.359,71.5,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.875,71.938,0.014,61.469,150.625,66.625,63.531,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,69.313,0.033,62.25,150.625,68.813,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.516,68.188,68.688,0.034,62.688,150.625,68.375,65.813,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.295,0.0,0.0,0.035,0.035,0.002,0.018,-0.002,-0.002
2072008,540,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,30.18,2.248,2.228,14.455,71.4,68.557,73.548,68.505,69.46,0.0,-0.032,-0.023,20.0,20.0,15.428,15.603,15.249,64.839,80.971,75.277,81.384,45.009,59.153,45.392,-10.82,18.047,16.375,71.75,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.875,71.938,0.014,61.469,150.625,66.625,63.531,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,69.188,0.033,62.25,150.625,68.75,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.867,68.188,68.813,0.033,62.688,150.625,68.625,65.813,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.364,0.0,0.0,0.035,0.035,0.002,0.019,-0.003,-0.002
2072008,541,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,31.047,2.248,2.228,19.028,71.615,68.663,73.653,68.505,69.353,0.0,-0.032,-0.023,20.0,20.0,15.4,15.715,15.269,64.839,80.897,75.277,81.31,45.009,59.153,45.392,-10.82,18.031,16.344,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.063,71.938,0.014,61.469,150.625,66.625,63.531,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,69.188,0.033,62.25,150.625,68.75,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.914,68.25,68.688,0.031,62.594,150.625,68.625,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,0.364,0.0,0.0,0.034,0.035,0.002,0.018,-0.002,-0.002
2072008,542,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,30.969,2.248,2.228,20.711,71.4,68.557,73.548,68.61,69.46,0.0,-0.032,-0.019,20.0,20.0,15.4,15.743,15.269,64.947,80.897,75.277,81.31,45.083,59.048,45.392,-10.82,18.016,16.359,71.5,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.063,71.875,0.014,61.406,150.625,66.5,63.531,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,69.188,0.033,62.25,150.625,68.75,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.758,68.188,68.688,0.034,62.688,150.625,68.625,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.297,0.0,0.0,0.035,0.035,0.002,0.018,-0.002,-0.002
2072008,543,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,30.977,2.248,2.228,16.94,71.508,68.557,73.548,68.505,69.353,0.0,-0.032,-0.019,20.0,20.0,15.4,15.771,15.269,65.054,80.897,75.277,81.31,45.083,59.257,45.392,-10.82,18.016,16.359,71.5,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.063,71.938,0.014,61.469,150.625,66.625,63.531,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,69.188,0.033,62.25,150.625,68.75,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.172,68.188,68.688,0.03,62.688,150.625,68.438,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.293,0.0,0.0,0.035,0.035,0.002,0.018,-0.002,-0.002
2072008,544,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,31.297,2.248,2.228,19.338,71.4,68.557,73.548,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,15.428,15.659,15.236,64.947,80.897,75.171,81.31,45.156,59.048,45.465,-10.82,18.047,16.359,71.438,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,72.875,71.938,0.014,61.469,150.625,66.5,63.531,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,69.188,0.033,62.25,150.625,68.75,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.422,68.188,68.563,0.032,62.688,150.625,68.438,65.813,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.297,0.0,0.0,0.035,0.035,0.002,0.018,-0.002,-0.002
2072008,545,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,31.211,2.248,2.228,10.592,71.508,68.663,73.653,68.61,69.46,0.0,-0.032,-0.019,20.0,20.0,15.4,15.687,15.21,64.947,80.749,75.171,81.236,45.009,59.257,45.392,-10.828,18.016,16.344,71.75,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.063,71.938,0.014,61.469,150.625,66.5,63.531,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,69.188,0.033,62.344,150.625,68.75,65.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.125,68.063,68.688,0.034,62.594,150.625,68.438,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.361,0.0,0.0,0.035,0.035,0.002,0.018,-0.003,-0.002
2072008,546,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,31.219,2.248,2.228,12.157,71.508,68.557,73.548,68.505,69.46,0.0,-0.032,-0.023,20.0,20.0,15.428,15.631,15.197,64.947,80.823,75.171,81.162,45.009,59.048,45.465,-10.82,18.016,16.359,71.5,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.063,71.938,0.014,61.469,150.625,66.5,63.531,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.875,69.313,0.033,62.25,150.625,68.75,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.43,68.188,68.688,0.026,62.688,150.625,68.438,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.436,0.0,0.0,0.035,0.035,0.002,0.017,-0.002,-0.002
2072008,547,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.441,0.0,80.0,65.0,1.4,31.438,2.248,2.228,4.382,71.508,68.557,73.548,68.399,69.46,0.0,-0.032,-0.023,20.0,20.0,15.4,15.715,15.223,64.947,80.823,75.171,81.236,45.083,59.048,45.465,-10.82,18.016,16.359,71.5,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,72.875,71.938,0.014,61.406,150.625,66.5,63.531,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,69.188,0.033,62.25,150.625,68.75,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.148,68.188,68.563,0.027,62.594,150.625,68.625,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.368,0.0,0.0,0.034,0.035,0.002,0.018,-0.001,-0.002
2072008,548,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,31.414,2.248,0.462,32.089,71.508,68.663,73.653,68.505,69.46,0.0,-0.032,-0.023,20.0,20.0,15.4,15.715,15.249,65.054,80.749,75.171,81.088,45.009,59.153,45.465,-10.82,18.0,16.344,71.75,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.063,71.938,0.014,61.406,150.625,66.5,63.531,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.875,69.125,0.033,62.25,150.625,68.813,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.25,68.188,68.688,0.033,62.594,150.625,68.438,65.813,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,0.432,0.0,0.0,0.034,0.035,0.002,0.018,-0.002,-0.002
2072008,549,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,31.328,2.248,2.228,13.359,71.508,68.451,73.653,68.505,69.353,0.0,-0.032,-0.023,20.0,20.0,15.4,15.631,15.249,64.839,80.675,75.383,81.162,45.083,59.153,45.465,-10.828,18.0,16.344,71.5,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.063,71.938,0.014,61.469,150.625,66.5,63.531,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.875,69.188,0.033,62.25,150.625,68.75,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.023,68.188,68.563,0.028,62.594,150.625,68.438,65.813,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.363,0.0,0.0,0.035,0.035,0.002,0.018,-0.002,-0.002
2072008,550,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.471,0.0,80.0,65.0,1.4,31.555,2.248,2.228,7.685,71.508,68.557,73.653,68.399,69.46,0.0,-0.032,-0.023,20.0,20.0,15.372,15.771,15.256,64.947,80.749,75.171,81.088,45.083,59.153,45.465,-10.82,18.0,16.344,71.5,150.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.063,71.938,0.014,61.406,150.625,66.625,63.531,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.875,69.125,0.033,62.125,150.625,68.75,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.078,68.063,68.563,0.028,62.688,150.625,68.438,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,-0.072,-0.001,0.366,0.0,0.0,0.035,0.035,0.002,0.018,-0.002,-0.002
2072008,551,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,31.711,2.248,2.228,32.275,71.4,68.663,73.758,68.505,69.46,0.0,-0.032,-0.019,20.0,20.0,15.372,15.491,15.269,64.732,80.675,75.171,81.088,45.156,59.048,45.465,-10.82,18.0,16.328,71.438,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,72.875,71.938,0.014,61.406,150.625,66.5,63.531,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,69.125,0.033,62.25,150.625,68.75,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.398,68.063,68.563,0.034,62.594,150.625,68.438,65.813,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.298,0.0,0.0,0.035,0.035,0.002,0.018,-0.002,-0.002
2072008,552,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,32.016,2.248,2.228,8.69,71.508,68.557,73.653,68.399,69.46,0.0,-0.032,-0.019,20.0,20.0,15.4,15.659,15.269,64.947,80.675,75.064,81.088,45.083,59.257,45.465,-10.828,18.0,16.328,71.5,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.063,71.938,0.014,61.406,150.625,66.5,63.531,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.875,69.125,0.033,62.25,150.625,68.75,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.508,67.938,68.563,0.033,62.594,150.625,68.438,66.0,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.362,0.0,0.0,0.034,0.035,0.002,0.018,-0.003,-0.002
2072008,553,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,31.469,2.248,2.228,17.135,71.4,68.663,73.758,68.61,69.353,0.0,-0.028,-0.019,20.0,20.0,15.4,15.687,15.249,64.839,80.601,75.064,81.015,45.083,59.362,45.465,-10.82,18.0,16.328,71.75,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.063,72.063,0.014,61.406,150.625,66.5,63.531,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,69.125,0.033,62.125,150.625,68.75,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.266,68.188,68.563,0.034,62.594,150.625,68.438,65.813,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.359,0.0,0.0,0.034,0.035,0.002,0.018,-0.002,-0.002
2072008,554,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,31.273,2.248,2.228,28.86,71.4,68.663,73.758,68.61,69.46,0.0,-0.032,-0.023,20.0,20.0,15.4,15.743,15.269,64.947,80.601,75.064,81.015,45.083,59.153,45.538,-10.82,18.0,16.328,71.75,150.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.063,71.938,0.014,61.469,150.625,66.5,63.531,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,69.0,0.033,62.125,150.625,68.75,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.063,68.063,68.563,0.032,62.594,150.625,68.625,65.813,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.431,0.0,0.0,0.035,0.035,0.002,0.018,-0.002,-0.002
2072008,555,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,31.32,2.248,2.228,8.25,71.508,68.557,73.653,68.505,69.46,0.0,-0.032,-0.023,20.0,20.0,15.4,15.659,15.295,64.947,80.601,75.064,81.015,45.083,59.153,45.465,-10.828,17.984,16.328,71.5,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.063,71.875,0.014,61.406,150.625,66.5,63.531,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,69.0,0.033,62.25,150.625,68.75,65.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.688,68.063,68.563,0.035,62.594,150.625,68.438,65.813,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.363,0.0,0.0,0.035,0.035,0.002,0.018,-0.003,-0.002
2072008,556,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,31.336,2.248,2.228,23.887,71.508,68.557,73.653,68.399,69.567,0.0,-0.028,-0.023,20.0,20.0,15.4,15.575,15.308,65.054,80.527,75.064,81.015,45.156,59.257,45.538,-10.82,17.984,16.328,71.5,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,72.875,71.938,0.014,61.406,150.625,66.5,63.406,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,69.0,0.033,62.25,150.625,68.75,65.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.0,68.063,68.438,0.034,62.594,150.625,68.438,65.813,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.362,0.0,0.0,0.035,0.035,0.002,0.018,-0.002,-0.002
2072008,557,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,31.336,2.248,2.228,9.258,71.4,68.451,73.758,68.399,69.46,0.0,-0.032,-0.023,20.0,20.0,15.372,15.715,15.347,64.947,80.601,75.064,80.941,45.083,59.257,45.465,-10.82,17.969,16.313,71.5,150.625,71.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.875,71.875,0.014,61.406,150.625,66.5,63.531,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,69.0,0.033,62.25,150.625,68.813,65.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.352,68.063,68.563,0.035,62.594,150.625,68.438,65.813,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.36,0.0,0.0,0.035,0.035,0.002,0.018,-0.003,-0.002
2072008,558,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,30.227,2.248,0.462,36.516,71.508,68.557,73.758,68.399,69.46,0.0,-0.032,-0.019,20.0,20.0,15.4,15.743,15.385,65.054,80.527,75.064,80.941,45.083,59.257,45.538,-10.82,17.969,16.328,71.438,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.063,71.875,0.014,61.469,150.625,66.5,63.531,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,69.0,0.033,62.125,150.625,68.75,65.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.758,68.063,68.438,0.037,62.594,150.625,68.438,65.813,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.002,0.431,0.0,0.0,0.035,0.035,0.002,0.018,-0.002,-0.002
2072008,559,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,31.094,2.248,2.228,17.892,71.615,68.663,73.863,68.505,69.46,0.0,-0.032,-0.023,20.0,20.0,15.372,15.715,15.385,65.054,80.527,75.277,80.941,45.156,59.257,45.538,-10.82,17.969,16.297,71.5,150.625,71.25,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.063,71.938,0.014,61.406,150.625,66.5,63.531,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.563,69.0,0.033,62.25,150.625,68.75,65.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.219,68.063,68.438,0.034,62.531,150.625,68.438,65.813,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.363,0.0,0.0,0.035,0.035,0.002,0.017,-0.002,-0.002
2072008,600,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,31.234,2.248,2.228,20.44,71.4,68.557,73.758,68.505,69.353,0.0,-0.036,-0.023,20.0,20.0,15.372,15.687,15.398,64.839,80.453,74.958,80.867,45.083,59.257,45.61,-10.82,17.953,16.297,71.75,150.625,71.188,71.438,0.0,14.313,72.0,70.0,1000.0,500.0,0.0,19.281,73.063,71.938,0.014,61.406,150.625,66.5,63.406,100.0,33.469,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,69.0,0.033,62.125,150.625,68.75,65.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.57,68.063,68.438,0.034,62.594,150.625,68.375,65.813,100.0,35.25,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.499,0.0,0.0,0.034,0.035,0.002,0.018,-0.002,-0.002
2072008,601,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,119.473,83.163,11.887,13.398,0.0,80.0,65.0,1.4,30.75,371.178,417.696,15.808,71.508,68.663,72.812,68.399,69.246,0.107,0.188,0.003,21.913,17.531,14.979,15.491,15.411,64.947,88.812,74.958,79.611,45.156,59.153,45.465,-10.82,17.859,16.578,71.5,150.625,71.25,71.438,0.0,19.688,72.0,70.0,1000.0,500.0,0.001,20.672,73.063,71.875,0.014,61.406,150.625,67.938,64.375,100.0,96.375,72.0,70.0,1000.0,500.0,0.007,108.625,73.5,69.125,0.793,62.25,150.625,69.0,66.063,100.0,82.375,72.0,70.0,1000.0,500.0,0.002,64.563,71.625,68.563,0.833,62.594,150.625,69.563,66.625,100.0,98.0,72.0,70.0,1000.0,500.0,0.021,167.875,70.938,68.438,0.923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,526.5,524.0,529.0,-0.072,524.0,522.5,146.375,7.895,0.296,15.937,0.0,0.119,0.083,0.002,0.508,0.374,0.338
2072008,602,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,187.408,101.903,11.907,13.383,0.0,80.0,65.0,1.4,475.266,880.387,797.944,57.47,70.97,69.194,70.604,68.716,68.818,0.111,0.361,-0.001,29.457,21.825,15.905,15.911,15.476,64.732,104.126,74.958,105.98,45.229,59.257,45.538,-10.82,17.625,16.797,71.5,150.625,71.188,71.438,0.0,24.094,72.0,70.0,1000.0,500.0,0.001,27.984,73.063,71.938,0.014,61.406,150.625,69.188,67.25,100.0,92.25,72.0,70.0,1000.0,500.0,0.063,290.5,79.5,77.188,3.172,62.125,150.625,70.313,67.875,100.0,82.875,72.0,70.0,1000.0,500.0,0.041,233.75,74.813,72.375,3.268,62.594,150.625,70.563,68.063,100.0,99.938,72.0,70.0,1000.0,500.0,0.062,277.0,73.625,72.5,3.498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.75,547.5,547.5,546.5,293.25,546.5,542.0,533.5,-0.757,0.295,-3.202,0.0,0.187,0.102,0.002,1.072,1.166,0.576
2072008,603,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,290.483,128.843,11.753,13.398,0.0,80.0,65.0,1.4,910.328,1194.183,1077.2,71.877,70.539,69.512,68.921,69.139,68.604,0.198,0.588,0.014,37.126,29.12,15.961,16.78,15.476,63.228,112.337,75.171,109.6,45.229,59.466,45.538,-10.82,17.125,16.5,71.75,150.625,71.063,71.438,0.0,26.906,72.0,70.0,1000.0,500.0,0.004,41.156,73.063,71.875,0.014,61.406,150.625,69.75,71.5,100.0,88.75,72.0,70.0,1000.0,500.0,0.125,394.25,95.375,92.125,3.461,62.25,150.625,70.5,70.438,100.0,82.0,72.0,70.0,1000.0,500.0,0.094,342.5,81.375,80.0,3.375,62.594,150.625,70.625,69.563,100.0,99.875,72.0,70.0,1000.0,500.0,0.1,351.0,73.813,72.438,3.551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,555.5,559.5,552.5,304.0,556.5,555.5,548.5,0.866,0.291,4.654,0.0,0.29,0.129,0.002,1.636,0.678,0.715
2072008,604,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,398.243,148.755,11.804,13.412,0.0,80.0,65.0,1.4,1204.281,1430.469,1303.684,114.932,70.001,69.087,68.291,69.033,68.604,0.294,0.84,0.028,44.262,33.278,16.045,17.256,15.476,59.898,110.266,74.958,110.338,45.229,59.257,45.538,-10.82,16.938,16.391,71.5,150.625,70.875,71.438,0.0,28.719,72.0,70.0,1000.0,500.0,0.008,58.219,73.063,71.938,0.014,61.469,150.625,69.875,76.438,100.0,82.75,72.0,70.0,1000.0,500.0,0.183,475.0,109.25,106.5,3.434,62.344,150.625,70.625,74.75,100.0,80.5,72.0,70.0,1000.0,500.0,0.141,416.25,107.313,100.75,3.42,62.594,150.625,70.563,71.0,100.0,96.563,72.0,70.0,1000.0,500.0,0.152,433.0,81.313,80.0,3.545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,557.5,562.0,553.5,307.5,558.0,558.5,553.5,-0.024,0.295,-0.123,0.0,0.398,0.149,0.002,1.368,3.252,0.68
2072008,605,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,552.855,185.066,11.825,13.412,0.0,80.0,65.0,1.4,1448.906,1648.312,1496.911,139.281,69.893,68.769,68.501,68.822,68.604,0.419,1.081,0.054,50.174,38.733,16.129,17.397,15.463,56.783,115.74,75.277,115.139,45.229,59.153,45.538,-10.82,16.969,16.359,71.75,150.625,70.688,71.375,0.0,29.172,72.0,70.0,1000.0,500.0,0.013,73.313,72.875,71.938,0.014,61.563,150.625,70.0,78.375,100.0,75.125,72.0,70.0,1000.0,500.0,0.233,532.5,111.0,107.25,3.426,62.563,150.625,70.438,78.875,100.0,76.563,72.0,70.0,1000.0,500.0,0.184,473.75,110.25,107.25,3.408,62.688,150.625,70.563,73.813,100.0,89.5,72.0,70.0,1000.0,500.0,0.208,503.5,105.0,100.125,3.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,558.0,562.5,553.0,307.75,558.5,559.5,554.5,0.176,0.298,1.027,0.0,0.553,0.185,0.002,1.859,1.48,2.488
2072008,606,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,707.467,212.006,11.784,13.427,0.0,80.0,65.0,1.4,1647.563,1794.364,1627.525,160.286,69.786,68.769,69.237,68.927,68.604,0.583,1.337,0.091,55.317,42.844,16.157,17.285,15.476,53.346,116.554,75.277,115.878,45.302,59.153,45.61,-10.82,17.0,16.391,71.5,150.625,70.438,71.375,0.0,28.891,72.0,70.0,1000.0,500.0,0.017,83.563,73.063,71.938,0.014,61.719,150.625,69.875,79.563,100.0,67.75,72.0,70.0,1000.0,500.0,0.265,565.5,114.25,110.438,3.416,62.563,150.625,70.438,80.5,100.0,71.5,72.0,70.0,1000.0,500.0,0.219,516.0,113.813,108.5,3.398,62.969,150.625,70.438,77.438,100.0,81.0,72.0,70.0,1000.0,500.0,0.255,555.5,110.5,106.938,3.498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.5,558.0,561.5,552.5,307.25,558.0,559.5,554.5,0.193,0.299,1.151,0.0,0.707,0.212,0.002,1.883,2.611,1.804
2072008,607,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,802.343,241.288,11.815,13.398,0.0,80.0,65.0,1.4,1763.25,1879.739,1717.598,225.412,69.786,68.557,69.763,68.822,68.497,0.751,1.596,0.102,59.531,46.583,16.242,17.004,15.437,50.123,122.028,76.127,121.27,45.229,59.257,45.538,-10.82,17.047,16.453,71.75,150.625,70.313,71.063,0.0,28.297,72.0,70.0,1000.0,500.0,0.022,93.5,73.063,71.938,0.014,61.875,150.625,69.875,80.438,100.0,61.063,72.0,70.0,1000.0,500.0,0.282,581.5,117.188,112.313,3.412,62.844,150.625,70.438,81.688,100.0,66.75,72.0,70.0,1000.0,500.0,0.241,539.5,115.125,110.375,3.398,63.594,150.625,70.25,78.813,100.0,72.938,72.0,70.0,1000.0,500.0,0.282,583.5,112.938,108.0,3.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,557.0,560.5,552.0,306.75,557.5,559.0,554.0,0.195,0.295,1.292,0.0,0.802,0.241,0.002,2.403,2.333,2.486
