DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,608,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,885.505,268.228,11.846,13.412,0.0,80.0,65.0,1.4,1811.813,1902.843,1783.925,192.887,70.001,68.769,70.393,68.822,68.604,0.93,1.715,0.153,62.123,49.526,16.27,16.78,15.424,47.76,125.579,76.764,124.889,45.302,59.257,45.61,-10.82,17.063,16.484,71.75,150.625,70.438,71.063,0.0,27.344,72.0,70.0,1000.0,500.0,0.026,100.688,73.063,71.875,0.014,62.156,150.625,69.875,81.5,100.0,55.781,72.0,70.0,1000.0,500.0,0.283,582.0,121.438,116.375,3.398,63.531,150.625,70.313,82.375,100.0,62.844,72.0,70.0,1000.0,500.0,0.251,548.5,119.75,113.938,3.402,65.313,150.625,70.25,79.75,100.0,66.563,72.0,70.0,1000.0,500.0,0.292,590.5,114.75,110.25,3.477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,556.5,559.5,551.0,306.5,556.0,558.0,553.5,0.167,0.296,1.178,0.0,0.886,0.268,0.002,2.482,2.854,2.262
2072008,609,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,906.589,269.4,11.846,13.412,0.0,80.0,65.0,1.4,1809.063,1881.387,1770.601,217.103,70.001,69.087,70.919,68.927,68.604,1.093,1.827,0.16,63.975,50.795,16.214,16.528,15.45,45.827,126.319,77.826,126.145,45.229,59.153,45.61,-10.82,17.031,16.516,71.75,150.625,70.313,70.938,0.0,27.469,72.0,70.0,1000.0,500.0,0.025,100.438,73.063,71.875,0.014,62.656,150.625,70.0,82.75,100.0,52.188,72.0,70.0,1000.0,500.0,0.274,572.0,124.75,119.563,3.395,64.313,150.625,70.438,83.688,100.0,60.406,72.0,70.0,1000.0,500.0,0.248,544.5,123.688,117.5,3.4,66.625,150.625,70.25,80.875,100.0,62.406,72.0,70.0,1000.0,500.0,0.283,580.0,118.938,113.375,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.5,555.5,558.5,550.0,306.25,556.0,557.0,552.5,0.043,0.367,0.297,0.0,0.907,0.269,0.002,2.538,3.033,2.785
2072008,610,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,921.816,270.571,11.804,13.368,0.0,80.0,65.0,1.4,1782.625,1836.963,1757.307,125.733,70.324,69.406,71.55,69.244,68.818,1.193,1.906,0.182,65.024,51.815,16.242,16.276,15.476,44.645,126.393,78.995,126.44,45.376,59.362,45.61,-10.82,16.969,16.516,71.5,150.625,70.438,70.938,0.0,27.063,72.0,70.0,1000.0,500.0,0.028,104.625,73.063,71.938,0.014,62.656,150.625,70.188,83.688,100.0,49.625,72.0,70.0,1000.0,500.0,0.264,559.0,125.875,120.75,3.395,64.75,150.625,70.438,84.813,100.0,58.625,72.0,70.0,1000.0,500.0,0.243,537.5,125.313,119.688,3.395,67.563,150.625,70.25,81.938,100.0,59.313,72.0,70.0,1000.0,500.0,0.27,567.5,122.875,117.188,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,554.5,557.0,549.0,306.25,554.5,555.5,551.5,-0.012,0.224,-0.08,0.0,0.922,0.271,0.002,2.507,2.752,2.847
2072008,611,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,919.473,270.571,11.815,13.368,0.0,80.0,65.0,1.4,1744.5,1805.815,1707.711,258.689,70.431,69.618,72.076,69.456,69.032,1.265,1.975,0.201,65.671,52.481,15.877,16.051,15.463,43.141,121.806,79.951,122.156,45.302,59.257,45.61,-10.82,16.547,16.109,71.5,150.625,70.438,70.813,0.0,26.672,72.0,70.0,1000.0,500.0,0.027,102.688,72.875,71.938,0.014,62.75,150.625,70.25,84.25,100.0,48.25,72.0,70.0,1000.0,500.0,0.248,544.5,124.625,120.0,3.387,64.938,150.625,70.5,85.563,100.0,57.438,72.0,70.0,1000.0,500.0,0.235,531.0,125.813,120.375,3.404,68.0,150.625,70.438,83.125,100.0,57.188,72.0,70.0,1000.0,500.0,0.257,553.5,125.063,119.5,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,553.5,555.5,548.0,306.25,552.5,554.5,550.5,-0.099,0.295,-0.597,0.0,0.919,0.271,0.002,2.258,2.667,2.772
2072008,612,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,915.959,270.571,11.773,13.398,0.0,80.0,65.0,1.4,1706.563,1774.762,1699.483,258.004,70.431,69.087,72.391,69.244,69.032,1.303,1.975,0.201,66.015,52.767,15.793,15.827,15.502,40.563,121.511,81.226,121.713,45.302,59.257,45.61,-10.82,16.641,16.109,71.5,150.625,70.438,70.938,0.0,27.328,72.0,70.0,1000.0,500.0,0.024,98.813,72.875,71.938,0.014,62.875,150.625,70.25,84.0,100.0,46.719,72.0,70.0,1000.0,500.0,0.24,536.5,122.313,117.438,3.395,65.063,150.625,70.5,85.875,100.0,56.844,72.0,70.0,1000.0,500.0,0.23,522.0,122.188,118.0,3.393,68.563,150.625,70.438,84.0,100.0,55.844,72.0,70.0,1000.0,500.0,0.245,542.0,125.5,120.188,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,551.5,554.0,547.0,306.0,551.0,553.0,549.5,-0.059,0.296,-0.343,0.0,0.916,0.271,0.002,2.387,2.05,2.646
2072008,613,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,912.445,272.914,0.011,13.383,0.0,80.0,65.0,1.4,1674.563,1747.06,1691.267,246.359,70.431,68.875,72.707,69.139,68.925,1.345,1.985,0.212,66.198,52.919,15.905,15.659,15.502,38.737,121.363,82.394,121.639,45.302,59.362,45.538,-10.828,16.75,16.172,71.75,150.625,70.438,70.813,0.0,27.359,72.0,70.0,1000.0,500.0,0.025,99.063,73.063,71.875,0.014,62.875,150.625,70.25,84.0,100.0,46.406,72.0,70.0,1000.0,500.0,0.23,524.5,121.25,116.625,3.393,65.188,150.625,70.438,85.563,100.0,56.625,72.0,70.0,1000.0,500.0,0.223,516.5,121.375,116.5,3.396,68.875,150.625,70.25,84.375,97.938,54.656,72.0,70.0,1000.0,500.0,0.236,533.0,122.5,118.063,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,550.5,552.5,546.0,305.75,550.0,552.0,548.0,-0.0,0.225,0.0,0.0,0.912,0.273,0.002,2.264,2.389,2.215
2072008,614,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,880.82,267.057,0.011,13.354,0.0,80.0,65.0,1.4,1666.125,1721.059,1671.589,253.223,70.324,69.087,73.022,69.139,68.818,1.375,1.971,0.219,66.251,53.031,15.877,15.519,15.515,37.556,121.141,83.563,121.196,45.302,59.153,45.61,-10.82,16.766,16.172,71.75,150.625,70.438,70.813,0.0,27.328,72.0,70.0,1000.0,500.0,0.025,100.375,72.875,71.938,0.014,63.063,150.625,70.25,83.875,100.0,46.094,72.0,70.0,1000.0,500.0,0.223,515.5,120.813,116.0,3.391,65.5,150.625,70.5,85.375,100.0,56.219,72.0,70.0,1000.0,500.0,0.219,510.5,120.125,115.688,3.398,69.063,150.625,70.438,84.063,91.75,54.281,72.0,70.0,1000.0,500.0,0.228,522.5,121.188,116.375,3.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,550.0,551.0,545.0,305.75,549.0,550.5,547.0,-0.0,0.297,0.0,0.0,0.881,0.267,0.002,2.355,2.176,2.33
2072008,615,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,896.047,269.4,0.011,13.398,0.0,80.0,65.0,1.4,1643.813,1703.224,1678.141,237.468,70.324,69.087,73.127,69.139,68.818,1.398,1.989,0.215,66.231,52.998,15.877,15.491,15.502,36.589,120.771,84.625,120.827,45.302,59.153,45.61,-10.82,16.813,16.188,71.75,150.625,70.438,70.813,0.0,27.375,72.0,70.0,1000.0,500.0,0.025,99.75,73.063,72.063,0.014,63.156,150.625,70.25,84.0,100.0,45.656,72.0,70.0,1000.0,500.0,0.219,513.0,120.5,115.938,3.387,65.5,150.625,70.5,85.313,100.0,56.469,72.0,70.0,1000.0,500.0,0.214,505.75,120.125,115.438,3.398,69.313,150.625,70.25,84.0,79.75,54.0,72.0,70.0,1000.0,500.0,0.221,513.5,120.188,115.563,3.359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,549.0,550.0,544.5,305.5,547.5,549.0,546.5,-0.0,0.298,0.0,0.0,0.896,0.269,0.002,2.23,2.299,2.242
2072008,616,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,886.676,269.4,0.011,13.441,0.0,80.0,65.0,1.4,1627.875,1698.366,1673.226,230.257,70.431,69.194,73.232,69.244,68.925,1.387,2.007,0.204,66.236,52.989,15.905,15.379,15.541,35.73,120.549,85.369,120.531,45.229,59.362,45.61,-10.82,16.766,16.203,71.75,150.625,70.563,70.813,0.0,27.313,72.0,70.0,1000.0,500.0,0.025,100.125,72.875,71.938,0.014,63.156,150.625,70.25,84.0,100.0,44.813,72.0,70.0,1000.0,500.0,0.22,512.5,120.188,115.563,3.383,65.5,150.625,70.438,85.313,100.0,56.281,72.0,70.0,1000.0,500.0,0.213,504.0,119.813,115.25,3.393,69.563,150.625,70.25,83.563,75.25,54.063,72.0,70.0,1000.0,500.0,0.216,508.75,119.875,113.375,2.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,548.0,549.0,543.5,305.5,547.5,548.0,545.0,0.0,0.362,0.0,0.0,0.887,0.269,0.002,2.258,2.235,2.107
2072008,617,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,876.135,267.057,0.021,13.383,0.0,80.0,65.0,1.4,1624.875,1690.275,1663.406,236.499,70.539,69.194,73.337,69.139,69.032,1.402,1.996,0.237,66.236,52.988,15.849,15.323,15.541,35.192,120.253,86.006,120.31,45.229,59.362,45.61,-10.82,16.734,16.188,71.5,150.625,70.438,70.813,0.0,27.375,72.0,70.0,1000.0,500.0,0.025,99.688,73.063,71.938,0.014,63.156,150.625,70.25,84.0,100.0,45.031,72.0,70.0,1000.0,500.0,0.215,504.5,119.813,115.313,3.373,65.625,150.625,70.5,85.313,100.0,55.688,72.0,70.0,1000.0,500.0,0.215,506.25,119.75,114.938,3.387,69.688,150.625,70.25,83.25,71.625,53.438,72.0,70.0,1000.0,500.0,0.217,509.0,119.688,112.75,1.664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,547.0,547.5,542.5,305.25,546.0,547.5,544.0,-0.0,0.361,0.0,0.0,0.876,0.267,0.002,2.191,2.353,1.667
2072008,618,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,883.163,267.057,0.011,13.383,0.0,80.0,65.0,1.4,1615.938,1690.275,1679.781,235.068,70.431,69.406,73.443,69.35,68.925,1.391,1.971,0.226,66.235,52.988,15.821,15.267,15.56,34.655,120.105,86.431,120.162,45.376,59.153,45.756,-10.82,16.688,16.188,71.75,150.625,70.563,70.813,0.0,27.438,72.0,70.0,1000.0,500.0,0.025,99.438,73.063,71.938,0.014,63.25,150.625,70.375,83.875,100.0,45.75,72.0,70.0,1000.0,500.0,0.206,500.25,118.813,114.5,3.377,65.5,150.625,70.5,85.188,100.0,55.563,72.0,70.0,1000.0,500.0,0.213,504.25,119.25,114.625,3.377,69.688,150.625,70.438,82.688,71.75,52.531,72.0,70.0,1000.0,500.0,0.218,511.0,119.375,111.063,1.579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,546.5,546.5,542.0,305.5,546.0,546.0,543.5,-0.0,0.369,0.0,0.0,0.883,0.267,0.002,2.103,2.255,1.895
2072008,619,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,885.505,265.886,0.011,13.412,0.0,80.0,65.0,1.4,1616.813,1672.498,1660.137,230.27,70.647,69.3,73.337,69.35,69.139,1.417,1.975,0.219,66.236,52.997,15.793,15.21,15.56,34.333,119.809,87.068,119.867,45.302,59.257,45.61,-10.82,16.625,16.125,71.75,150.625,70.563,70.938,0.0,27.375,72.0,70.0,1000.0,500.0,0.025,100.0,73.063,71.938,0.014,63.25,150.625,70.438,83.813,100.0,45.469,72.0,70.0,1000.0,500.0,0.208,499.0,117.438,113.25,3.377,65.5,150.625,70.5,85.188,100.0,55.0,72.0,70.0,1000.0,500.0,0.214,506.75,118.0,113.875,3.387,69.75,150.625,70.438,82.125,59.719,53.219,72.0,70.0,1000.0,500.0,0.211,500.75,119.125,110.25,1.399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,545.5,546.0,541.0,304.75,544.0,545.0,542.5,-0.0,0.296,0.0,0.0,0.886,0.266,0.002,2.043,2.018,1.793
2072008,620,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,873.792,263.543,0.021,13.368,0.0,80.0,65.0,1.4,1608.188,1678.958,1673.226,232.142,70.647,69.512,73.337,69.456,69.139,1.406,1.975,0.215,66.236,52.984,15.793,15.238,15.612,33.903,119.661,87.599,119.719,45.229,59.257,45.683,-10.82,16.594,16.094,71.75,150.625,70.563,70.938,0.0,27.406,72.0,70.0,1000.0,500.0,0.025,99.75,73.063,71.938,0.014,63.375,150.625,70.375,83.438,100.0,45.688,72.0,70.0,1000.0,500.0,0.208,497.75,116.25,112.188,3.371,65.625,150.625,70.5,84.875,100.0,54.938,72.0,70.0,1000.0,500.0,0.213,507.25,116.75,112.438,3.381,69.75,150.625,70.438,81.688,69.188,53.0,72.0,70.0,1000.0,500.0,0.211,501.5,118.813,108.438,1.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,545.0,545.0,540.5,304.75,543.0,544.5,541.5,-0.0,0.433,0.0,0.0,0.874,0.264,0.002,1.979,2.106,1.688
2072008,621,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,881.991,263.543,0.021,13.427,0.0,80.0,65.0,1.4,1601.125,1682.19,1638.921,353.815,70.539,68.133,73.443,68.822,68.925,1.333,1.996,0.234,66.696,53.319,15.288,15.154,15.547,32.292,119.439,88.13,119.571,45.302,59.257,45.61,-10.82,16.188,15.578,71.75,150.625,70.563,70.813,0.0,27.844,72.0,70.0,1000.0,500.0,0.024,97.563,73.063,71.875,0.014,63.375,150.625,70.438,83.25,100.0,44.594,72.0,70.0,1000.0,500.0,0.213,506.5,115.625,111.5,3.363,65.625,150.625,70.5,84.688,100.0,56.219,72.0,70.0,1000.0,500.0,0.207,497.25,115.688,111.625,3.371,69.938,150.625,70.438,81.5,59.844,53.094,72.0,70.0,1000.0,500.0,0.21,501.5,118.375,107.813,1.074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,544.0,544.0,540.0,304.5,542.5,543.5,541.0,-0.0,0.296,0.0,0.0,0.882,0.264,0.002,2.005,1.98,1.638
2072008,622,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,889.019,263.543,0.021,13.368,0.0,80.0,65.0,1.4,1608.563,1688.657,1650.337,350.787,70.109,66.541,73.443,67.554,68.283,1.345,2.021,0.241,66.836,53.465,15.428,15.042,15.56,30.036,119.217,88.449,119.276,45.302,59.257,45.683,-10.82,16.703,15.758,71.75,150.625,70.438,70.813,0.0,26.469,72.0,70.0,1000.0,500.0,0.029,105.063,73.063,71.938,0.014,63.469,150.625,70.0,83.063,100.0,45.188,72.0,70.0,1000.0,500.0,0.207,501.0,115.063,111.063,3.363,65.75,150.625,70.313,84.188,100.0,55.688,72.0,70.0,1000.0,500.0,0.209,501.25,115.125,110.938,3.377,69.938,150.625,70.25,81.0,62.594,53.094,72.0,70.0,1000.0,500.0,0.209,499.0,117.813,106.938,1.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.5,543.5,539.5,304.5,542.0,542.5,540.5,-0.0,0.365,0.0,0.0,0.889,0.264,0.002,1.945,2.044,1.624
2072008,623,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,884.334,271.742,0.021,13.368,0.0,80.0,65.0,1.4,1608.563,1675.727,1642.181,343.572,69.355,65.374,73.337,66.181,67.212,1.375,2.021,0.23,67.006,53.574,15.709,14.986,15.541,28.64,119.143,88.768,119.128,45.229,59.257,45.683,-10.828,17.234,16.094,71.75,150.625,70.063,70.813,0.0,27.453,72.0,70.0,1000.0,500.0,0.024,98.313,73.063,71.938,0.014,63.469,150.625,69.563,82.563,100.0,45.813,72.0,70.0,1000.0,500.0,0.205,495.0,114.813,110.688,3.365,65.938,150.625,69.813,83.813,100.0,55.281,72.0,70.0,1000.0,500.0,0.212,503.75,114.563,110.625,3.371,69.75,150.625,69.875,80.563,62.656,52.719,72.0,70.0,1000.0,500.0,0.212,501.25,117.0,106.375,1.053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,543.0,542.5,539.0,304.5,542.0,542.0,539.5,0.0,0.433,0.0,0.0,0.884,0.272,0.002,2.007,1.919,1.616
2072008,624,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,894.876,268.228,0.011,13.456,0.0,80.0,65.0,1.4,1596.75,1691.892,1658.502,352.393,68.709,64.844,73.232,65.547,66.356,1.368,2.043,0.23,67.142,53.7,15.933,14.874,15.547,27.673,118.921,89.086,118.98,45.376,59.257,45.61,-10.828,17.609,16.406,71.5,150.625,69.688,70.563,0.0,26.469,72.0,70.0,1000.0,500.0,0.029,107.5,72.875,71.938,0.014,63.688,150.625,69.063,82.125,100.0,45.5,72.0,70.0,1000.0,500.0,0.208,497.25,114.25,110.25,3.371,66.75,150.625,69.313,83.5,100.0,54.969,72.0,70.0,1000.0,500.0,0.212,505.0,114.25,110.125,3.375,69.938,150.625,69.625,80.313,62.719,52.156,72.0,70.0,1000.0,500.0,0.214,506.75,115.938,105.563,1.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,542.5,542.0,539.0,304.25,540.5,541.5,539.0,-0.0,0.227,0.0,0.0,0.895,0.268,0.002,1.95,2.013,1.55
2072008,625,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,922.987,267.057,0.021,13.354,0.0,80.0,65.0,1.4,1612.375,1706.465,1651.969,354.635,68.279,64.631,73.127,65.124,65.714,1.375,2.057,0.234,67.164,53.663,16.157,14.93,15.547,27.244,118.773,89.299,118.832,45.302,59.362,45.683,-10.828,17.906,16.734,71.75,150.625,69.313,70.375,0.0,27.156,72.0,70.0,1000.0,500.0,0.025,98.625,72.875,71.938,0.014,63.688,150.625,68.625,81.813,100.0,44.75,72.0,70.0,1000.0,500.0,0.214,502.75,114.188,109.813,3.363,66.875,150.625,69.0,83.125,100.0,55.313,72.0,70.0,1000.0,500.0,0.209,502.5,113.813,109.75,3.371,69.938,150.625,69.313,79.75,62.719,52.438,72.0,70.0,1000.0,500.0,0.212,505.25,114.875,104.688,1.036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,542.0,541.5,538.5,304.25,541.0,541.0,538.5,-0.0,0.362,0.0,0.0,0.923,0.267,0.002,2.127,1.981,1.526
2072008,626,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,894.876,267.057,0.011,13.383,0.0,80.0,65.0,1.4,1609.75,1653.144,1637.292,328.859,67.741,64.419,73.232,64.807,65.071,1.391,2.065,0.241,67.152,53.737,16.41,14.902,15.56,26.707,118.625,89.618,118.685,45.376,59.257,45.683,-10.82,18.172,17.047,71.75,150.625,69.0,70.125,0.0,27.266,72.0,70.0,1000.0,500.0,0.025,98.75,73.063,71.938,0.014,63.813,150.625,68.313,81.938,100.0,45.938,72.0,70.0,1000.0,500.0,0.205,495.0,117.313,112.75,3.363,67.375,150.625,68.625,82.813,100.0,55.844,72.0,70.0,1000.0,500.0,0.206,498.0,113.375,109.188,3.375,69.938,150.625,68.938,79.438,62.75,53.469,72.0,70.0,1000.0,500.0,0.205,497.75,114.313,103.938,0.927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,542.0,540.5,538.0,304.0,541.0,540.5,538.0,-0.0,0.296,0.0,0.0,0.895,0.267,0.002,2.217,2.044,1.391
2072008,627,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,892.533,265.886,0.011,13.368,0.0,80.0,65.0,1.4,1601.375,1646.702,1642.181,323.323,67.31,64.313,73.232,64.596,64.75,1.394,1.975,0.245,67.228,53.832,16.55,14.846,15.541,26.277,118.403,89.83,118.537,45.376,59.257,45.756,-10.82,18.344,17.297,71.75,150.625,68.5,69.938,0.0,27.406,72.0,70.0,1000.0,500.0,0.024,98.625,73.063,71.938,0.014,63.813,150.625,68.063,82.063,100.0,45.438,72.0,70.0,1000.0,500.0,0.207,497.75,116.625,112.5,3.354,67.688,150.625,68.438,82.875,100.0,56.25,72.0,70.0,1000.0,500.0,0.205,494.0,117.5,112.063,3.375,69.75,150.625,68.875,79.063,62.781,53.375,72.0,70.0,1000.0,500.0,0.206,496.25,114.0,102.875,1.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,541.5,540.5,537.5,304.0,539.5,540.0,537.5,-0.0,0.366,0.0,0.0,0.893,0.266,0.002,1.999,2.651,1.622
2072008,628,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,907.76,276.428,0.011,13.398,0.0,80.0,65.0,1.4,1585.688,1699.985,1660.137,348.023,67.095,64.101,73.127,64.385,64.536,1.391,2.032,0.252,67.323,53.871,16.606,14.874,15.547,25.955,118.329,90.042,118.389,45.376,59.257,45.683,-10.82,18.359,17.406,71.75,150.625,68.5,69.75,0.0,27.469,72.0,70.0,1000.0,500.0,0.025,98.813,73.188,71.938,0.014,63.813,150.625,67.688,81.5,100.0,44.813,72.0,70.0,1000.0,500.0,0.212,502.0,115.75,111.063,3.363,67.688,150.625,68.0,83.0,100.0,54.844,72.0,70.0,1000.0,500.0,0.213,504.5,116.25,112.25,3.377,69.75,150.625,68.438,78.563,69.438,52.0,72.0,70.0,1000.0,500.0,0.215,507.75,113.625,103.25,1.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,541.0,539.5,537.5,304.0,539.5,539.5,537.0,-0.0,0.296,0.0,0.0,0.908,0.276,0.003,2.278,1.952,1.526
2072008,629,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,896.047,269.4,0.011,13.368,0.0,80.0,65.0,1.4,1602.688,1664.429,1674.864,329.505,66.88,63.995,73.022,64.279,64.322,1.375,2.014,0.245,67.268,53.815,16.746,14.846,15.573,25.632,118.182,90.255,118.242,45.376,59.362,45.756,-10.82,18.438,17.547,71.75,150.625,68.0,69.563,0.0,27.531,72.0,70.0,1000.0,500.0,0.025,98.938,73.063,71.938,0.014,63.844,150.625,67.563,82.063,100.0,45.656,72.0,70.0,1000.0,500.0,0.206,496.25,119.563,114.75,3.363,67.625,150.625,67.813,82.563,100.0,55.313,72.0,70.0,1000.0,500.0,0.212,501.25,114.938,110.0,3.367,69.75,150.625,68.375,78.5,69.5,52.969,72.0,70.0,1000.0,500.0,0.208,501.75,113.313,102.813,0.989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,540.5,539.5,537.0,304.0,539.5,539.0,536.5,-0.0,0.363,0.0,0.0,0.896,0.269,0.002,2.337,2.404,1.502
2072008,630,1.0,1.0,1.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,917.13,268.228,0.011,13.471,0.0,80.0,65.0,1.4,1597.125,1683.806,1650.337,339.313,66.664,63.889,73.127,64.068,64.108,1.391,2.036,0.23,67.334,53.819,16.802,14.818,15.638,25.418,117.96,90.467,118.094,45.376,59.362,45.683,-10.82,18.484,17.625,71.75,150.625,67.938,69.25,0.0,27.766,72.0,70.0,1000.0,500.0,0.024,98.0,73.063,71.938,0.014,63.938,150.625,67.313,81.813,100.0,44.219,72.0,70.0,1000.0,500.0,0.215,509.0,116.875,112.75,3.359,67.5,150.625,67.5,82.875,100.0,54.875,72.0,70.0,1000.0,500.0,0.212,505.25,119.938,114.438,3.363,69.75,150.625,68.063,78.25,69.563,53.313,72.0,70.0,1000.0,500.0,0.205,498.5,113.375,103.063,1.133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,540.0,538.5,536.5,303.75,538.5,538.5,536.0,-0.0,0.296,0.0,0.0,0.917,0.268,0.002,2.002,2.67,1.69
2072008,631,1.0,1.0,1.0,1.0,100.0,0.0,58.939,58.939,58.939,1.0,1.0,922.987,264.715,0.011,13.427,0.0,80.0,65.0,1.4,1595.063,1691.892,1603.165,873.621,66.234,59.645,73.022,61.638,63.68,1.333,2.108,0.237,67.918,54.255,15.681,14.678,15.677,24.558,117.812,90.574,117.946,45.376,59.257,45.756,-10.82,17.688,16.531,71.75,150.625,67.563,69.125,0.0,26.672,72.0,70.0,1000.0,500.0,0.028,105.188,73.063,71.938,0.014,63.938,150.625,66.938,81.25,100.0,44.531,72.0,70.0,1000.0,500.0,0.213,507.0,116.625,111.5,3.363,67.688,150.625,67.25,83.0,100.0,56.094,72.0,70.0,1000.0,500.0,0.207,498.25,116.125,112.5,3.375,69.75,150.625,67.813,78.438,72.375,52.219,72.0,70.0,1000.0,500.0,0.213,505.25,116.0,104.688,1.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,540.0,538.5,536.0,303.75,538.0,538.0,535.5,-0.0,0.368,0.0,0.0,0.923,0.265,0.002,2.49,1.768,1.849
2072008,632,1.0,1.0,1.0,1.0,100.0,0.0,58.766,58.766,58.766,1.0,1.0,925.33,271.742,0.021,13.398,0.0,80.0,65.0,1.4,1607.75,1675.727,1588.589,867.494,64.404,53.916,73.022,57.413,61.004,1.353,2.104,0.234,68.061,54.374,16.298,14.482,15.664,23.269,117.664,90.786,117.798,45.376,59.362,45.683,-10.82,19.875,17.469,71.813,150.625,66.625,68.563,0.0,27.172,72.0,70.0,1000.0,500.0,0.025,99.563,73.188,72.063,0.014,64.063,150.625,65.5,81.0,100.0,45.938,72.0,70.0,1000.0,500.0,0.203,495.25,119.063,114.375,3.359,68.5,150.625,65.75,81.875,100.0,55.688,72.0,70.0,1000.0,500.0,0.21,502.0,116.125,110.375,3.375,69.75,150.625,66.938,78.125,63.094,52.188,72.0,70.0,1000.0,500.0,0.213,505.75,114.688,104.938,1.133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,539.5,538.0,536.0,303.75,537.5,538.0,535.5,-0.0,0.294,0.0,0.0,0.925,0.272,0.002,2.274,2.804,1.597
2072008,633,1.0,1.0,1.0,1.0,100.0,0.0,58.117,58.117,58.117,1.0,1.0,937.043,265.886,0.021,13.427,0.0,80.0,65.0,1.4,1597.375,1690.275,1588.589,866.82,62.144,51.476,72.917,54.243,57.899,1.375,2.05,0.252,68.202,54.546,17.42,14.342,15.651,22.732,117.516,90.786,117.577,45.449,59.362,45.756,-10.828,22.156,18.922,71.75,150.625,65.5,68.063,0.0,27.531,72.0,70.0,1000.0,500.0,0.024,97.938,73.063,72.063,0.014,64.313,150.625,63.875,79.938,100.0,45.781,72.0,70.0,1000.0,500.0,0.206,494.5,116.125,111.625,3.357,69.063,150.625,64.25,81.563,89.25,55.344,72.0,70.0,1000.0,500.0,0.21,503.75,119.125,114.063,3.379,69.75,150.625,65.813,77.438,69.813,52.125,72.0,70.0,1000.0,500.0,0.213,506.0,116.313,103.938,1.089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.5,537.5,536.0,303.5,537.0,537.5,534.5,-0.0,0.296,0.0,0.0,0.937,0.266,0.002,2.183,2.47,1.947
2072008,634,1.0,1.0,1.0,1.0,100.0,0.0,57.191,57.191,57.191,1.0,1.0,941.728,262.372,0.011,13.427,0.0,80.0,65.0,1.4,1600.813,1683.806,1593.444,874.924,59.991,49.884,72.812,51.919,55.116,1.372,2.155,0.237,68.203,54.559,18.513,14.286,15.664,22.303,117.368,90.999,117.503,45.376,59.362,45.756,-10.82,24.047,20.516,71.75,150.625,64.188,67.25,0.0,27.609,72.0,70.0,1000.0,500.0,0.024,98.5,73.063,71.938,0.014,64.313,150.625,62.313,78.875,100.0,45.156,72.0,70.0,1000.0,500.0,0.208,499.25,117.5,112.125,3.385,69.375,150.625,62.625,80.188,75.313,55.563,72.0,70.0,1000.0,500.0,0.211,499.25,115.625,110.0,2.268,69.75,150.625,64.625,77.0,69.875,52.125,72.0,70.0,1000.0,500.0,0.214,507.0,117.625,105.875,1.091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,539.0,537.5,535.5,303.5,537.0,537.0,534.5,-0.0,0.365,0.0,0.0,0.942,0.262,0.002,2.628,1.844,1.852
2072008,635,1.0,1.0,1.0,1.0,100.0,0.0,56.138,56.138,56.138,1.0,1.0,945.242,269.4,0.021,13.398,0.0,80.0,65.0,1.4,1593.125,1682.19,1590.207,858.183,58.161,48.929,72.496,50.546,52.868,1.379,2.104,0.256,68.278,54.583,19.607,14.286,15.716,21.98,117.22,91.105,117.355,45.376,59.466,45.756,-10.82,25.5,22.047,71.75,150.625,62.75,66.5,0.0,27.734,72.0,70.0,1000.0,500.0,0.024,98.063,73.188,72.063,0.014,64.313,150.625,60.813,78.438,100.0,45.0,72.0,70.0,1000.0,500.0,0.208,502.75,120.188,115.125,3.381,69.938,150.625,61.375,77.75,62.25,55.281,72.0,70.0,1000.0,500.0,0.211,501.75,114.5,104.063,1.085,69.75,150.625,63.531,76.25,69.938,52.625,72.0,70.0,1000.0,500.0,0.21,503.25,114.688,104.375,1.099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,538.5,537.0,535.0,303.5,536.5,537.0,534.0,-0.0,0.361,0.0,0.0,0.945,0.269,0.002,2.471,1.637,1.639
2072008,636,1.0,1.0,1.0,1.0,100.0,0.0,55.657,55.657,55.657,1.0,1.0,925.33,267.057,0.011,13.383,0.0,80.0,65.0,1.4,1604.313,1648.312,1596.683,860.659,56.762,48.399,72.391,49.701,51.476,1.394,2.144,0.248,68.296,54.657,20.645,14.229,15.703,21.873,117.072,91.211,117.207,45.449,59.362,45.756,-10.82,26.641,23.391,71.5,150.625,61.563,65.625,0.0,27.766,72.0,70.0,1000.0,500.0,0.025,98.75,73.188,71.938,0.014,64.625,150.625,59.594,77.625,100.0,45.344,72.0,70.0,1000.0,500.0,0.208,497.0,118.563,113.563,3.379,69.813,150.625,60.188,75.375,62.281,55.719,72.0,70.0,1000.0,500.0,0.208,496.5,116.313,101.875,0.975,69.688,150.625,62.75,75.5,72.75,53.781,72.0,70.0,1000.0,500.0,0.204,494.25,116.688,104.063,1.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,538.5,536.5,535.0,303.5,536.5,536.5,533.5,-0.0,0.295,0.0,0.0,0.925,0.267,0.003,2.44,2.034,2.094
2072008,637,1.0,1.0,1.0,1.0,100.0,0.0,54.286,54.286,54.286,1.0,1.0,912.445,268.228,0.011,13.427,0.0,80.0,65.0,1.4,1610.688,1645.092,1595.064,857.057,55.578,48.081,71.971,48.961,50.192,1.406,2.122,0.234,68.349,54.681,21.655,14.37,15.703,21.443,116.924,91.317,117.134,45.449,59.362,45.756,-10.82,27.406,24.453,71.313,150.625,60.344,64.625,0.0,26.406,72.0,70.0,1000.0,500.0,0.029,106.0,73.188,72.063,0.014,64.875,150.625,58.594,76.438,100.0,45.625,72.0,70.0,1000.0,500.0,0.207,498.0,115.5,110.5,3.379,69.688,150.625,59.063,74.375,69.938,56.0,72.0,70.0,1000.0,500.0,0.206,495.25,119.25,103.438,1.005,69.563,150.625,61.563,75.063,76.688,53.281,72.0,70.0,1000.0,500.0,0.207,497.5,116.688,106.125,1.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,538.0,536.5,535.0,303.5,536.0,536.5,533.5,-0.0,0.296,0.0,0.0,0.912,0.268,0.002,2.442,2.294,1.894
2072008,638,1.0,1.0,1.0,1.0,100.0,0.0,52.955,52.955,52.955,1.0,1.0,946.413,267.057,0.011,13.441,0.0,80.0,65.0,1.4,1597.063,1653.144,1599.924,847.824,54.61,47.656,71.55,48.539,49.442,1.383,2.155,0.241,68.381,54.695,22.3,14.342,15.729,21.336,116.85,91.423,116.986,45.449,59.362,45.756,-10.82,27.969,25.313,71.125,150.625,59.469,63.656,0.0,27.203,72.0,70.0,1000.0,500.0,0.025,99.875,73.063,72.063,0.014,65.438,150.625,57.688,75.375,100.0,45.781,72.0,70.0,1000.0,500.0,0.206,497.25,116.938,111.063,3.359,69.5,150.625,58.25,74.0,79.563,55.188,72.0,70.0,1000.0,500.0,0.213,501.75,118.625,106.813,1.457,69.438,150.625,60.563,74.563,81.5,53.25,72.0,70.0,1000.0,500.0,0.206,500.0,114.5,105.563,1.589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,538.0,536.5,534.5,303.5,537.0,536.0,533.0,-0.0,0.297,0.0,0.0,0.946,0.267,0.002,2.851,2.485,2.053
2072008,639,1.0,1.0,1.0,1.0,100.0,0.0,51.758,51.758,51.758,1.0,1.0,949.927,267.057,0.011,13.383,0.0,80.0,65.0,1.4,1591.563,1646.702,1603.165,837.651,53.856,47.55,71.34,48.222,48.8,1.36,2.108,0.263,68.397,54.69,23.169,14.426,15.677,21.121,116.628,91.423,116.838,45.376,59.466,45.756,-10.82,28.531,26.219,71.188,150.625,58.531,62.938,0.0,27.313,72.0,70.0,1000.0,500.0,0.025,99.375,73.188,72.063,0.014,65.563,150.625,56.875,75.375,100.0,45.281,72.0,70.0,1000.0,500.0,0.208,503.5,119.063,113.938,3.361,69.375,150.625,57.375,74.0,79.75,55.375,72.0,70.0,1000.0,500.0,0.209,502.0,114.5,105.813,1.627,69.313,150.625,59.875,74.5,84.625,53.875,72.0,70.0,1000.0,500.0,0.204,493.5,117.5,108.0,1.885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,537.5,536.0,534.5,303.5,536.5,536.0,532.5,-0.0,0.361,0.0,0.0,0.95,0.267,0.002,2.487,2.043,2.587
2072008,640,1.0,1.0,1.0,1.0,100.0,0.0,50.48,50.48,50.48,1.0,1.0,926.501,269.4,0.011,13.339,0.0,80.0,65.0,1.4,1604.375,1620.978,1593.444,818.87,53.318,47.338,71.024,48.011,48.372,1.406,2.129,0.252,68.424,54.757,23.702,14.566,15.677,21.014,116.554,91.636,116.69,45.522,59.571,45.829,-10.82,28.813,26.75,71.125,150.625,57.75,62.313,0.0,27.25,72.0,70.0,1000.0,500.0,0.025,99.938,73.188,72.063,0.014,66.125,150.625,56.25,74.188,100.0,45.656,72.0,70.0,1000.0,500.0,0.207,498.0,115.5,109.813,3.377,69.188,150.625,56.813,73.938,87.438,55.813,72.0,70.0,1000.0,500.0,0.204,499.0,119.375,107.938,2.023,69.313,150.625,59.188,74.625,84.813,53.375,72.0,70.0,1000.0,500.0,0.207,496.25,118.375,111.438,2.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.5,536.0,534.5,303.25,536.0,536.0,532.5,-0.0,0.291,0.0,0.0,0.927,0.269,0.002,2.776,3.34,2.322
2072008,641,1.0,1.0,1.0,1.0,100.0,0.0,49.145,49.145,49.145,1.0,1.0,934.7,272.914,0.011,13.398,0.0,80.0,65.0,1.4,1605.25,1612.955,1588.589,782.339,52.887,47.55,71.024,48.116,48.158,1.402,2.166,0.259,68.409,54.732,24.151,14.51,15.651,20.906,116.776,91.636,116.912,45.522,59.571,45.829,-10.82,29.016,27.266,71.188,150.625,57.125,61.625,0.0,27.391,72.0,70.0,1000.0,500.0,0.025,99.313,73.063,72.063,0.014,66.313,150.625,55.75,74.0,100.0,46.0,72.0,70.0,1000.0,500.0,0.205,498.25,116.938,111.625,3.365,69.188,150.625,56.188,74.0,82.938,56.031,72.0,70.0,1000.0,500.0,0.203,497.0,114.125,107.188,2.178,69.125,150.625,58.531,74.5,91.625,53.063,72.0,70.0,1000.0,500.0,0.208,498.5,115.938,108.813,2.754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.0,536.0,534.5,303.25,535.5,535.5,532.0,-0.0,0.293,-0.0,0.0,0.935,0.273,0.002,2.583,2.185,2.836
2072008,642,1.0,1.0,1.0,1.0,100.0,0.0,48.57,48.57,48.57,1.0,1.0,912.445,265.886,11.866,13.412,0.0,80.0,65.0,1.4,1610.75,1616.164,1611.275,727.722,52.78,48.293,70.814,48.539,48.372,1.417,2.158,0.263,68.463,54.789,24.543,14.594,15.651,21.121,118.995,91.848,119.497,45.449,59.466,45.902,-10.82,29.0,27.609,71.188,150.625,56.625,61.0,0.0,27.406,72.0,70.0,1000.0,500.0,0.025,99.5,73.188,72.063,0.014,66.625,150.625,55.219,73.313,100.0,45.438,72.0,70.0,1000.0,500.0,0.208,498.5,116.125,110.25,3.381,69.188,150.625,55.875,73.938,87.938,56.406,72.0,70.0,1000.0,500.0,0.205,493.5,116.5,109.125,2.314,69.313,150.625,58.0,74.563,85.313,53.0,72.0,70.0,1000.0,500.0,0.208,499.0,116.0,110.938,2.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.0,535.5,534.5,303.5,535.5,535.5,532.0,-0.219,0.433,-0.86,0.0,0.912,0.266,0.002,2.87,2.466,2.009
2072008,643,1.0,1.0,1.0,1.0,99.573,0.0,47.333,47.333,47.333,1.0,1.0,946.413,267.057,11.835,13.427,0.0,80.0,65.0,1.4,1612.313,1643.482,1630.779,693.614,52.672,49.142,70.604,49.067,48.586,1.383,2.176,0.248,68.553,54.794,24.684,14.678,15.625,20.691,116.406,91.848,115.287,45.522,59.362,45.829,-10.82,28.641,27.734,71.125,150.625,56.344,60.531,0.0,27.484,72.0,70.0,1000.0,500.0,0.025,99.5,73.188,72.063,0.014,66.75,150.625,55.031,73.438,100.0,44.281,72.0,70.0,1000.0,500.0,0.216,506.75,117.5,112.188,3.377,69.063,150.625,55.625,73.438,91.063,55.063,72.0,70.0,1000.0,500.0,0.213,502.75,115.875,107.0,2.354,69.313,150.625,57.469,74.125,85.563,52.906,72.0,70.0,1000.0,500.0,0.209,499.5,117.0,110.313,2.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,537.0,535.5,534.5,303.25,535.0,535.5,532.0,0.539,0.298,1.914,0.0,0.946,0.267,0.002,2.591,3.019,2.683
2072008,644,1.0,1.0,1.0,1.0,97.442,0.0,47.0,47.0,47.0,1.0,1.0,944.07,269.4,11.835,13.441,0.0,80.0,65.0,1.4,1595.375,1620.978,1632.406,642.015,52.78,50.203,70.499,49.912,49.121,1.364,2.191,0.256,68.527,54.844,24.599,14.734,15.625,20.799,116.628,92.061,117.725,45.522,59.571,45.829,-10.82,28.094,27.563,70.938,150.625,56.0,60.0,0.0,27.453,72.0,70.0,1000.0,500.0,0.025,99.625,73.063,71.938,0.014,66.875,150.625,55.031,73.313,100.0,45.438,72.0,70.0,1000.0,500.0,0.207,497.0,117.875,111.938,3.373,69.188,150.625,55.5,73.938,91.375,54.938,72.0,70.0,1000.0,500.0,0.212,504.75,116.438,110.188,2.545,69.125,150.625,57.281,73.813,92.313,53.688,72.0,70.0,1000.0,500.0,0.204,496.25,114.5,108.438,2.795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,536.5,535.5,534.0,303.25,535.0,535.5,532.0,-0.528,0.294,-1.876,0.0,0.944,0.269,0.002,2.892,2.298,2.45
2072008,645,1.0,1.0,1.0,1.0,95.496,0.0,47.0,47.0,47.0,1.0,1.0,952.269,272.914,11.815,13.339,0.0,80.0,65.0,1.4,1598.125,1624.19,1621.02,640.753,53.21,50.839,70.393,50.652,49.764,1.41,2.155,0.248,68.563,54.85,24.347,14.79,15.638,20.691,117.664,92.273,116.026,45.522,59.257,45.829,-10.82,27.406,27.172,71.125,150.625,56.0,59.781,0.0,27.469,72.0,70.0,1000.0,500.0,0.025,99.75,73.188,71.938,0.014,66.875,150.625,55.031,73.313,100.0,45.719,72.0,70.0,1000.0,500.0,0.207,497.25,116.563,111.375,3.367,69.188,150.625,55.625,73.938,88.75,55.063,72.0,70.0,1000.0,500.0,0.211,504.25,118.313,110.188,2.746,69.125,150.625,56.969,73.813,92.625,53.25,72.0,70.0,1000.0,500.0,0.208,497.75,118.063,112.125,3.137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,536.5,535.5,534.0,303.25,534.5,535.5,531.5,0.762,0.298,2.795,0.0,0.952,0.273,0.003,2.524,3.222,2.69
2072008,646,1.0,1.0,1.0,1.0,93.556,0.0,47.0,47.0,47.0,1.0,1.0,946.413,274.085,11.825,13.441,0.0,80.0,65.0,1.4,1591.188,1629.009,1637.292,642.926,53.533,51.157,70.499,51.18,50.406,1.372,2.158,0.256,68.563,54.849,23.982,14.762,15.638,20.799,115.074,92.592,116.173,45.522,59.362,45.829,-10.82,26.594,26.719,71.125,150.625,55.813,59.375,0.0,27.484,72.0,70.0,1000.0,500.0,0.025,99.5,73.188,72.063,0.014,66.938,150.625,55.125,73.313,100.0,44.719,72.0,70.0,1000.0,500.0,0.211,506.5,117.938,112.125,3.379,69.188,150.625,55.625,74.0,89.063,55.375,72.0,70.0,1000.0,500.0,0.209,501.5,114.688,108.938,2.746,69.063,150.625,56.906,74.0,95.75,53.813,72.0,70.0,1000.0,500.0,0.204,495.75,117.188,110.813,3.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,536.5,535.5,534.0,303.0,534.0,535.0,531.5,-0.578,0.298,-1.879,0.0,0.946,0.274,0.002,2.837,2.283,2.901
2072008,647,1.0,1.0,1.0,1.0,91.578,0.0,47.0,47.0,47.0,1.0,1.0,956.955,275.256,11.804,13.427,0.0,80.0,65.0,1.4,1597.625,1608.144,1627.525,643.4,53.641,51.263,70.393,51.391,50.727,1.391,2.184,0.245,68.695,54.964,23.814,14.762,15.651,20.906,119.069,92.911,118.094,45.522,59.257,45.829,-10.82,26.609,26.406,71.125,150.625,55.906,59.375,0.0,27.547,72.0,70.0,1000.0,500.0,0.025,99.5,73.188,72.063,0.014,66.625,150.625,55.219,73.25,100.0,45.719,72.0,70.0,1000.0,500.0,0.207,496.75,115.875,110.313,3.377,69.313,150.625,55.656,74.0,89.313,55.188,72.0,70.0,1000.0,500.0,0.211,504.0,117.938,110.938,2.734,69.125,150.625,56.906,74.125,93.188,53.469,72.0,70.0,1000.0,500.0,0.207,496.75,115.688,110.5,3.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,536.0,535.5,534.0,303.0,535.0,535.5,531.5,0.44,0.3,1.662,0.0,0.957,0.275,0.002,2.715,2.764,2.362
2072008,648,1.0,1.0,1.0,1.0,89.69,0.0,47.0,47.0,47.0,1.0,1.0,978.038,276.428,11.804,13.485,0.0,80.0,65.0,1.4,1597.625,1649.922,1640.551,662.859,53.856,51.263,70.288,51.497,51.155,1.417,2.176,0.256,68.77,55.038,23.534,14.79,15.651,20.691,114.113,93.336,114.696,45.522,59.362,45.902,-10.82,26.297,26.094,71.125,150.625,55.906,59.219,0.0,27.5,72.0,70.0,1000.0,500.0,0.025,100.125,73.063,72.063,0.014,66.75,150.625,55.219,73.313,100.0,44.281,72.0,70.0,1000.0,500.0,0.213,509.75,117.5,112.188,3.381,69.188,150.625,55.625,73.938,89.563,54.813,72.0,70.0,1000.0,500.0,0.212,505.75,115.5,108.188,2.742,69.125,150.625,56.813,73.813,93.5,52.594,72.0,70.0,1000.0,500.0,0.213,502.75,118.063,112.0,3.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,536.0,535.0,534.0,303.25,535.0,535.0,531.0,-0.331,0.37,-0.995,0.0,0.978,0.276,0.002,2.594,2.898,2.839
2072008,649,1.0,1.0,1.0,1.0,87.774,0.0,47.0,47.0,47.0,1.0,1.0,934.7,274.085,11.815,13.383,0.0,80.0,65.0,1.4,1617.75,1629.009,1624.272,641.546,53.964,51.476,70.393,51.602,51.262,1.41,2.18,0.241,68.715,54.974,23.421,14.846,15.677,20.691,119.513,93.548,119.571,45.522,59.466,45.829,-10.82,26.188,25.875,70.938,150.625,55.906,58.969,0.0,27.484,72.0,70.0,1000.0,500.0,0.025,100.063,73.063,72.063,0.014,66.938,150.625,55.219,73.0,100.0,45.438,72.0,70.0,1000.0,500.0,0.208,498.25,116.313,110.438,3.379,69.063,150.625,55.625,74.125,89.875,55.375,72.0,70.0,1000.0,500.0,0.209,503.0,116.438,110.375,2.744,69.125,150.625,56.719,73.813,93.75,53.625,72.0,70.0,1000.0,500.0,0.205,496.0,114.75,109.313,3.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,536.0,535.0,534.0,303.25,535.0,535.0,531.5,-0.026,0.295,-0.099,0.0,0.935,0.274,0.002,2.869,2.404,2.537
2072008,650,1.0,1.0,1.0,1.0,85.922,0.0,47.0,47.0,47.0,1.0,1.0,930.015,265.886,11.794,13.368,0.0,80.0,65.0,1.4,1597.938,1609.748,1625.898,641.034,54.179,51.37,70.393,51.708,51.369,1.413,2.14,0.256,68.636,54.949,23.393,14.79,15.703,20.906,117.59,93.973,117.429,45.595,59.571,45.829,-10.82,26.125,25.766,70.875,150.625,55.906,58.875,0.0,27.469,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.063,0.014,66.875,150.625,55.219,73.438,100.0,45.656,72.0,70.0,1000.0,500.0,0.208,496.75,118.5,112.813,3.377,69.188,150.625,55.656,73.938,90.125,56.344,72.0,70.0,1000.0,500.0,0.203,494.25,117.313,108.938,2.746,69.125,150.625,56.469,73.813,94.063,53.594,72.0,70.0,1000.0,500.0,0.208,497.75,117.5,112.0,3.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,536.0,535.0,533.5,303.25,534.0,535.0,531.0,0.08,0.224,0.274,0.0,0.93,0.266,0.003,2.773,3.322,2.61
2072008,651,1.0,1.0,1.0,1.0,83.781,0.0,47.0,47.0,47.0,1.0,1.0,941.728,265.886,11.794,13.398,0.0,80.0,65.0,1.4,1596.313,1609.748,1616.146,635.576,54.071,51.157,70.288,51.602,51.369,1.398,2.18,0.241,68.722,54.985,23.197,14.79,15.742,20.584,116.406,94.398,117.281,45.522,59.362,45.902,-10.82,26.016,25.594,70.875,150.625,55.906,58.875,0.0,27.5,72.0,70.0,1000.0,500.0,0.025,99.938,73.188,72.063,0.014,66.938,150.625,55.219,73.5,100.0,45.688,72.0,70.0,1000.0,500.0,0.207,498.0,118.188,112.5,3.377,69.313,150.625,55.625,74.375,90.375,55.563,72.0,70.0,1000.0,500.0,0.207,501.5,117.5,111.0,2.746,69.125,150.625,56.469,73.625,94.313,53.031,72.0,70.0,1000.0,500.0,0.21,500.5,116.125,109.813,3.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,536.0,534.5,534.0,303.25,534.0,535.0,531.0,-0.469,0.368,-1.491,0.0,0.942,0.266,0.002,2.774,2.578,2.983
2072008,652,1.0,1.0,1.0,1.0,82.006,0.0,47.0,47.0,47.0,1.0,1.0,931.186,282.284,11.815,13.383,0.0,80.0,65.0,1.4,1602.188,1651.533,1629.151,646.342,54.071,51.263,70.288,51.497,51.369,1.353,2.23,0.256,68.98,55.163,23.225,14.818,15.768,20.476,116.332,94.716,115.287,45.522,59.571,45.902,-10.82,26.0,25.547,70.875,150.625,55.813,58.688,0.0,27.219,72.0,70.0,1000.0,500.0,0.026,102.75,73.188,72.063,0.014,66.938,150.625,55.125,73.25,100.0,44.0,72.0,70.0,1000.0,500.0,0.218,510.25,116.563,111.125,3.387,69.313,150.625,55.625,74.438,85.938,55.313,72.0,70.0,1000.0,500.0,0.21,503.5,118.125,110.813,2.748,69.125,150.625,56.375,73.813,94.625,52.375,72.0,70.0,1000.0,500.0,0.213,507.25,117.875,112.313,3.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.5,535.0,533.5,303.25,535.0,534.5,531.0,0.571,0.362,1.784,0.0,0.931,0.282,0.002,2.661,2.902,2.634
2072008,653,1.0,1.0,1.0,1.0,80.014,0.0,47.0,47.0,47.0,1.0,1.0,938.214,274.085,11.804,13.398,0.0,80.0,65.0,1.4,1621.25,1601.734,1621.02,628.114,53.964,51.263,70.393,51.602,51.369,1.368,2.101,0.259,68.906,55.018,23.253,14.818,15.833,20.369,117.96,95.141,118.168,45.522,59.78,45.902,-10.82,26.047,25.563,70.688,150.625,55.688,58.688,0.0,27.219,72.0,70.0,1000.0,500.0,0.026,100.063,73.188,72.063,0.014,67.063,150.625,55.125,73.25,100.0,45.781,72.0,70.0,1000.0,500.0,0.204,497.25,117.438,111.625,3.379,69.313,150.625,55.5,74.0,86.188,56.125,72.0,70.0,1000.0,500.0,0.205,497.25,114.938,108.625,2.639,69.125,150.625,56.281,74.0,94.875,53.969,72.0,70.0,1000.0,500.0,0.204,493.25,118.063,112.188,3.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.5,534.5,533.5,303.25,534.0,535.0,530.5,-0.108,0.357,-0.355,0.0,0.938,0.274,0.002,2.837,2.408,2.784
2072008,654,1.0,1.0,1.0,1.0,78.17,0.0,47.0,47.0,47.0,1.0,1.0,938.214,275.256,11.804,13.368,0.0,80.0,65.0,1.4,1610.813,1620.978,1637.292,641.635,54.071,51.051,70.393,51.497,51.369,1.391,2.129,0.256,68.848,55.149,23.225,14.734,16.046,20.476,118.995,95.354,118.759,45.595,59.571,45.902,-10.82,26.0,25.453,70.688,150.625,55.813,58.563,0.0,27.203,72.0,70.0,1000.0,500.0,0.025,100.313,73.188,72.063,0.014,67.063,150.625,55.031,73.313,100.0,44.781,72.0,70.0,1000.0,500.0,0.211,501.25,117.938,112.188,3.375,69.313,150.625,55.5,73.938,86.438,56.125,72.0,70.0,1000.0,500.0,0.206,496.25,118.0,110.313,2.652,69.125,150.625,56.188,73.75,95.188,52.781,72.0,70.0,1000.0,500.0,0.21,501.25,115.313,110.0,3.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.5,534.5,533.5,303.25,534.0,534.5,530.5,0.118,0.294,0.402,0.0,0.938,0.275,0.002,2.803,2.944,2.517
2072008,655,1.0,1.0,1.0,1.0,76.125,0.0,47.0,47.0,47.0,1.0,1.0,965.154,271.742,11.835,13.383,0.0,80.0,65.0,1.4,1595.938,1624.19,1632.406,650.317,53.856,51.157,70.393,51.497,51.262,1.448,2.155,0.259,68.787,55.088,23.225,14.79,16.059,20.262,115.518,89.086,115.656,45.522,59.466,45.902,-10.82,26.047,25.484,70.625,150.625,55.688,58.563,0.0,27.156,72.0,70.0,1000.0,500.0,0.026,100.438,73.063,72.063,0.014,67.063,150.625,55.031,73.438,100.0,45.094,72.0,70.0,1000.0,500.0,0.209,499.75,118.375,112.813,3.377,69.313,150.625,55.375,73.938,86.625,55.563,72.0,70.0,1000.0,500.0,0.21,498.75,117.625,110.313,2.658,69.125,150.625,56.188,73.5,95.438,52.969,72.0,70.0,1000.0,500.0,0.208,499.5,117.688,111.625,3.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.5,534.5,533.0,303.0,533.5,534.5,530.5,-0.062,0.365,-0.236,0.0,0.965,0.272,0.002,2.712,2.807,2.87
2072008,656,1.0,1.0,1.0,1.0,74.209,0.0,47.0,47.0,47.0,1.0,1.0,947.584,276.428,11.784,13.427,0.0,80.0,65.0,1.4,1593.75,1609.748,1629.151,641.371,54.071,51.157,70.393,51.602,51.369,1.429,2.176,0.256,68.79,55.029,23.365,14.762,15.969,20.476,115.0,69.434,113.736,45.595,59.466,45.902,-10.82,26.078,25.484,70.688,150.625,55.688,58.344,0.0,27.234,72.0,70.0,1000.0,500.0,0.025,100.0,73.188,72.063,0.014,67.25,150.625,54.969,73.0,100.0,45.281,72.0,70.0,1000.0,500.0,0.208,499.0,116.25,110.688,3.373,69.313,150.625,55.375,74.0,91.563,55.625,72.0,70.0,1000.0,500.0,0.209,499.25,117.063,110.625,2.65,69.125,150.625,56.094,73.75,95.75,53.281,72.0,70.0,1000.0,500.0,0.207,498.25,117.625,111.688,3.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.5,534.5,533.5,303.25,534.5,534.5,530.5,0.327,0.297,2.153,0.0,0.948,0.276,0.002,2.711,2.465,2.812
2072008,657,1.0,1.0,1.0,1.0,72.364,0.0,47.0,47.0,47.0,1.0,1.0,947.584,270.571,11.773,13.398,0.0,80.0,65.0,1.4,1591.563,1616.164,1627.525,646.688,54.287,51.157,70.288,52.447,51.798,1.406,2.194,0.241,68.823,55.019,23.253,14.818,15.904,20.476,117.96,56.156,115.509,45.669,59.466,45.975,-10.82,25.813,25.375,70.625,150.625,55.688,58.344,0.0,27.25,72.0,70.0,1000.0,500.0,0.025,100.0,73.188,72.063,0.014,67.25,150.625,55.031,72.813,100.0,45.563,72.0,70.0,1000.0,500.0,0.206,497.5,116.063,110.313,3.379,69.188,150.625,55.5,73.875,91.813,55.125,72.0,70.0,1000.0,500.0,0.211,504.5,115.188,108.438,2.652,69.313,150.625,56.094,73.75,89.5,53.75,72.0,70.0,1000.0,500.0,0.206,496.0,117.688,112.188,3.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.5,534.5,533.5,303.25,533.5,534.0,530.0,0.467,0.297,4.168,0.0,0.948,0.271,0.002,2.808,2.588,2.6
