DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,658,1.0,1.0,1.0,1.0,70.679,0.0,47.0,47.0,47.0,1.0,1.0,918.302,276.428,11.712,13.456,0.0,80.0,65.0,1.4,1601.313,1608.144,1621.02,631.052,54.717,51.157,70.288,54.243,52.761,1.349,2.148,0.248,68.791,55.034,22.608,14.79,15.93,20.262,118.847,53.288,115.73,45.595,59.362,45.975,-10.82,25.313,24.688,70.625,150.625,55.906,58.281,0.0,27.297,72.0,70.0,1000.0,500.0,0.025,99.563,73.063,72.063,0.014,67.25,150.625,55.531,73.313,100.0,45.938,72.0,70.0,1000.0,500.0,0.206,496.0,117.938,112.188,3.377,69.188,150.625,55.875,73.875,87.375,55.813,72.0,70.0,1000.0,500.0,0.207,499.25,116.438,108.625,2.654,69.313,150.625,56.188,73.625,89.75,53.313,72.0,70.0,1000.0,500.0,0.208,497.75,115.313,109.938,3.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.5,534.5,533.5,303.25,533.0,534.0,530.0,0.557,0.371,5.271,0.0,0.918,0.276,0.002,2.805,2.996,2.576
2072008,659,1.0,1.0,1.0,1.0,69.44,0.0,47.0,47.0,47.0,1.0,1.0,926.501,270.571,11.732,13.471,0.0,80.0,65.0,1.4,1606.25,1598.531,1619.395,643.56,56.116,51.157,70.393,56.145,54.367,1.413,2.115,0.248,68.876,55.087,21.683,14.762,15.904,20.584,119.661,59.555,116.1,45.595,59.362,45.975,-10.82,24.984,23.688,70.625,150.625,56.438,58.563,0.0,27.344,72.0,70.0,1000.0,500.0,0.025,99.625,73.188,72.063,0.014,67.25,150.625,56.344,74.0,100.0,45.563,72.0,70.0,1000.0,500.0,0.208,497.5,119.063,113.375,3.377,69.188,150.625,56.813,74.438,92.25,55.875,72.0,70.0,1000.0,500.0,0.208,496.75,118.125,110.688,2.652,69.125,150.625,56.719,73.5,96.5,52.406,72.0,70.0,1000.0,500.0,0.214,505.0,115.813,110.0,3.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,534.5,533.5,303.25,534.5,534.0,530.0,0.695,0.372,6.031,0.0,0.927,0.271,0.002,2.773,2.848,2.768
2072008,700,1.0,1.0,1.0,1.0,68.536,0.0,47.0,47.0,47.0,1.0,1.0,941.728,275.256,11.701,13.368,0.0,80.0,65.0,1.4,1590.563,1638.655,1650.337,658.655,57.408,51.157,70.393,57.518,55.972,1.372,2.162,0.252,68.913,55.099,20.645,14.734,15.839,20.476,116.85,66.46,114.105,45.595,59.257,45.975,-10.82,24.328,22.594,70.625,150.625,57.125,58.875,0.0,27.453,72.0,70.0,1000.0,500.0,0.025,99.188,73.063,72.063,0.014,67.063,150.625,57.375,74.75,100.0,44.313,72.0,70.0,1000.0,500.0,0.217,506.5,119.563,113.938,3.377,69.375,150.625,57.656,75.188,85.063,54.875,72.0,70.0,1000.0,500.0,0.213,504.5,119.125,111.625,2.652,69.125,150.625,57.281,74.0,90.25,52.313,72.0,70.0,1000.0,500.0,0.212,506.75,117.875,112.375,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,534.5,533.5,303.25,533.5,534.0,530.0,0.637,0.372,4.641,0.0,0.942,0.275,0.002,2.742,2.872,2.72
2072008,701,1.0,1.0,1.0,1.0,67.875,0.0,47.0,47.0,47.0,1.0,1.0,927.672,274.085,11.712,13.427,0.0,80.0,65.0,1.4,1596.563,1609.748,1627.525,638.575,58.592,51.157,70.604,58.892,57.685,1.394,2.173,0.267,68.869,55.095,19.551,14.678,15.865,20.369,114.557,70.709,110.929,45.669,59.466,45.902,-10.82,23.016,21.484,70.625,150.625,57.875,59.313,0.0,27.469,72.0,70.0,1000.0,500.0,0.025,99.25,73.188,72.063,0.014,67.063,150.625,58.219,75.188,100.0,45.656,72.0,70.0,1000.0,500.0,0.206,496.75,116.875,111.688,3.387,69.375,150.625,58.531,75.75,81.313,55.375,72.0,70.0,1000.0,500.0,0.209,502.25,118.75,111.625,2.469,69.125,150.625,57.844,74.625,97.0,53.625,72.0,70.0,1000.0,500.0,0.205,496.25,119.0,113.375,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,534.5,533.5,303.25,534.0,533.5,530.0,0.969,0.227,6.143,0.0,0.928,0.274,0.002,2.538,2.54,2.781
2072008,702,1.0,1.0,1.0,1.0,67.391,0.0,47.0,47.0,47.0,1.0,1.0,948.756,270.571,11.722,13.383,0.0,80.0,65.0,1.4,1595.063,1620.978,1625.898,626.492,59.991,51.157,70.604,60.054,59.184,1.345,2.144,0.263,69.101,55.121,18.822,14.622,15.82,20.369,118.034,73.684,113.662,45.595,59.466,45.902,-10.828,20.875,20.359,70.688,150.625,58.844,59.594,0.0,27.828,72.0,70.0,1000.0,500.0,0.024,97.625,73.188,72.188,0.014,66.875,150.625,59.281,75.375,100.0,44.688,72.0,70.0,1000.0,500.0,0.211,506.0,116.063,110.5,3.385,69.5,150.625,59.438,75.75,75.875,56.375,72.0,70.0,1000.0,500.0,0.204,495.25,115.25,107.938,2.021,69.438,150.625,58.531,75.5,87.875,53.5,72.0,70.0,1000.0,500.0,0.205,498.0,119.0,113.375,3.248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,534.5,533.5,303.25,533.5,533.5,530.0,1.156,0.296,7.402,0.0,0.949,0.271,0.002,2.721,2.136,2.638
2072008,703,1.0,1.0,1.0,1.0,67.191,0.0,47.0,47.0,47.0,1.0,1.0,974.524,279.941,11.722,13.354,0.0,80.0,65.0,1.4,1599.125,1648.312,1650.337,650.324,61.175,51.157,70.709,61.11,60.682,1.391,2.209,0.263,69.324,55.479,18.065,14.622,15.781,20.262,118.551,74.321,113.884,45.669,59.466,45.902,-10.828,18.922,19.344,70.688,150.625,59.625,60.219,0.0,26.375,72.0,70.0,1000.0,500.0,0.029,105.438,73.188,72.063,0.014,66.75,150.625,60.219,76.313,100.0,44.125,72.0,70.0,1000.0,500.0,0.214,509.25,117.875,112.688,3.381,69.813,150.625,60.344,75.563,72.188,55.188,72.0,70.0,1000.0,500.0,0.211,504.0,115.188,106.0,1.761,69.563,150.625,59.25,75.563,79.563,52.563,72.0,70.0,1000.0,500.0,0.21,505.25,115.813,110.5,3.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,534.0,533.5,303.25,533.0,533.0,529.5,1.237,0.226,7.9,0.0,0.975,0.28,0.002,2.533,2.339,2.374
2072008,704,1.0,1.0,1.0,1.0,67.092,0.0,47.0,47.0,47.0,1.0,1.0,911.274,275.256,11.742,13.412,0.0,80.0,65.0,1.4,1593.313,1585.73,1617.771,616.242,62.467,51.37,70.919,62.589,61.967,1.333,2.111,0.256,69.307,55.316,17.448,14.566,15.794,20.369,119.661,76.339,115.361,45.595,59.362,45.975,-10.82,17.516,18.516,70.625,150.625,60.625,60.813,0.0,27.438,72.0,70.0,1000.0,500.0,0.024,97.938,73.188,72.063,0.014,66.438,150.625,61.313,77.125,100.0,45.75,72.0,70.0,1000.0,500.0,0.203,496.25,118.813,113.563,3.381,69.813,150.625,61.469,75.875,72.25,55.969,72.0,70.0,1000.0,500.0,0.207,498.25,117.5,107.25,1.508,69.688,150.625,60.063,75.563,79.688,53.719,72.0,70.0,1000.0,500.0,0.203,494.5,114.75,108.563,2.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,534.0,533.5,303.25,533.5,533.5,529.5,1.165,0.37,7.289,0.0,0.911,0.275,0.002,2.563,2.233,2.299
2072008,705,1.0,1.0,1.0,1.0,67.258,0.0,47.0,47.0,47.0,1.0,1.0,944.07,276.428,11.763,13.427,0.0,80.0,65.0,1.4,1605.25,1614.559,1642.181,624.468,63.543,51.476,71.129,63.54,63.252,1.333,2.108,0.241,69.586,55.674,16.859,14.538,15.768,20.369,118.108,77.72,114.77,45.669,59.466,45.975,-10.82,16.5,17.609,70.625,150.625,61.344,61.375,0.0,27.688,72.0,70.0,1000.0,500.0,0.024,97.313,73.063,72.063,0.014,66.063,150.625,62.25,77.875,100.0,45.469,72.0,70.0,1000.0,500.0,0.208,496.5,119.563,114.5,3.381,69.938,150.625,62.188,76.188,68.563,55.813,72.0,70.0,1000.0,500.0,0.209,499.75,117.938,107.0,1.402,69.688,150.625,60.875,75.625,79.813,52.188,72.0,70.0,1000.0,500.0,0.213,506.0,117.0,109.938,2.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,534.0,533.5,303.25,533.0,533.0,529.5,0.972,0.298,5.671,0.0,0.944,0.276,0.002,2.471,2.215,2.475
2072008,706,1.0,1.0,1.0,1.0,67.448,0.0,47.0,47.0,47.0,1.0,1.0,992.094,288.141,11.794,13.427,0.0,80.0,65.0,1.4,1606.188,1656.367,1663.406,647.599,64.404,51.582,71.34,64.174,64.108,1.394,2.18,0.27,69.877,55.903,16.41,14.426,15.82,20.262,114.705,78.145,111.298,45.669,59.466,46.047,-10.82,16.0,17.031,70.688,150.625,62.156,62.031,0.0,26.891,72.0,70.0,1000.0,500.0,0.027,103.938,73.188,72.063,0.014,65.875,150.625,63.063,78.5,100.0,44.688,72.0,70.0,1000.0,500.0,0.213,502.25,118.688,113.938,3.383,70.0,150.625,63.031,76.563,65.688,55.688,72.0,70.0,1000.0,500.0,0.208,501.0,118.813,107.25,1.296,69.75,150.625,61.563,76.063,77.188,52.625,72.0,70.0,1000.0,500.0,0.21,503.5,117.625,109.375,1.871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,534.0,533.5,303.25,533.5,533.0,529.5,1.099,0.368,5.809,0.0,0.992,0.288,0.002,2.32,2.164,2.23
2072008,707,1.0,1.0,1.0,1.0,67.632,0.0,47.0,47.0,47.0,1.0,1.0,961.64,278.77,11.773,13.456,0.0,80.0,65.0,1.4,1602.25,1646.702,1635.663,630.765,65.05,51.688,71.445,64.385,64.75,1.368,2.068,0.256,69.907,55.91,16.073,14.37,15.852,20.262,117.96,78.145,113.44,45.669,59.362,45.975,-10.82,15.68,16.563,70.688,150.625,62.969,62.656,0.0,27.125,72.0,70.0,1000.0,500.0,0.025,99.75,73.188,72.063,0.014,65.875,150.625,63.688,78.75,100.0,44.125,72.0,70.0,1000.0,500.0,0.214,506.75,116.125,111.5,3.365,70.0,150.625,63.656,76.875,65.688,55.25,72.0,70.0,1000.0,500.0,0.211,503.75,118.75,106.563,1.156,69.75,150.625,62.156,76.125,70.563,53.063,72.0,70.0,1000.0,500.0,0.208,499.75,117.813,108.125,1.481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,534.0,533.5,303.25,533.0,532.5,529.0,1.337,0.301,7.686,0.0,0.962,0.279,0.002,2.249,2.034,2.072
2072008,708,1.0,1.0,1.0,1.0,67.96,0.0,47.0,47.0,47.0,1.0,1.0,963.982,282.284,11.773,13.383,0.0,80.0,65.0,1.4,1593.063,1645.092,1653.602,634.619,65.588,51.688,71.55,64.49,65.071,1.322,2.079,0.245,69.973,56.004,15.877,14.314,15.878,20.584,118.329,76.764,114.105,45.742,59.362,45.975,-10.82,15.563,16.313,70.688,150.625,63.375,63.125,0.0,27.578,72.0,70.0,1000.0,500.0,0.024,97.688,73.063,72.063,0.014,65.813,150.625,64.188,78.875,100.0,44.75,72.0,70.0,1000.0,500.0,0.21,504.75,116.625,111.625,3.377,70.25,150.625,64.063,76.75,62.031,55.469,72.0,70.0,1000.0,500.0,0.211,499.25,117.938,105.25,0.964,70.0,150.625,62.656,76.125,67.875,53.875,72.0,70.0,1000.0,500.0,0.203,493.75,118.375,107.938,1.365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,534.0,533.0,303.25,532.5,532.5,529.0,1.196,0.229,7.182,0.0,0.964,0.282,0.002,2.44,1.767,2.057
2072008,709,1.0,1.0,1.0,1.0,68.218,0.0,47.0,47.0,47.0,1.0,1.0,968.668,283.455,11.753,13.339,0.0,80.0,65.0,1.4,1593.063,1629.009,1643.811,615.649,65.911,51.9,71.76,64.807,65.286,1.391,2.162,0.27,70.102,56.097,15.737,14.286,15.878,20.369,120.031,77.295,115.435,45.669,59.571,45.975,-10.82,15.539,16.141,70.875,150.625,63.875,63.563,0.0,27.688,72.0,70.0,1000.0,500.0,0.024,98.0,73.188,72.063,0.014,65.813,150.625,64.438,79.438,100.0,45.906,72.0,70.0,1000.0,500.0,0.204,494.0,118.063,113.25,3.377,70.25,150.625,64.563,76.438,62.0,55.156,72.0,70.0,1000.0,500.0,0.211,503.25,115.688,103.563,0.846,70.0,150.625,63.031,76.25,67.813,53.344,72.0,70.0,1000.0,500.0,0.206,496.5,118.5,107.625,1.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,534.0,533.5,303.25,532.0,532.5,529.0,1.264,0.294,7.797,0.0,0.969,0.283,0.002,2.347,1.483,1.971
2072008,710,1.0,1.0,1.0,1.0,68.47,0.0,47.0,47.0,47.0,1.0,1.0,968.668,283.455,11.784,13.427,0.0,80.0,65.0,1.4,1591.438,1614.559,1640.551,619.562,66.126,52.006,71.865,64.913,65.286,1.353,1.993,0.267,70.145,56.074,15.596,14.173,15.865,20.154,119.661,77.933,115.509,45.742,59.466,45.975,-10.82,15.406,15.922,70.875,150.625,64.375,64.063,0.0,26.578,72.0,70.0,1000.0,500.0,0.028,105.688,73.188,72.063,0.014,65.688,150.625,65.0,79.938,100.0,45.75,72.0,70.0,1000.0,500.0,0.206,495.0,119.063,113.938,3.369,70.125,150.625,64.938,76.188,56.219,56.031,72.0,70.0,1000.0,500.0,0.205,496.75,114.563,101.563,0.802,70.0,150.625,63.531,76.438,67.813,53.625,72.0,70.0,1000.0,500.0,0.205,494.25,118.375,107.438,1.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,534.0,533.0,303.25,532.5,532.5,529.0,1.173,0.228,7.063,0.0,0.969,0.283,0.002,2.493,1.507,1.973
2072008,711,1.0,1.0,1.0,1.0,68.886,0.0,47.0,47.0,47.0,1.0,1.0,963.982,276.428,11.784,13.398,0.0,80.0,65.0,1.4,1598.938,1635.439,1640.551,622.621,66.341,51.9,71.865,64.913,65.5,1.398,2.108,0.27,70.207,56.183,15.428,14.229,15.878,20.154,115.962,78.57,112.48,45.669,59.362,45.975,-10.828,15.336,15.773,70.875,150.625,64.813,64.313,0.0,27.391,72.0,70.0,1000.0,500.0,0.025,98.375,73.188,72.063,0.014,65.688,150.625,65.375,80.438,100.0,45.094,72.0,70.0,1000.0,500.0,0.21,500.25,119.813,115.0,3.373,70.125,150.625,65.438,75.875,56.156,55.094,72.0,70.0,1000.0,500.0,0.211,502.5,116.313,101.125,0.814,70.125,150.625,63.969,76.625,64.938,53.219,72.0,70.0,1000.0,500.0,0.208,497.25,117.5,107.25,1.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,534.0,533.0,303.25,531.5,532.5,528.5,1.097,0.299,5.93,0.0,0.964,0.276,0.002,2.343,1.786,1.837
2072008,712,1.0,1.0,1.0,1.0,69.21,0.0,47.0,47.0,47.0,1.0,1.0,981.552,285.798,11.732,13.412,0.0,80.0,65.0,1.4,1592.313,1653.144,1647.073,628.089,66.772,52.112,72.076,65.124,65.821,1.41,2.148,0.267,70.215,56.172,15.316,14.145,15.807,20.369,114.779,78.676,111.446,45.742,59.466,45.975,-10.82,15.188,15.625,70.875,150.625,65.063,64.75,0.0,27.719,72.0,70.0,1000.0,500.0,0.024,97.375,73.188,72.063,0.014,65.813,150.625,65.688,80.688,100.0,44.375,72.0,70.0,1000.0,500.0,0.214,507.5,118.375,113.75,3.361,70.125,150.625,65.625,76.188,61.844,56.313,72.0,70.0,1000.0,500.0,0.205,491.75,117.313,102.125,0.797,70.25,150.625,64.438,76.438,64.875,53.219,72.0,70.0,1000.0,500.0,0.208,497.0,115.688,104.563,1.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,534.0,533.0,303.0,532.5,532.0,528.5,1.083,0.228,5.653,0.0,0.982,0.286,0.002,2.245,1.749,1.64
2072008,713,1.0,1.0,1.0,1.0,69.701,0.0,47.0,47.0,47.0,1.0,1.0,980.381,281.113,11.773,13.456,0.0,80.0,65.0,1.4,1594.313,1659.591,1645.442,633.404,66.987,52.112,72.076,65.124,65.928,1.383,2.054,0.278,70.329,56.245,15.232,14.089,15.794,20.476,118.403,77.72,113.958,45.669,59.257,45.975,-10.828,15.125,15.531,70.938,150.625,65.5,65.25,0.0,27.141,72.0,70.0,1000.0,500.0,0.026,102.5,73.188,72.188,0.014,65.813,150.625,66.0,80.438,100.0,45.25,72.0,70.0,1000.0,500.0,0.206,500.75,116.25,111.688,3.373,70.25,150.625,65.875,76.438,56.063,55.188,72.0,70.0,1000.0,500.0,0.211,502.0,118.0,102.75,0.804,70.25,150.625,64.625,76.125,61.063,52.906,72.0,70.0,1000.0,500.0,0.21,499.75,114.625,103.313,0.968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,533.5,533.0,303.25,532.0,532.0,528.5,1.286,0.303,7.557,0.0,0.98,0.281,0.002,2.224,1.771,1.583
2072008,714,1.0,1.0,1.0,1.0,69.976,0.0,47.0,47.0,47.0,1.0,1.0,987.409,289.312,11.804,13.368,0.0,80.0,65.0,1.4,1608.875,1662.816,1681.42,620.142,66.88,52.006,72.076,64.913,65.714,1.394,2.148,0.267,70.397,56.303,15.176,14.089,15.781,20.262,119.069,76.87,114.696,45.669,59.362,45.975,-10.82,15.234,15.516,70.938,150.625,65.688,65.313,0.0,27.094,72.0,70.0,1000.0,500.0,0.026,100.375,73.188,72.063,0.014,65.813,150.625,66.188,80.438,100.0,45.781,72.0,70.0,1000.0,500.0,0.205,494.75,116.625,111.688,3.373,70.125,150.625,65.875,76.75,55.969,55.344,72.0,70.0,1000.0,500.0,0.208,500.75,118.625,102.75,0.748,70.25,150.625,65.0,76.063,60.969,52.0,72.0,70.0,1000.0,500.0,0.215,506.5,115.313,102.875,0.982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,534.0,532.5,303.25,532.0,531.5,528.5,1.223,0.299,7.453,0.0,0.987,0.289,0.002,2.406,1.715,1.766
2072008,715,1.0,1.0,1.0,1.0,70.375,0.0,47.0,47.0,47.0,1.0,1.0,951.098,279.941,11.763,13.427,0.0,80.0,65.0,1.4,1597.75,1643.482,1642.181,616.999,67.095,52.218,72.181,65.124,65.821,1.375,2.097,0.267,70.387,56.295,15.176,14.089,15.839,20.262,120.327,77.614,116.026,45.669,59.362,46.047,-10.82,15.188,15.438,70.938,150.625,66.0,65.625,0.0,27.672,72.0,70.0,1000.0,500.0,0.024,97.188,73.188,72.063,0.014,65.813,150.625,66.313,80.813,100.0,45.5,72.0,70.0,1000.0,500.0,0.208,497.0,118.5,113.563,3.361,70.25,150.625,66.25,76.75,55.875,55.563,72.0,70.0,1000.0,500.0,0.208,499.5,117.625,102.875,0.659,70.313,150.625,65.25,76.25,57.25,53.125,72.0,70.0,1000.0,500.0,0.207,500.0,116.313,103.813,0.978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,534.0,533.0,303.25,531.5,531.5,528.0,1.184,0.371,7.302,0.0,0.951,0.28,0.002,2.396,1.404,1.767
2072008,716,1.0,1.0,1.0,1.0,70.881,0.0,47.0,47.0,47.0,1.0,1.0,973.353,288.141,11.753,13.456,0.0,80.0,65.0,1.4,1602.688,1630.616,1648.705,614.47,67.203,52.112,72.181,65.124,65.821,1.353,2.133,0.27,70.443,56.35,15.092,14.005,15.852,20.047,116.998,78.358,113.662,45.742,59.362,46.047,-10.82,15.125,15.43,71.125,150.625,66.188,65.938,0.0,27.734,72.0,70.0,1000.0,500.0,0.024,98.438,73.188,72.063,0.014,65.813,150.625,66.5,81.313,100.0,44.813,72.0,70.0,1000.0,500.0,0.21,505.25,119.563,114.688,3.367,70.25,150.625,66.625,76.438,55.781,56.094,72.0,70.0,1000.0,500.0,0.204,496.5,115.813,101.125,0.655,70.25,150.625,65.438,76.438,60.813,53.719,72.0,70.0,1000.0,500.0,0.204,494.0,116.938,104.438,0.987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,533.5,533.0,303.0,532.5,531.5,528.0,1.015,0.301,5.664,0.0,0.973,0.288,0.002,2.37,1.39,1.782
2072008,717,1.0,1.0,1.0,1.0,71.426,0.0,47.0,47.0,47.0,1.0,1.0,952.269,289.312,11.763,13.398,0.0,80.0,65.0,1.4,1615.688,1638.655,1656.868,611.243,67.418,52.218,72.181,65.124,66.035,1.429,2.129,0.293,70.468,56.386,14.979,13.977,15.891,20.262,115.666,79.207,112.111,45.742,59.362,46.047,-10.82,15.039,15.297,71.313,150.625,66.375,66.25,0.0,26.891,72.0,70.0,1000.0,500.0,0.027,101.75,73.188,72.063,0.014,65.813,150.625,66.75,81.625,100.0,45.625,72.0,70.0,1000.0,500.0,0.207,497.0,119.563,115.0,3.367,70.375,150.625,66.688,76.25,52.031,56.188,72.0,70.0,1000.0,500.0,0.206,493.5,114.938,99.813,0.632,70.25,150.625,65.688,76.75,60.719,53.5,72.0,70.0,1000.0,500.0,0.206,495.5,117.625,104.938,0.964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,534.0,533.0,303.25,531.5,531.5,528.0,1.147,0.3,6.044,0.0,0.952,0.289,0.002,2.218,1.382,1.767
2072008,718,1.0,1.0,1.0,1.0,71.876,0.0,47.0,47.0,47.0,1.0,1.0,974.524,296.34,11.763,13.441,0.0,80.0,65.0,1.4,1587.938,1659.591,1678.141,626.807,67.525,52.218,72.286,65.23,66.142,1.364,2.097,0.293,70.646,56.422,14.895,14.005,15.93,20.262,116.776,78.464,112.111,45.742,59.362,46.047,-10.82,14.922,15.227,71.125,150.625,66.625,66.5,0.0,27.609,72.0,70.0,1000.0,500.0,0.024,97.5,73.188,72.063,0.014,65.813,150.625,66.813,81.438,100.0,45.219,72.0,70.0,1000.0,500.0,0.209,499.25,117.25,112.75,3.359,70.5,150.625,66.938,76.188,51.906,54.906,72.0,70.0,1000.0,500.0,0.211,504.75,116.25,99.25,0.625,70.313,150.625,65.938,76.938,56.969,52.219,72.0,70.0,1000.0,500.0,0.213,507.0,118.063,105.438,0.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,533.5,532.5,303.25,532.0,531.5,528.0,1.432,0.301,7.928,0.0,0.975,0.296,0.002,2.184,1.535,1.678
2072008,719,1.0,1.0,1.0,1.0,72.378,0.0,47.0,47.0,47.0,1.0,1.0,979.209,276.428,11.794,13.295,0.0,80.0,65.0,1.4,1593.25,1656.367,1650.337,622.876,67.633,52.431,72.391,65.23,66.035,1.383,2.104,0.274,70.598,56.465,14.923,13.921,15.982,20.154,118.995,77.401,114.77,45.742,59.257,46.047,-10.82,14.984,15.227,71.188,150.625,66.813,66.625,0.0,27.781,72.0,70.0,1000.0,500.0,0.024,97.5,73.188,72.188,0.014,65.875,150.625,66.938,81.25,100.0,45.781,72.0,70.0,1000.0,500.0,0.206,496.5,115.75,111.5,3.369,70.375,150.625,66.938,76.375,51.781,54.906,72.0,70.0,1000.0,500.0,0.213,505.0,117.313,100.375,0.625,70.5,150.625,66.25,76.938,56.875,53.688,72.0,70.0,1000.0,500.0,0.205,495.0,117.125,104.375,0.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.5,533.0,303.25,532.0,531.5,528.0,1.198,0.3,7.195,0.0,0.979,0.276,0.002,2.069,1.529,1.374
2072008,720,1.0,1.0,1.0,1.0,72.747,0.0,47.0,47.0,47.0,1.0,1.0,978.038,285.798,11.773,13.412,0.0,80.0,65.0,1.4,1600.625,1672.498,1655.235,632.273,67.741,52.431,72.496,65.336,66.142,1.387,2.065,0.278,70.651,56.445,14.811,13.921,16.059,20.154,120.031,77.508,115.435,45.742,59.362,46.047,-10.82,15.008,15.195,71.188,150.625,66.938,66.813,0.0,26.469,72.0,70.0,1000.0,500.0,0.029,104.75,73.063,72.063,0.014,65.875,150.625,67.25,81.313,100.0,44.969,72.0,70.0,1000.0,500.0,0.211,502.0,117.438,112.75,3.369,70.375,150.625,67.063,76.438,51.656,55.188,72.0,70.0,1000.0,500.0,0.211,503.0,118.125,100.563,0.575,70.5,150.625,66.375,76.625,48.25,53.188,72.0,70.0,1000.0,500.0,0.207,497.5,115.813,102.25,0.717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.5,532.5,303.25,532.0,531.5,527.5,1.272,0.3,7.81,0.0,0.978,0.286,0.002,2.281,1.458,1.405
2072008,721,1.0,1.0,1.0,1.0,73.261,0.0,47.0,47.0,47.0,1.0,1.0,980.381,284.627,11.784,13.398,0.0,80.0,65.0,1.4,1596.063,1662.816,1658.502,622.616,67.525,52.324,72.601,65.336,66.035,1.406,2.162,0.274,70.567,56.445,14.895,13.893,16.163,19.939,119.513,78.251,115.804,45.742,59.257,46.12,-10.82,15.031,15.195,71.188,150.625,67.0,66.875,0.0,27.484,72.0,70.0,1000.0,500.0,0.024,98.063,73.188,72.063,0.014,66.063,150.625,67.25,81.625,100.0,45.594,72.0,70.0,1000.0,500.0,0.207,497.0,118.813,114.063,3.377,70.375,150.625,67.25,76.438,51.531,55.0,72.0,70.0,1000.0,500.0,0.212,505.25,118.125,100.563,0.587,70.5,150.625,66.438,76.25,50.813,53.531,72.0,70.0,1000.0,500.0,0.206,496.25,114.75,100.688,0.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.5,532.5,303.25,532.5,531.5,527.5,1.059,0.375,6.31,0.0,0.98,0.285,0.002,2.316,1.489,1.362
2072008,722,1.0,1.0,1.0,1.0,73.839,0.0,47.0,47.0,47.0,1.0,1.0,990.922,286.969,11.784,13.427,0.0,80.0,65.0,1.4,1589.5,1695.129,1666.678,648.496,67.741,52.324,72.496,65.441,66.035,1.383,2.173,0.278,70.588,56.47,14.811,13.865,16.228,19.939,116.184,78.889,112.554,45.742,59.257,46.12,-10.82,14.891,15.078,71.188,150.625,67.188,67.125,0.0,27.719,72.0,70.0,1000.0,500.0,0.024,97.625,73.188,72.063,0.014,66.063,150.625,67.313,82.063,100.0,44.125,72.0,70.0,1000.0,500.0,0.215,510.0,119.875,115.125,3.369,70.5,150.625,67.438,76.438,47.625,55.406,72.0,70.0,1000.0,500.0,0.21,501.75,116.75,100.438,0.578,70.5,150.625,66.5,75.813,50.625,52.219,72.0,70.0,1000.0,500.0,0.216,506.5,114.625,99.875,0.644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,533.5,532.5,303.0,531.0,531.0,527.5,1.147,0.376,6.181,0.0,0.991,0.287,0.002,2.31,1.362,1.373
2072008,723,1.0,1.0,1.0,1.0,74.445,0.0,47.0,47.0,47.0,1.0,1.0,1000.293,284.627,11.773,13.412,0.0,80.0,65.0,1.4,1600.688,1654.755,1656.868,629.452,67.741,52.431,72.601,65.23,66.142,1.402,2.119,0.282,70.577,56.494,14.783,13.837,16.293,19.832,114.853,78.782,111.742,45.742,59.257,46.193,-10.82,14.945,15.141,71.313,150.625,67.313,67.25,0.0,26.484,72.0,70.0,1000.0,500.0,0.028,105.938,73.188,72.188,0.014,66.063,150.625,67.438,82.125,100.0,45.438,72.0,70.0,1000.0,500.0,0.208,498.0,118.813,114.375,3.363,70.5,150.625,67.438,76.375,47.438,55.875,72.0,70.0,1000.0,500.0,0.205,498.0,115.5,99.438,0.553,70.5,150.625,66.813,75.75,50.469,53.438,72.0,70.0,1000.0,500.0,0.206,498.5,115.188,99.875,0.636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,533.5,532.5,303.25,531.5,531.0,527.5,1.015,0.448,5.295,0.0,1.0,0.285,0.002,2.155,1.284,1.408
2072008,724,1.0,1.0,1.0,1.0,74.965,0.0,47.0,47.0,47.0,1.0,1.0,974.524,283.455,11.794,13.368,0.0,80.0,65.0,1.4,1611.25,1646.702,1655.235,612.889,67.956,52.431,72.601,65.124,66.142,1.429,2.166,0.282,70.595,56.472,14.755,13.781,16.254,19.939,118.034,77.72,113.514,45.888,59.153,46.047,-10.82,15.0,15.109,71.313,150.625,67.438,67.438,0.0,27.406,72.0,70.0,1000.0,500.0,0.024,98.313,73.188,72.063,0.014,66.125,150.625,67.438,81.938,100.0,45.75,72.0,70.0,1000.0,500.0,0.207,497.75,116.875,112.313,3.377,70.5,150.625,67.5,76.25,47.281,56.406,72.0,70.0,1000.0,500.0,0.204,492.75,114.938,98.5,0.535,70.5,150.625,66.938,75.75,50.313,53.469,72.0,70.0,1000.0,500.0,0.206,496.75,116.0,100.438,0.644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,534.0,532.5,303.25,531.0,531.0,527.5,1.322,0.16,7.699,0.0,0.975,0.283,0.002,2.226,1.271,1.448
2072008,725,1.0,1.0,1.0,1.0,75.426,0.0,47.0,47.0,47.0,1.0,1.0,969.839,285.798,11.784,13.354,0.0,80.0,65.0,1.4,1597.875,1669.269,1696.196,622.523,67.848,52.431,72.601,64.913,65.928,1.353,2.173,0.259,70.589,56.468,14.811,13.781,16.241,19.832,118.921,76.977,114.918,45.742,59.257,46.12,-10.82,15.164,15.195,71.313,150.625,67.438,67.5,0.0,27.703,72.0,70.0,1000.0,500.0,0.024,97.438,73.063,72.188,0.014,66.125,150.625,67.438,81.5,100.0,45.125,72.0,70.0,1000.0,500.0,0.21,500.75,115.75,111.375,3.363,70.563,150.625,67.5,75.938,47.125,56.25,72.0,70.0,1000.0,500.0,0.206,493.25,116.125,98.063,0.536,70.313,150.625,66.938,76.063,55.938,52.188,72.0,70.0,1000.0,500.0,0.216,505.5,116.625,101.0,0.646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,534.0,533.0,303.25,531.5,531.5,527.0,1.125,0.373,6.811,0.0,0.97,0.286,0.002,2.126,1.399,1.458
2072008,726,1.0,1.0,1.0,1.0,75.867,0.0,47.0,47.0,47.0,1.0,1.0,986.237,281.113,11.804,13.398,0.0,80.0,65.0,1.4,1592.438,1657.979,1655.235,620.681,67.741,52.431,72.601,64.596,65.821,1.402,2.083,0.27,70.602,56.483,14.811,13.809,16.293,20.154,120.253,76.977,116.173,45.742,59.153,46.12,-10.82,15.266,15.242,71.313,150.625,67.438,67.688,0.0,26.797,72.0,70.0,1000.0,500.0,0.027,104.313,73.188,72.188,0.014,66.125,150.625,67.438,81.625,100.0,45.875,72.0,70.0,1000.0,500.0,0.205,498.25,117.75,113.125,3.365,70.5,150.625,67.438,75.875,46.969,56.0,72.0,70.0,1000.0,500.0,0.207,495.75,116.875,98.063,0.496,70.5,150.625,66.938,76.125,55.813,53.0,72.0,70.0,1000.0,500.0,0.209,501.5,117.125,101.375,0.646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,534.0,532.5,303.25,531.0,531.0,527.5,1.113,0.378,6.951,0.0,0.986,0.281,0.002,2.248,1.348,1.47
2072008,727,1.0,1.0,1.0,1.0,76.293,0.0,47.0,47.0,47.0,1.0,1.0,972.182,286.969,11.804,13.485,0.0,80.0,65.0,1.4,1608.688,1659.591,1655.235,613.868,67.633,52.537,72.601,64.49,65.607,1.349,2.137,0.274,70.699,56.696,14.839,13.837,16.293,20.262,116.11,77.933,113.44,45.815,59.257,46.12,-10.82,15.469,15.297,71.313,150.625,67.438,67.688,0.0,27.297,72.0,70.0,1000.0,500.0,0.025,98.938,73.063,72.063,0.014,66.25,150.625,67.438,81.938,100.0,45.5,72.0,70.0,1000.0,500.0,0.207,497.75,119.0,114.063,3.363,70.5,150.625,67.5,75.75,46.813,54.844,72.0,70.0,1000.0,500.0,0.212,505.5,117.75,98.125,0.481,70.5,150.625,67.0,76.25,47.188,53.625,72.0,70.0,1000.0,500.0,0.205,496.0,116.938,101.563,0.653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.5,532.5,303.0,531.0,531.0,527.0,0.826,0.306,4.555,0.0,0.972,0.287,0.002,2.397,1.363,1.451
2072008,728,1.0,1.0,1.0,1.0,76.75,0.0,47.0,47.0,47.0,1.0,1.0,994.436,286.969,11.763,13.398,0.0,80.0,65.0,1.4,1586.188,1678.958,1648.705,628.527,67.633,52.643,72.707,63.857,65.393,1.417,2.176,0.263,70.77,56.666,14.895,13.837,16.163,20.262,115.888,77.508,113.071,45.815,59.257,46.12,-10.82,15.875,15.414,71.313,150.625,67.438,67.813,0.0,27.75,72.0,70.0,1000.0,500.0,0.024,96.938,73.188,72.063,0.014,66.25,150.625,67.438,82.125,100.0,45.688,72.0,70.0,1000.0,500.0,0.206,498.0,119.188,114.688,3.371,70.5,150.625,67.438,75.875,46.625,54.906,72.0,70.0,1000.0,500.0,0.212,505.25,117.5,98.625,0.477,70.5,150.625,67.0,76.25,49.75,52.0,72.0,70.0,1000.0,500.0,0.216,508.75,115.813,101.313,0.653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,532.5,303.25,531.0,531.0,527.0,0.863,0.304,4.789,0.0,0.994,0.287,0.002,2.19,1.301,1.368
2072008,729,1.0,1.0,1.0,1.0,77.041,0.0,47.0,47.0,47.0,1.0,1.0,993.265,285.798,11.773,13.441,0.0,80.0,65.0,1.4,1593.25,1667.656,1651.969,625.754,67.31,52.643,72.707,62.8,64.857,1.402,2.18,0.27,70.696,56.569,15.092,13.781,16.034,20.262,119.069,76.233,116.1,45.815,59.362,46.12,-10.82,16.563,15.617,71.313,150.625,67.313,67.813,0.0,26.766,72.0,70.0,1000.0,500.0,0.027,104.563,73.188,72.063,0.014,66.25,150.625,67.25,81.938,100.0,45.656,72.0,70.0,1000.0,500.0,0.207,498.5,116.938,112.688,3.363,70.5,150.625,67.25,75.75,46.469,54.906,72.0,70.0,1000.0,500.0,0.212,505.5,116.125,98.313,0.494,70.5,150.625,66.938,76.125,49.563,53.563,72.0,70.0,1000.0,500.0,0.207,496.75,114.875,100.688,0.649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,532.5,303.0,531.5,531.0,527.0,0.816,0.303,5.047,0.0,0.993,0.286,0.002,2.065,1.272,1.331
2072008,730,1.0,1.0,1.0,1.0,77.111,0.0,47.0,47.0,47.0,1.0,1.0,995.608,285.798,11.794,13.456,0.0,80.0,65.0,1.4,1622.25,1667.656,1663.406,624.688,66.664,52.431,72.601,62.061,64.001,1.425,2.155,0.267,70.74,56.604,15.316,13.781,15.969,20.154,118.995,74.427,115.952,45.888,59.257,46.193,-10.82,17.328,15.938,71.313,150.625,67.188,67.813,0.0,27.297,72.0,70.0,1000.0,500.0,0.025,98.75,73.063,72.063,0.014,66.313,150.625,66.813,81.438,100.0,44.906,72.0,70.0,1000.0,500.0,0.212,502.75,117.188,112.188,3.367,70.5,150.625,66.938,75.563,46.313,54.781,72.0,70.0,1000.0,500.0,0.213,504.75,114.938,97.5,0.481,70.563,150.625,66.813,76.063,46.625,53.0,72.0,70.0,1000.0,500.0,0.21,500.75,114.75,99.875,0.646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,534.0,532.5,303.0,532.0,531.0,527.0,0.805,0.307,5.182,0.0,0.996,0.286,0.002,2.432,1.213,1.389
2072008,731,1.0,1.0,1.0,1.0,77.254,0.0,47.0,47.0,47.0,1.0,1.0,978.038,288.141,11.784,13.412,0.0,80.0,65.0,1.4,1593.938,1662.816,1656.868,626.005,66.341,52.537,72.601,61.849,63.466,1.421,2.176,0.278,70.669,56.539,15.512,13.809,15.943,20.369,116.702,74.002,114.548,45.815,59.362,46.12,-10.82,17.953,16.203,71.313,150.625,67.0,67.688,0.0,27.625,72.0,70.0,1000.0,500.0,0.024,97.563,73.188,72.188,0.014,66.438,150.625,66.625,81.438,100.0,45.375,72.0,70.0,1000.0,500.0,0.208,499.0,118.563,113.813,3.365,70.5,150.625,66.688,75.188,46.156,54.906,72.0,70.0,1000.0,500.0,0.213,505.5,115.5,96.938,0.486,70.563,150.625,66.625,75.75,41.75,53.594,72.0,70.0,1000.0,500.0,0.206,496.75,115.375,100.125,0.648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,533.5,532.5,303.0,530.5,531.0,527.0,0.594,0.302,3.667,0.0,0.978,0.288,0.002,2.308,1.304,1.428
2072008,732,1.0,1.0,1.0,1.0,77.304,0.0,47.0,47.0,47.0,1.0,1.0,966.325,284.627,11.804,13.456,0.0,80.0,65.0,1.4,1593.938,1675.727,1665.042,626.508,66.019,52.537,72.496,61.638,63.145,1.436,2.198,0.267,70.628,56.505,15.653,13.781,15.982,20.369,115.592,74.321,112.923,45.888,59.362,46.193,-10.82,18.375,16.406,71.313,150.625,66.688,67.5,0.0,27.813,72.0,70.0,1000.0,500.0,0.024,97.688,73.063,72.188,0.014,66.313,150.625,66.313,81.438,100.0,45.719,72.0,70.0,1000.0,500.0,0.207,497.25,119.063,114.188,3.365,70.375,150.625,66.375,74.938,49.781,54.75,72.0,70.0,1000.0,500.0,0.213,506.0,116.438,97.063,0.487,70.5,150.625,66.438,75.625,49.0,53.781,72.0,70.0,1000.0,500.0,0.206,497.0,116.125,100.125,0.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,533.5,532.5,303.0,531.0,531.0,527.0,0.763,0.305,4.554,0.0,0.966,0.285,0.002,2.368,1.363,1.399
2072008,733,1.0,1.0,1.0,1.0,77.273,0.0,47.0,47.0,47.0,1.0,1.0,986.237,279.941,11.815,13.354,0.0,80.0,65.0,1.4,1599.313,1669.269,1661.772,630.766,65.588,52.431,72.496,61.321,62.823,1.402,2.18,0.274,70.62,56.544,15.793,13.809,15.995,20.154,116.11,74.321,112.776,45.815,59.257,46.193,-10.82,18.797,16.672,71.313,150.625,66.375,67.438,0.0,26.828,72.0,70.0,1000.0,500.0,0.027,102.25,73.063,72.063,0.014,66.438,150.625,66.188,81.313,100.0,45.781,72.0,70.0,1000.0,500.0,0.207,498.0,117.438,112.938,3.371,70.375,150.625,66.313,74.938,49.656,55.031,72.0,70.0,1000.0,500.0,0.212,504.75,117.188,97.625,0.493,70.5,150.625,66.375,75.563,46.094,53.406,72.0,70.0,1000.0,500.0,0.208,498.0,116.5,100.313,0.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,532.5,303.0,532.0,531.0,527.0,0.943,0.376,5.692,0.0,0.986,0.28,0.002,2.191,1.393,1.415
2072008,734,1.0,1.0,1.0,1.0,77.381,0.0,47.0,47.0,47.0,1.0,1.0,979.209,283.455,11.815,13.398,0.0,80.0,65.0,1.4,1595.375,1699.985,1673.226,639.872,65.588,52.643,72.496,61.11,62.502,1.364,2.166,0.282,70.574,56.418,15.961,13.753,15.956,20.476,119.661,73.471,116.617,45.962,59.257,46.193,-10.82,19.031,16.828,71.313,150.625,66.313,67.25,0.0,27.641,72.0,70.0,1000.0,500.0,0.024,97.438,73.063,72.188,0.014,66.438,150.625,65.938,80.813,100.0,44.594,72.0,70.0,1000.0,500.0,0.212,508.0,116.125,111.5,3.361,70.375,150.625,66.063,74.75,49.531,55.188,72.0,70.0,1000.0,500.0,0.21,503.5,116.313,97.938,0.499,70.563,150.625,66.25,75.5,48.625,52.031,72.0,70.0,1000.0,500.0,0.215,509.75,116.313,100.5,0.609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,533.5,532.5,303.0,531.0,531.0,527.0,0.779,0.233,5.192,0.0,0.979,0.283,0.002,2.246,1.325,1.392
2072008,735,1.0,1.0,1.0,1.0,77.31,0.0,47.0,47.0,47.0,1.0,1.0,978.038,284.627,11.825,13.456,0.0,80.0,65.0,1.4,1611.313,1662.816,1660.137,624.875,65.265,52.537,72.496,60.899,62.288,1.398,2.162,0.27,70.582,56.47,16.017,13.809,15.969,20.476,119.439,72.727,116.469,45.888,59.257,46.193,-10.82,19.219,16.984,71.313,150.625,66.188,67.188,0.0,27.797,72.0,70.0,1000.0,500.0,0.024,97.563,73.063,72.063,0.014,66.625,150.625,65.625,80.313,100.0,45.188,72.0,70.0,1000.0,500.0,0.209,499.75,116.875,112.063,3.365,70.375,150.625,65.875,74.688,49.406,55.344,72.0,70.0,1000.0,500.0,0.209,503.0,115.625,97.438,0.5,70.563,150.625,66.063,75.25,48.469,53.406,72.0,70.0,1000.0,500.0,0.207,497.5,115.375,99.813,0.588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,534.0,533.0,303.25,532.0,531.5,527.0,0.752,0.307,5.07,0.0,0.978,0.285,0.002,2.339,1.314,1.323
2072008,736,1.0,1.0,1.0,1.0,77.236,0.0,47.0,47.0,47.0,1.0,1.0,994.436,285.798,11.804,13.398,0.0,80.0,65.0,1.4,1604.75,1682.19,1661.772,623.934,65.05,52.324,72.391,60.899,62.074,1.406,2.198,0.263,70.585,56.464,16.129,13.837,15.982,20.476,117.442,72.94,115.213,45.815,59.362,46.193,-10.82,19.453,17.141,71.188,150.625,66.0,67.188,0.0,26.281,72.0,70.0,1000.0,500.0,0.029,106.938,73.063,72.188,0.014,66.625,150.625,65.5,80.813,100.0,45.594,72.0,70.0,1000.0,500.0,0.208,498.0,118.813,113.938,3.369,70.375,150.625,65.75,74.438,52.906,55.25,72.0,70.0,1000.0,500.0,0.21,502.75,116.313,97.063,0.496,70.5,150.625,65.813,74.938,48.313,52.875,72.0,70.0,1000.0,500.0,0.21,500.5,114.688,99.0,0.592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,534.0,533.0,303.0,531.5,531.5,527.0,0.591,0.374,3.801,0.0,0.994,0.286,0.002,2.371,1.38,1.343
2072008,737,1.0,1.0,1.0,1.0,77.135,0.0,47.0,47.0,47.0,1.0,1.0,968.668,284.627,11.835,13.427,0.0,80.0,65.0,1.4,1599.938,1656.367,1650.337,624.31,64.835,52.537,72.496,61.004,61.967,1.41,2.184,0.274,70.58,56.475,16.214,13.921,15.982,20.262,116.036,73.684,113.44,45.815,59.257,46.12,-10.82,19.656,17.219,71.313,150.625,65.75,66.875,0.0,27.453,72.0,70.0,1000.0,500.0,0.024,98.25,73.188,72.188,0.014,66.75,150.625,65.5,80.875,100.0,45.75,72.0,70.0,1000.0,500.0,0.207,497.25,119.25,114.563,3.361,70.25,150.625,65.563,74.438,52.813,55.531,72.0,70.0,1000.0,500.0,0.208,501.25,116.875,97.125,0.49,70.5,150.625,65.688,74.625,48.156,53.344,72.0,70.0,1000.0,500.0,0.207,497.75,114.688,98.75,0.572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,534.0,532.5,303.25,532.0,531.5,527.0,0.725,0.305,4.44,0.0,0.969,0.285,0.002,2.274,1.398,1.318
2072008,738,1.0,1.0,1.0,1.0,77.112,0.0,47.0,47.0,47.0,1.0,1.0,1009.663,284.627,11.835,13.412,0.0,80.0,65.0,1.4,1604.563,1677.343,1663.406,629.769,64.727,52.431,72.391,60.899,61.86,1.413,2.176,0.27,70.59,56.46,16.214,13.893,16.008,20.262,114.557,73.684,112.333,45.962,59.257,46.266,-10.82,19.75,17.281,71.188,150.625,65.688,66.813,0.0,27.703,72.0,70.0,1000.0,500.0,0.024,97.688,73.063,72.188,0.014,66.75,150.625,65.375,80.813,100.0,45.156,72.0,70.0,1000.0,500.0,0.21,500.25,117.875,113.25,3.359,70.25,150.625,65.563,74.75,52.719,55.5,72.0,70.0,1000.0,500.0,0.208,501.75,116.5,98.813,0.607,70.313,150.625,65.688,74.625,48.0,52.469,72.0,70.0,1000.0,500.0,0.212,506.5,115.375,98.875,0.584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,534.0,532.5,303.25,532.0,532.0,527.0,0.644,0.307,3.805,0.0,1.01,0.285,0.002,2.244,1.551,1.393
2072008,739,1.0,1.0,1.0,1.0,77.041,0.0,47.0,47.0,47.0,1.0,1.0,979.209,285.798,11.773,13.441,0.0,80.0,65.0,1.4,1593.813,1657.979,1666.678,624.28,64.727,52.431,72.391,60.899,61.86,1.413,2.122,0.267,70.515,56.401,16.27,13.921,16.046,20.262,118.699,73.471,115.213,45.815,59.257,46.193,-10.82,19.734,17.328,71.438,150.625,65.688,66.813,0.0,27.922,72.0,70.0,1000.0,500.0,0.024,97.188,73.188,72.188,0.014,66.875,150.625,65.25,80.313,100.0,45.531,72.0,70.0,1000.0,500.0,0.207,498.0,116.563,111.938,3.359,70.25,150.625,65.438,75.063,52.625,55.031,72.0,70.0,1000.0,500.0,0.211,505.0,115.25,99.125,0.608,70.313,150.625,65.625,74.563,53.594,53.406,72.0,70.0,1000.0,500.0,0.206,497.0,115.938,99.313,0.592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,534.0,533.0,303.25,532.0,532.0,527.0,0.907,0.378,5.926,0.0,0.979,0.286,0.002,2.245,1.417,1.422
2072008,740,1.0,1.0,1.0,1.0,76.941,0.0,47.0,47.0,47.0,1.0,1.0,997.95,283.455,11.815,13.441,0.0,80.0,65.0,1.4,1595.375,1659.591,1660.137,627.983,64.619,52.324,72.286,60.687,61.86,1.429,2.18,0.278,70.55,56.424,16.326,13.977,16.072,20.369,118.847,72.727,116.173,45.962,59.257,46.266,-10.82,19.719,17.422,71.313,150.625,65.5,66.813,0.0,26.828,72.0,70.0,1000.0,500.0,0.027,102.5,73.188,72.188,0.014,66.875,150.625,65.063,80.125,100.0,45.656,72.0,70.0,1000.0,500.0,0.208,498.25,115.875,111.063,3.359,70.375,150.625,65.25,74.938,52.531,55.406,72.0,70.0,1000.0,500.0,0.209,502.75,115.25,98.75,0.637,70.313,150.625,65.438,74.625,53.469,53.594,72.0,70.0,1000.0,500.0,0.206,497.25,115.813,99.625,0.587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,534.0,532.5,303.0,531.5,532.0,527.0,0.685,0.307,4.562,0.0,0.998,0.283,0.002,2.336,1.519,1.373
2072008,741,1.0,1.0,1.0,1.0,76.829,0.0,47.0,47.0,47.0,1.0,1.0,986.237,282.284,11.804,13.456,0.0,80.0,65.0,1.4,1592.625,1659.591,1663.406,615.648,64.619,52.324,72.286,60.687,61.753,1.383,2.162,0.274,70.506,56.407,16.354,13.865,15.982,20.369,119.439,72.515,116.838,45.962,59.153,46.193,-10.82,19.719,17.438,71.313,150.625,65.5,66.563,0.0,27.641,72.0,70.0,1000.0,500.0,0.024,97.625,73.063,72.188,0.014,66.875,150.625,65.0,80.188,100.0,45.781,72.0,70.0,1000.0,500.0,0.208,498.5,118.063,113.375,3.369,70.375,150.625,65.125,74.938,48.781,55.469,72.0,70.0,1000.0,500.0,0.209,501.25,116.813,98.813,0.595,70.313,150.625,65.313,74.563,53.344,53.063,72.0,70.0,1000.0,500.0,0.209,499.25,115.313,99.313,0.588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,532.5,303.0,531.0,532.0,527.0,0.654,0.236,4.432,0.0,0.986,0.282,0.002,2.281,1.547,1.36
2072008,742,1.0,1.0,1.0,1.0,76.795,0.0,47.0,47.0,47.0,1.0,1.0,1000.293,282.284,11.794,13.456,0.0,80.0,65.0,1.4,1592.625,1709.706,1663.406,638.757,64.619,52.218,72.181,60.793,61.753,1.391,2.151,0.263,70.638,56.488,16.298,13.893,15.917,20.369,115.666,73.046,113.367,45.888,59.257,46.193,-10.828,19.703,17.391,71.313,150.625,65.375,66.563,0.0,27.0,72.0,70.0,1000.0,500.0,0.026,103.125,73.188,72.188,0.014,66.75,150.625,65.0,80.438,100.0,44.625,72.0,70.0,1000.0,500.0,0.216,505.75,119.0,113.938,3.365,70.25,150.625,65.125,74.75,52.313,55.625,72.0,70.0,1000.0,500.0,0.208,501.25,117.313,98.75,0.556,70.313,150.625,65.313,74.5,53.25,52.281,72.0,70.0,1000.0,500.0,0.213,507.5,115.313,99.063,0.586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,532.5,303.0,530.5,532.0,527.0,0.636,0.307,3.919,0.0,1.0,0.282,0.002,2.459,1.491,1.376
2072008,743,1.0,1.0,1.0,1.0,76.711,0.0,47.0,47.0,47.0,1.0,1.0,972.182,285.798,11.784,13.441,0.0,80.0,65.0,1.4,1618.375,1654.755,1653.602,619.825,64.619,52.218,72.181,60.793,61.86,1.433,2.119,0.259,70.534,56.439,16.298,13.921,15.904,20.369,115.074,73.684,112.702,45.962,59.153,46.339,-10.828,19.766,17.391,71.188,150.625,65.188,66.625,0.0,27.047,72.0,70.0,1000.0,500.0,0.026,100.438,73.188,72.188,0.014,66.875,150.625,65.0,80.563,100.0,45.656,72.0,70.0,1000.0,500.0,0.207,498.0,118.563,114.063,3.361,70.25,150.625,65.25,74.563,52.188,55.625,72.0,70.0,1000.0,500.0,0.208,501.0,116.438,98.75,0.562,70.313,150.625,65.25,74.5,53.125,53.594,72.0,70.0,1000.0,500.0,0.205,496.25,115.688,99.688,0.634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,534.0,532.5,303.0,530.5,532.0,527.0,0.675,0.384,4.041,0.0,0.972,0.286,0.002,2.184,1.436,1.466
2072008,744,1.0,1.0,1.0,1.0,76.583,0.0,47.0,47.0,47.0,1.0,1.0,995.608,288.141,11.794,13.383,0.0,80.0,65.0,1.4,1599.938,1659.591,1661.772,622.299,64.512,52.218,72.181,60.687,61.86,1.398,2.144,0.267,70.486,56.419,16.214,13.837,15.969,20.262,118.403,73.365,115.139,45.962,59.153,46.193,-10.82,19.734,17.359,71.313,150.625,65.063,66.5,0.0,27.641,72.0,70.0,1000.0,500.0,0.024,97.25,73.063,72.188,0.014,66.938,150.625,64.875,80.188,100.0,45.906,72.0,70.0,1000.0,500.0,0.207,497.0,116.625,111.938,3.359,70.25,150.625,65.063,74.438,48.438,55.688,72.0,70.0,1000.0,500.0,0.208,500.5,115.25,98.125,0.552,70.25,150.625,65.25,74.563,53.031,52.625,72.0,70.0,1000.0,500.0,0.211,505.0,115.688,99.813,0.637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,533.0,303.0,530.5,532.0,527.0,0.855,0.234,5.559,0.0,0.996,0.288,0.002,2.275,1.366,1.462
2072008,745,1.0,1.0,1.0,1.0,76.493,0.0,47.0,47.0,47.0,1.0,1.0,975.695,278.77,11.784,13.383,0.0,80.0,65.0,1.4,1608.25,1640.264,1640.551,629.336,64.512,52.112,72.181,60.582,61.646,1.41,2.155,0.267,70.479,56.401,16.326,13.893,16.118,20.154,119.291,72.834,116.247,45.962,59.257,46.266,-10.82,19.75,17.422,71.313,150.625,65.063,66.5,0.0,27.766,72.0,70.0,1000.0,500.0,0.024,97.625,73.188,72.188,0.014,67.063,150.625,64.875,79.75,100.0,44.875,72.0,70.0,1000.0,500.0,0.212,502.75,116.063,111.125,3.369,70.25,150.625,65.063,74.375,51.969,56.25,72.0,70.0,1000.0,500.0,0.204,493.5,114.688,97.5,0.558,70.313,150.625,65.125,74.5,52.938,53.281,72.0,70.0,1000.0,500.0,0.208,498.25,114.875,99.688,0.634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,534.0,533.0,303.25,532.0,532.0,527.0,0.772,0.306,5.179,0.0,0.976,0.279,0.002,2.404,1.387,1.392
2072008,746,1.0,1.0,1.0,1.0,76.335,0.0,47.0,47.0,47.0,1.0,1.0,999.122,282.284,11.794,13.368,0.0,80.0,65.0,1.4,1596.438,1661.203,1653.602,632.702,64.296,52.112,72.181,60.582,61.432,1.436,2.194,0.259,70.503,56.403,16.298,13.921,16.189,20.047,120.475,72.409,117.355,45.888,59.257,46.193,-10.82,19.719,17.469,71.188,150.625,65.063,66.25,0.0,26.75,72.0,70.0,1000.0,500.0,0.028,104.938,73.188,72.188,0.014,67.063,150.625,64.813,79.938,100.0,45.438,72.0,70.0,1000.0,500.0,0.207,498.75,118.063,113.125,3.363,70.25,150.625,64.938,74.0,51.875,56.313,72.0,70.0,1000.0,500.0,0.205,493.5,116.125,97.063,0.535,70.5,150.625,65.125,74.375,52.813,52.188,72.0,70.0,1000.0,500.0,0.216,506.5,114.875,99.313,0.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,534.0,532.5,303.0,531.0,532.0,527.0,0.766,0.305,5.311,0.0,0.999,0.282,0.002,2.398,1.474,1.397
2072008,747,1.0,1.0,1.0,1.0,76.17,0.0,47.0,47.0,47.0,1.0,1.0,975.695,286.969,11.784,13.412,0.0,80.0,65.0,1.4,1602.125,1664.429,1651.969,630.408,64.404,52.112,72.181,60.687,61.646,1.413,2.173,0.267,70.498,56.402,16.382,13.865,16.131,20.154,116.628,73.259,114.327,45.962,59.257,46.266,-10.82,19.766,17.469,71.438,150.625,65.063,66.188,0.0,27.094,72.0,70.0,1000.0,500.0,0.026,100.188,73.188,72.25,0.014,67.063,150.625,64.813,80.313,100.0,45.75,72.0,70.0,1000.0,500.0,0.207,498.0,119.25,114.375,3.369,70.125,150.625,64.938,74.0,51.781,54.75,72.0,70.0,1000.0,500.0,0.213,505.5,116.875,97.75,0.539,70.313,150.625,65.0,74.375,52.688,53.5,72.0,70.0,1000.0,500.0,0.207,496.5,115.5,99.313,0.631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,532.5,303.0,532.5,532.0,527.0,0.625,0.307,3.918,0.0,0.976,0.287,0.002,2.371,1.489,1.476
