DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,748,1.0,1.0,1.0,1.0,76.09,0.0,47.0,47.0,47.0,1.0,1.0,1001.464,283.455,11.794,13.398,0.0,80.0,65.0,1.4,1588.313,1666.042,1661.772,635.255,64.404,52.112,72.181,60.899,61.753,1.375,2.169,0.267,70.569,56.425,16.298,13.837,16.085,20.262,115.962,73.577,113.514,45.888,59.362,46.266,-10.82,19.766,17.391,71.313,150.625,65.0,66.188,0.0,27.625,72.0,70.0,1000.0,500.0,0.024,97.563,73.063,72.25,0.014,67.063,150.625,64.813,80.563,100.0,45.969,72.0,70.0,1000.0,500.0,0.206,499.25,119.688,114.75,3.363,70.25,150.625,64.938,74.375,51.719,54.938,72.0,70.0,1000.0,500.0,0.212,505.75,116.875,98.938,0.6,70.313,150.625,65.0,74.375,52.594,52.563,72.0,70.0,1000.0,500.0,0.213,503.75,115.938,99.688,0.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,534.0,532.5,303.25,531.0,531.5,527.0,0.681,0.376,4.172,0.0,1.001,0.283,0.002,2.397,1.555,1.463
2072008,749,1.0,1.0,1.0,1.0,76.0,0.0,47.0,47.0,47.0,1.0,1.0,981.552,285.798,11.815,13.368,0.0,80.0,65.0,1.4,1595.813,1646.702,1658.502,623.618,64.404,52.324,72.286,60.899,61.86,1.406,2.151,0.274,70.503,56.377,16.354,13.837,16.118,20.262,114.409,73.79,111.742,45.962,59.257,46.266,-10.82,19.797,17.438,71.313,150.625,65.0,66.25,0.0,27.406,72.0,70.0,1000.0,500.0,0.025,100.625,73.188,72.188,0.014,67.063,150.625,64.813,80.313,100.0,45.469,72.0,70.0,1000.0,500.0,0.208,498.75,117.5,112.75,3.357,70.25,150.625,64.938,74.563,51.625,55.438,72.0,70.0,1000.0,500.0,0.209,502.5,115.5,99.313,0.607,70.313,150.625,65.0,74.375,52.469,53.844,72.0,70.0,1000.0,500.0,0.204,495.5,115.5,99.813,0.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,534.0,533.0,303.25,532.0,531.5,527.0,0.776,0.306,4.556,0.0,0.982,0.286,0.002,2.303,1.42,1.385
2072008,750,1.0,1.0,1.0,1.0,75.891,0.0,47.0,47.0,47.0,1.0,1.0,953.441,277.599,11.784,13.383,0.0,80.0,65.0,1.4,1595.813,1662.816,1655.235,624.366,64.404,52.218,72.181,60.687,61.753,1.341,2.137,0.274,70.513,56.41,16.326,13.781,16.137,20.369,118.921,73.259,115.804,46.035,59.257,46.266,-10.82,19.797,17.469,71.438,150.625,65.0,66.188,0.0,26.922,72.0,70.0,1000.0,500.0,0.026,101.313,73.188,72.25,0.014,67.25,150.625,64.813,79.938,100.0,44.563,72.0,70.0,1000.0,500.0,0.215,504.75,116.25,111.625,3.363,70.25,150.625,64.938,74.563,51.531,55.719,72.0,70.0,1000.0,500.0,0.206,499.75,115.0,98.5,0.606,70.313,150.625,65.0,74.375,52.375,53.281,72.0,70.0,1000.0,500.0,0.207,498.25,114.75,99.688,0.636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,534.0,532.5,303.0,530.5,531.5,527.0,0.804,0.234,5.303,0.0,0.953,0.278,0.002,2.248,1.445,1.385
2072008,751,1.0,1.0,1.0,1.0,75.776,0.0,47.0,47.0,47.0,1.0,1.0,980.381,279.941,11.763,13.383,0.0,80.0,65.0,1.4,1610.0,1656.367,1651.969,614.259,64.404,52.324,72.286,60.687,61.646,1.425,2.184,0.27,70.457,56.366,16.382,13.837,16.28,20.262,119.365,72.409,116.173,45.522,59.153,45.975,-10.82,19.703,17.469,71.313,150.625,65.0,66.063,0.0,27.563,72.0,70.0,1000.0,500.0,0.024,97.75,73.188,72.188,0.014,67.375,150.625,64.688,79.688,100.0,45.563,72.0,70.0,1000.0,500.0,0.207,497.25,116.313,111.438,3.365,70.25,150.625,64.875,74.438,51.438,55.281,72.0,70.0,1000.0,500.0,0.21,502.5,116.5,98.125,0.586,70.313,150.625,64.875,74.375,52.25,53.594,72.0,70.0,1000.0,500.0,0.206,497.25,114.625,99.188,0.637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,534.0,533.0,303.25,531.0,531.5,526.5,0.8,0.445,5.421,0.0,0.98,0.28,0.002,2.37,1.556,1.422
2072008,752,1.0,1.0,1.0,1.0,75.648,0.0,47.0,47.0,47.0,1.0,1.0,972.182,288.141,11.794,13.427,0.0,80.0,65.0,1.4,1593.938,1646.702,1656.868,618.004,64.404,52.324,72.181,60.793,61.646,1.436,2.191,0.282,70.518,56.419,16.382,13.893,16.371,20.369,118.108,72.409,116.1,44.789,59.153,45.173,-10.82,19.656,17.469,71.188,150.625,64.875,66.063,0.0,27.813,72.0,70.0,1000.0,500.0,0.024,97.75,73.188,72.25,0.014,67.438,150.625,64.688,79.938,100.0,45.875,72.0,70.0,1000.0,500.0,0.206,496.75,118.5,113.438,3.369,70.25,150.625,64.875,74.438,51.344,55.813,72.0,70.0,1000.0,500.0,0.207,499.25,117.625,98.75,0.563,70.5,150.625,64.875,74.313,52.156,53.125,72.0,70.0,1000.0,500.0,0.208,498.75,115.313,99.188,0.645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,533.0,303.25,531.0,531.5,526.5,0.518,0.359,3.42,0.0,0.972,0.288,0.002,2.463,1.535,1.503
2072008,753,1.0,1.0,1.0,1.0,75.499,0.0,47.0,47.0,47.0,1.0,1.0,982.723,284.627,11.804,13.441,0.0,80.0,65.0,1.4,1593.875,1683.806,1656.868,638.741,64.296,52.324,72.286,60.793,61.753,1.391,2.151,0.267,70.543,56.413,16.354,13.893,16.358,20.476,116.036,73.259,113.367,44.423,59.257,44.809,-10.82,19.688,17.438,71.313,150.625,64.875,66.063,0.0,26.625,72.0,70.0,1000.0,500.0,0.028,103.438,73.188,72.25,0.014,67.563,150.625,64.688,80.188,100.0,45.125,72.0,70.0,1000.0,500.0,0.209,501.0,119.563,114.5,3.365,70.375,150.625,64.875,74.438,51.219,54.813,72.0,70.0,1000.0,500.0,0.213,504.0,117.438,98.938,0.56,70.313,150.625,64.875,74.313,52.031,52.344,72.0,70.0,1000.0,500.0,0.214,505.25,115.938,99.688,0.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,534.0,532.5,303.0,531.0,531.5,526.5,0.736,0.35,4.553,0.0,0.983,0.285,0.002,2.459,1.497,1.55
2072008,754,1.0,1.0,1.0,1.0,75.38,0.0,47.0,47.0,47.0,1.0,1.0,959.297,279.941,11.794,13.368,0.0,80.0,65.0,1.4,1596.375,1646.702,1653.602,628.006,64.296,52.324,72.286,60.899,61.753,1.345,2.158,0.267,70.489,56.385,16.326,13.837,16.332,20.369,114.926,73.471,112.628,44.203,59.153,44.591,-10.82,19.766,17.438,71.313,150.625,65.0,66.063,0.0,27.563,72.0,70.0,1000.0,500.0,0.024,97.563,73.188,72.25,0.014,67.438,150.625,64.688,80.313,100.0,45.906,72.0,70.0,1000.0,500.0,0.205,495.5,118.063,113.438,3.359,70.375,150.625,64.875,74.438,47.469,55.313,72.0,70.0,1000.0,500.0,0.21,502.25,116.125,98.938,0.554,70.313,150.625,64.875,74.375,51.906,53.406,72.0,70.0,1000.0,500.0,0.206,497.0,115.813,100.125,0.646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,534.0,533.0,303.0,531.5,531.5,527.0,0.654,0.347,3.918,0.0,0.959,0.28,0.002,2.244,1.376,1.465
2072008,755,1.0,1.0,1.0,1.0,75.302,0.0,47.0,47.0,47.0,1.0,1.0,988.58,281.113,11.825,13.398,0.0,80.0,65.0,1.4,1592.688,1648.312,1656.868,626.316,64.404,52.431,72.286,60.899,61.753,1.413,2.205,0.256,70.522,56.42,16.298,13.865,16.267,20.476,118.477,73.471,115.065,44.13,59.257,44.445,-10.82,19.703,17.422,71.313,150.625,64.875,66.063,0.0,27.844,72.0,70.0,1000.0,500.0,0.024,96.875,73.188,72.25,0.014,67.438,150.625,64.688,80.125,100.0,45.906,72.0,70.0,1000.0,500.0,0.206,497.75,116.625,112.063,3.369,70.25,150.625,64.875,74.0,47.344,55.906,72.0,70.0,1000.0,500.0,0.206,497.5,114.938,97.375,0.491,70.313,150.625,64.875,74.375,51.813,52.5,72.0,70.0,1000.0,500.0,0.213,503.5,115.125,99.813,0.644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,534.0,533.0,303.0,530.5,531.5,527.0,0.896,0.279,5.826,0.0,0.989,0.281,0.002,2.221,1.247,1.425
2072008,756,1.0,1.0,1.0,1.0,75.145,0.0,47.0,47.0,47.0,1.0,1.0,986.237,286.969,11.804,13.398,0.0,80.0,65.0,1.4,1612.125,1666.042,1656.868,633.778,64.296,52.324,72.286,60.687,61.646,1.406,2.126,0.282,70.567,56.418,16.326,13.837,16.176,20.262,119.217,72.94,116.321,43.984,59.153,44.372,-10.82,19.609,17.422,71.313,150.625,64.875,66.063,0.0,26.344,72.0,70.0,1000.0,500.0,0.029,105.625,73.188,72.25,0.014,67.688,150.625,64.688,79.563,100.0,45.531,72.0,70.0,1000.0,500.0,0.208,498.5,115.625,111.063,3.357,70.25,150.625,64.875,73.438,50.875,55.0,72.0,70.0,1000.0,500.0,0.213,502.5,114.938,96.125,0.477,70.313,150.625,64.75,74.375,51.688,52.719,72.0,70.0,1000.0,500.0,0.21,504.75,114.875,99.5,0.645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,534.5,533.0,303.0,530.5,531.5,526.5,0.739,0.343,4.935,0.0,0.986,0.287,0.002,2.213,1.297,1.434
2072008,757,1.0,1.0,1.0,1.0,75.027,0.0,47.0,47.0,47.0,1.0,1.0,985.066,283.455,11.794,13.383,0.0,80.0,65.0,1.4,1596.063,1649.922,1660.137,626.304,64.296,52.218,72.076,60.582,61.539,1.41,2.191,0.27,70.526,56.419,16.298,13.781,16.098,20.369,119.809,72.409,116.912,43.837,59.153,44.227,-10.82,19.547,17.391,71.188,150.625,64.875,65.938,0.0,27.563,72.0,70.0,1000.0,500.0,0.024,97.375,73.063,72.25,0.014,67.563,150.625,64.688,79.688,100.0,45.688,72.0,70.0,1000.0,500.0,0.207,498.0,117.875,112.813,3.363,70.125,150.625,64.875,73.563,50.813,54.938,72.0,70.0,1000.0,500.0,0.211,504.5,116.313,96.313,0.597,70.313,150.625,64.75,74.313,51.594,53.563,72.0,70.0,1000.0,500.0,0.205,495.5,115.688,99.625,0.645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,534.0,533.0,303.0,531.0,531.5,526.5,0.721,0.341,4.932,0.0,0.985,0.283,0.002,2.459,1.725,1.497
2072008,758,1.0,1.0,1.0,1.0,74.897,0.0,47.0,47.0,47.0,1.0,1.0,1008.492,283.455,11.825,13.324,0.0,80.0,65.0,1.4,1586.0,1640.264,1655.235,622.737,64.404,52.324,72.181,60.899,61.753,1.417,2.187,0.259,70.559,56.446,16.27,13.809,16.163,20.369,116.258,73.152,113.884,43.69,59.257,44.081,-10.82,19.563,17.375,71.188,150.625,64.875,65.938,0.0,27.797,72.0,70.0,1000.0,500.0,0.024,97.125,73.188,72.25,0.014,67.438,150.625,64.438,80.188,100.0,45.938,72.0,70.0,1000.0,500.0,0.206,496.75,119.063,114.063,3.365,70.25,150.625,64.875,74.375,56.5,55.594,72.0,70.0,1000.0,500.0,0.208,501.25,117.5,98.938,0.625,70.313,150.625,64.75,74.313,51.469,53.188,72.0,70.0,1000.0,500.0,0.208,501.75,116.313,99.688,0.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,534.0,533.0,303.25,532.0,531.5,526.5,0.651,0.335,4.057,0.0,1.008,0.283,0.002,2.429,1.676,1.477
2072008,759,1.0,1.0,1.0,1.0,74.765,0.0,47.0,47.0,47.0,1.0,1.0,972.182,279.941,11.825,13.295,0.0,80.0,65.0,1.4,1586.0,1651.533,1661.772,626.701,64.296,52.218,72.181,60.899,61.646,1.387,2.173,0.267,70.538,56.43,16.214,13.837,16.137,20.154,115.74,73.79,113.219,43.471,59.257,43.79,-10.82,19.641,17.344,71.188,150.625,64.813,65.938,0.0,26.328,72.0,70.0,1000.0,500.0,0.029,106.25,73.188,72.25,0.014,67.563,150.625,64.688,80.313,100.0,45.375,72.0,70.0,1000.0,500.0,0.209,499.5,119.0,114.063,3.373,70.25,150.625,64.875,74.563,47.063,55.938,72.0,70.0,1000.0,500.0,0.206,498.25,116.813,99.813,0.624,70.5,150.625,64.75,74.313,51.344,53.594,72.0,70.0,1000.0,500.0,0.206,496.0,116.313,99.875,0.599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,534.0,533.0,303.0,531.5,531.5,526.5,0.711,0.269,4.308,0.0,0.972,0.28,0.002,2.404,1.533,1.423
2072008,800,1.0,1.0,1.0,1.0,74.745,0.0,47.0,47.0,47.0,1.0,1.0,978.038,290.483,11.804,13.339,0.0,80.0,65.0,1.4,1601.688,1661.203,1669.951,629.456,64.296,52.218,72.181,60.793,61.753,1.41,2.137,0.282,70.49,56.358,16.242,13.809,16.085,20.262,115.222,73.577,111.963,43.324,59.153,43.717,-10.82,19.563,17.297,71.188,150.625,65.0,66.063,0.0,27.422,72.0,70.0,1000.0,500.0,0.024,98.063,73.188,72.25,0.014,67.688,150.625,64.438,80.125,100.0,45.688,72.0,70.0,1000.0,500.0,0.207,498.25,116.938,112.188,3.354,70.25,150.625,64.875,74.375,50.594,55.5,72.0,70.0,1000.0,500.0,0.21,499.25,115.5,98.813,0.602,70.5,150.625,64.75,74.125,45.469,52.313,72.0,70.0,1000.0,500.0,0.215,506.0,115.375,99.5,0.599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,534.0,533.0,303.0,531.5,531.5,526.5,0.924,0.331,5.561,0.0,0.978,0.29,0.002,2.302,1.452,1.374
2072008,801,1.0,1.0,1.0,1.0,74.582,0.0,47.0,47.0,47.0,1.0,1.0,971.01,281.113,11.804,13.266,0.0,80.0,65.0,1.4,1595.75,1651.533,1656.868,634.773,64.296,52.431,72.286,60.899,61.753,1.36,2.122,0.267,70.525,56.431,16.354,13.809,16.008,20.262,119.217,73.046,116.1,43.251,59.048,43.644,-10.82,19.594,17.422,71.188,150.625,64.875,65.938,0.0,27.766,72.0,70.0,1000.0,500.0,0.024,97.125,73.188,72.25,0.014,67.563,150.625,64.688,79.75,100.0,45.938,72.0,70.0,1000.0,500.0,0.208,496.75,116.063,111.438,3.361,70.25,150.625,64.875,74.125,50.5,55.156,72.0,70.0,1000.0,500.0,0.211,504.0,115.0,97.938,0.564,70.5,150.625,64.75,74.125,45.344,53.531,72.0,70.0,1000.0,500.0,0.206,496.25,114.688,99.0,0.593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,534.0,533.0,303.0,531.0,532.0,526.5,0.797,0.33,5.312,0.0,0.971,0.281,0.002,2.246,1.391,1.345
2072008,802,1.0,1.0,1.0,1.0,74.402,0.0,47.0,47.0,47.0,1.0,1.0,993.265,291.654,11.815,13.324,0.0,80.0,65.0,1.4,1598.938,1657.979,1660.137,632.398,64.296,52.218,72.181,60.582,61.646,1.406,2.169,0.278,70.511,56.409,16.214,13.837,16.059,20.262,119.217,72.727,115.952,43.104,59.153,43.425,-10.82,19.359,17.297,71.313,150.625,64.813,65.938,0.0,26.703,72.0,70.0,1000.0,500.0,0.028,104.75,73.188,72.25,0.014,67.563,150.625,64.688,79.563,100.0,45.281,72.0,70.0,1000.0,500.0,0.209,499.75,116.563,111.625,3.363,70.25,150.625,64.875,73.938,50.406,55.188,72.0,70.0,1000.0,500.0,0.212,503.25,116.125,97.375,0.543,70.313,150.625,64.75,74.0,50.938,53.031,72.0,70.0,1000.0,500.0,0.209,499.5,114.625,98.438,0.586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,534.5,533.0,303.0,531.5,532.0,526.5,0.83,0.266,5.569,0.0,0.993,0.292,0.002,2.399,1.471,1.371
2072008,803,1.0,1.0,1.0,1.0,74.236,0.0,47.0,47.0,47.0,1.0,1.0,972.182,282.284,11.784,13.383,0.0,80.0,65.0,1.4,1605.313,1649.922,1653.602,622.249,64.189,52.218,72.181,60.687,61.646,1.421,2.166,0.263,70.474,56.369,16.242,13.753,16.098,20.262,118.847,72.727,116.617,42.958,59.153,43.28,-10.82,19.422,17.328,71.313,150.625,64.875,65.938,0.0,27.359,72.0,70.0,1000.0,500.0,0.025,98.375,73.188,72.25,0.014,67.563,150.625,64.438,79.938,100.0,45.719,72.0,70.0,1000.0,500.0,0.207,497.25,118.5,113.563,3.363,70.25,150.625,64.875,73.938,50.313,55.75,72.0,70.0,1000.0,500.0,0.207,499.0,117.063,97.625,0.534,70.5,150.625,64.75,73.813,50.813,53.719,72.0,70.0,1000.0,500.0,0.206,495.75,115.188,98.563,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,534.0,533.0,303.0,531.0,532.0,526.5,0.57,0.266,3.794,0.0,0.972,0.282,0.002,2.398,1.5,1.442
2072008,804,1.0,1.0,1.0,1.0,74.116,0.0,47.0,47.0,47.0,1.0,1.0,966.325,282.284,11.794,13.368,0.0,80.0,65.0,1.4,1609.313,1643.482,1648.705,626.872,64.189,52.112,72.076,60.793,61.753,1.425,2.166,0.267,70.501,56.405,16.27,13.753,15.982,20.154,115.888,73.471,113.293,42.885,59.048,43.207,-10.82,19.5,17.344,71.188,150.625,64.875,65.938,0.0,27.797,72.0,70.0,1000.0,500.0,0.023,98.0,73.188,72.25,0.014,67.688,150.625,64.438,80.125,100.0,44.844,72.0,70.0,1000.0,500.0,0.213,503.25,119.25,114.188,3.359,70.25,150.625,64.688,74.0,50.219,56.031,72.0,70.0,1000.0,500.0,0.207,495.0,117.188,98.188,0.533,70.313,150.625,64.75,73.813,50.719,53.375,72.0,70.0,1000.0,500.0,0.207,497.0,115.938,98.875,0.584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,534.5,533.0,303.25,531.0,532.0,526.5,0.722,0.266,4.423,0.0,0.966,0.282,0.002,2.455,1.463,1.44
2072008,805,1.0,1.0,1.0,1.0,74.128,0.0,47.0,47.0,47.0,1.0,1.0,975.695,285.798,11.773,13.354,0.0,80.0,65.0,1.4,1609.438,1657.979,1663.406,632.515,64.404,52.324,72.181,60.899,61.86,1.379,2.144,0.252,70.483,56.344,16.214,13.725,15.982,20.476,115.296,73.684,112.923,42.738,59.048,43.061,-10.82,19.547,17.297,71.313,150.625,64.813,65.938,0.0,26.703,72.0,70.0,1000.0,500.0,0.028,102.5,73.188,72.5,0.014,67.688,150.625,64.688,80.313,100.0,45.625,72.0,70.0,1000.0,500.0,0.205,499.25,118.563,113.813,3.359,70.375,150.625,64.688,74.0,50.125,55.156,72.0,70.0,1000.0,500.0,0.211,502.75,116.125,98.313,0.537,70.313,150.625,64.75,73.813,50.594,53.094,72.0,70.0,1000.0,500.0,0.21,500.0,115.938,99.188,0.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,534.0,533.0,303.0,531.5,532.5,526.5,0.671,0.264,4.038,0.0,0.976,0.286,0.001,2.304,1.382,1.411
2072008,806,1.0,1.0,1.0,1.0,73.972,0.0,47.0,47.0,47.0,1.0,1.0,975.695,285.798,11.773,13.295,0.0,80.0,65.0,1.4,1609.438,1633.831,1650.337,627.569,64.512,52.324,72.286,60.899,61.86,1.406,2.202,0.274,70.495,56.397,16.185,13.781,16.046,20.476,118.477,73.577,115.065,42.665,59.048,42.988,-10.82,19.484,17.234,71.313,150.625,64.875,65.938,0.0,27.594,72.0,70.0,1000.0,500.0,0.024,97.125,73.188,72.25,0.014,67.688,150.625,64.688,79.938,100.0,45.5,72.0,70.0,1000.0,500.0,0.208,497.25,116.875,112.063,3.365,70.25,150.625,64.875,74.0,46.375,56.0,72.0,70.0,1000.0,500.0,0.205,497.0,115.0,97.75,0.552,70.313,150.625,64.75,73.813,50.5,52.781,72.0,70.0,1000.0,500.0,0.211,501.25,115.188,99.063,0.579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,534.0,533.0,303.0,531.0,532.5,526.5,0.895,0.262,5.801,0.0,0.976,0.286,0.002,2.339,1.377,1.35
2072008,807,1.0,1.0,1.0,1.0,73.803,0.0,47.0,47.0,47.0,1.0,1.0,981.552,285.798,11.773,13.383,0.0,80.0,65.0,1.4,1595.625,1635.439,1655.235,627.374,64.296,52.112,72.076,60.582,61.646,1.375,2.111,0.282,70.531,56.426,16.185,13.697,16.008,19.939,119.069,72.94,116.1,42.518,59.048,42.843,-10.82,19.391,17.234,71.313,150.625,64.875,65.938,0.0,26.625,72.0,70.0,1000.0,500.0,0.028,104.563,73.188,72.5,0.014,67.688,150.625,64.688,79.688,100.0,45.531,72.0,70.0,1000.0,500.0,0.208,498.25,116.125,111.375,3.357,70.25,150.625,64.875,73.875,49.938,56.063,72.0,70.0,1000.0,500.0,0.206,495.25,114.938,97.125,0.546,70.313,150.625,64.75,73.813,50.375,53.5,72.0,70.0,1000.0,500.0,0.206,497.0,114.688,98.75,0.592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,534.5,533.0,303.0,531.0,532.0,526.0,0.758,0.263,5.047,0.0,0.982,0.286,0.001,2.304,1.406,1.364
2072008,808,1.0,1.0,1.0,1.0,73.68,0.0,47.0,47.0,47.0,1.0,1.0,962.811,285.798,11.794,13.295,0.0,80.0,65.0,1.4,1598.875,1630.616,1665.042,621.232,64.296,52.218,72.181,60.687,61.646,1.41,2.187,0.267,70.537,56.409,16.185,13.753,15.969,19.939,120.475,72.727,117.281,42.958,59.048,43.207,-10.82,19.375,17.25,71.313,150.625,64.875,65.875,0.0,27.422,72.0,70.0,1000.0,500.0,0.024,97.813,73.188,72.25,0.014,67.813,150.625,64.688,79.938,100.0,45.906,72.0,70.0,1000.0,500.0,0.206,496.75,118.063,113.125,3.363,70.25,150.625,64.688,73.75,49.813,55.781,72.0,70.0,1000.0,500.0,0.208,497.25,116.125,96.938,0.542,70.313,150.625,64.75,73.75,50.281,52.719,72.0,70.0,1000.0,500.0,0.212,503.0,114.875,98.563,0.585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,534.5,533.0,303.0,531.5,532.0,526.5,0.789,0.206,5.437,0.0,0.963,0.286,0.002,2.398,1.503,1.38
2072008,809,1.0,1.0,1.0,1.0,73.558,0.0,47.0,47.0,47.0,1.0,1.0,974.524,285.798,11.815,13.354,0.0,80.0,65.0,1.4,1603.5,1690.275,1673.226,640.605,64.189,52.218,72.181,60.793,61.646,1.398,2.119,0.267,70.578,56.453,16.214,13.753,16.008,20.047,116.554,73.259,114.327,43.617,59.048,43.935,-10.82,19.469,17.281,71.313,150.625,64.875,65.938,0.0,27.797,72.0,70.0,1000.0,500.0,0.024,96.688,73.188,72.5,0.014,67.813,150.625,64.688,80.125,100.0,44.313,72.0,70.0,1000.0,500.0,0.218,507.75,119.188,114.063,3.363,70.25,150.625,64.688,73.875,49.75,55.125,72.0,70.0,1000.0,500.0,0.211,503.0,117.188,97.625,0.543,70.313,150.625,64.75,73.625,50.156,52.156,72.0,70.0,1000.0,500.0,0.214,507.75,115.5,98.75,0.592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,534.5,533.0,303.25,531.0,532.0,526.5,0.608,0.275,3.802,0.0,0.975,0.286,0.001,2.488,1.535,1.433
2072008,810,1.0,1.0,1.0,1.0,73.445,0.0,47.0,47.0,47.0,1.0,1.0,997.95,281.113,11.794,13.427,0.0,80.0,65.0,1.4,1603.5,1656.367,1655.235,631.367,64.296,52.218,72.076,60.899,61.646,1.391,2.126,0.278,70.504,56.416,16.214,13.697,15.982,20.154,116.11,73.79,113.44,43.837,58.944,44.154,-10.828,19.547,17.266,71.313,150.625,64.813,65.938,0.0,26.406,72.0,70.0,1000.0,500.0,0.028,105.688,73.188,72.5,0.014,67.688,150.625,64.438,80.313,100.0,45.875,72.0,70.0,1000.0,500.0,0.206,496.25,119.813,115.0,3.367,70.25,150.625,64.875,74.0,49.656,55.5,72.0,70.0,1000.0,500.0,0.209,501.25,117.188,98.125,0.541,70.313,150.625,64.75,73.813,50.063,53.563,72.0,70.0,1000.0,500.0,0.206,495.5,115.938,99.063,0.585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,534.0,533.0,303.25,531.5,532.0,526.0,0.744,0.282,4.551,0.0,0.998,0.281,0.001,2.339,1.49,1.427
2072008,811,1.0,1.0,1.0,1.0,73.325,0.0,47.0,47.0,47.0,1.0,1.0,968.668,283.455,11.763,13.383,0.0,80.0,65.0,1.4,1599.875,1643.482,1655.235,624.219,64.404,52.324,72.286,60.899,61.753,1.383,2.148,0.278,70.504,56.439,16.214,13.697,15.995,20.154,114.853,73.896,111.742,43.837,59.048,44.227,-10.82,19.594,17.266,71.313,150.625,64.813,65.938,0.0,27.516,72.0,70.0,1000.0,500.0,0.024,97.25,73.063,72.5,0.014,67.813,150.625,64.688,80.313,100.0,45.906,72.0,70.0,1000.0,500.0,0.207,497.5,117.5,112.813,3.359,70.25,150.625,64.688,73.938,49.563,55.844,72.0,70.0,1000.0,500.0,0.207,498.5,115.875,98.188,0.53,70.313,150.625,64.75,73.813,49.938,52.938,72.0,70.0,1000.0,500.0,0.209,499.75,115.5,99.188,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,534.0,533.0,303.25,531.0,532.0,526.0,0.893,0.343,5.29,0.0,0.969,0.283,0.001,2.274,1.355,1.415
2072008,812,1.0,1.0,1.0,1.0,73.267,0.0,47.0,47.0,47.0,1.0,1.0,997.95,284.627,11.835,13.427,0.0,80.0,65.0,1.4,1592.5,1672.498,1678.141,622.788,64.404,52.112,72.181,60.687,61.86,1.421,2.097,0.282,70.517,56.408,16.185,13.669,16.118,20.262,119.513,73.365,116.247,43.837,58.944,44.154,-10.82,19.484,17.281,71.438,150.625,64.875,65.938,0.0,27.0,72.0,70.0,1000.0,500.0,0.026,102.313,73.188,72.25,0.014,67.813,150.625,64.688,79.938,100.0,45.125,72.0,70.0,1000.0,500.0,0.21,501.5,116.313,111.688,3.359,70.25,150.625,64.688,73.875,45.813,54.875,72.0,70.0,1000.0,500.0,0.212,505.25,115.125,97.5,0.529,70.313,150.625,64.625,73.813,49.844,52.813,72.0,70.0,1000.0,500.0,0.209,500.75,114.75,99.0,0.588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,534.5,533.0,303.0,531.0,532.0,526.5,0.838,0.282,5.58,0.0,0.998,0.285,0.002,2.245,1.348,1.339
2072008,813,1.0,1.0,1.0,1.0,73.113,0.0,47.0,47.0,47.0,1.0,1.0,971.01,298.682,11.794,13.398,0.0,80.0,65.0,1.4,1594.0,1648.312,1691.267,615.624,64.189,52.218,72.076,60.582,61.539,1.333,2.065,0.293,70.473,56.387,16.298,13.725,16.163,20.047,118.773,72.621,115.878,43.837,59.153,44.154,-10.828,19.484,17.328,71.313,150.625,64.875,65.938,0.0,27.313,72.0,70.0,1000.0,500.0,0.025,98.375,73.188,72.5,0.014,67.813,150.625,64.688,79.563,100.0,45.438,72.0,70.0,1000.0,500.0,0.205,500.75,116.125,111.375,3.361,70.25,150.625,64.688,73.75,45.719,55.406,72.0,70.0,1000.0,500.0,0.21,502.0,115.688,96.813,0.511,70.5,150.625,64.75,73.813,49.719,53.438,72.0,70.0,1000.0,500.0,0.205,498.0,114.5,98.625,0.571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,534.5,533.5,303.0,531.0,531.5,526.5,0.74,0.277,4.93,0.0,0.971,0.299,0.001,2.307,1.394,1.311
2072008,814,1.0,1.0,1.0,1.0,72.934,0.0,47.0,47.0,47.0,1.0,1.0,968.668,284.627,11.825,13.31,0.0,80.0,65.0,1.4,1604.813,1656.367,1660.137,613.968,64.296,52.324,72.181,60.687,61.753,1.413,2.148,0.27,70.54,56.432,16.185,13.697,16.15,20.369,119.883,72.621,117.207,43.984,58.944,44.227,-10.828,19.375,17.313,71.313,150.625,64.813,65.938,0.0,27.734,72.0,70.0,1000.0,500.0,0.024,96.938,73.063,72.5,0.014,67.938,150.625,64.688,79.938,100.0,45.125,72.0,70.0,1000.0,500.0,0.209,500.25,118.375,113.563,3.369,70.25,150.625,64.875,73.75,49.281,55.188,72.0,70.0,1000.0,500.0,0.21,503.0,116.813,97.125,0.521,70.313,150.625,64.75,73.75,49.594,53.344,72.0,70.0,1000.0,500.0,0.207,497.25,114.75,98.0,0.569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,534.5,533.5,303.0,532.0,531.5,526.5,0.67,0.216,4.568,0.0,0.969,0.285,0.001,2.341,1.482,1.378
2072008,815,1.0,1.0,1.0,1.0,72.907,0.0,47.0,47.0,47.0,1.0,1.0,972.182,281.113,11.794,13.368,0.0,80.0,65.0,1.4,1605.875,1641.873,1653.602,619.706,64.404,52.218,72.181,60.899,61.646,1.413,2.169,0.267,70.504,56.437,16.214,13.669,16.137,20.262,116.036,73.471,113.514,44.057,58.944,44.372,-10.82,19.422,17.281,71.313,150.625,64.813,65.875,0.0,26.328,72.0,70.0,1000.0,500.0,0.028,106.063,73.188,72.5,0.014,67.938,150.625,64.688,80.188,100.0,45.781,72.0,70.0,1000.0,500.0,0.206,497.0,119.188,114.063,3.355,70.25,150.625,64.688,73.875,49.188,56.25,72.0,70.0,1000.0,500.0,0.205,493.25,117.625,97.625,0.535,70.313,150.625,64.75,73.625,49.5,52.719,72.0,70.0,1000.0,500.0,0.211,501.5,115.5,98.125,0.573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,534.0,533.0,303.0,532.0,531.5,526.0,0.699,0.283,4.299,0.0,0.972,0.281,0.001,2.482,1.546,1.439
2072008,816,1.0,1.0,1.0,1.0,72.795,0.0,47.0,47.0,47.0,1.0,1.0,985.066,289.312,11.804,13.324,0.0,80.0,65.0,1.4,1599.375,1654.755,1648.705,636.108,64.404,52.218,72.181,61.004,61.753,1.387,2.14,0.293,70.45,56.369,16.157,13.669,16.332,20.262,115.592,73.684,113.219,44.203,58.839,44.445,-10.82,19.5,17.266,71.313,150.625,64.875,65.938,0.0,27.641,72.0,70.0,1000.0,500.0,0.024,97.0,73.188,72.5,0.014,67.938,150.625,64.688,80.313,100.0,44.0,72.0,70.0,1000.0,500.0,0.218,510.5,119.0,114.188,3.365,70.25,150.625,64.875,73.938,49.094,56.156,72.0,70.0,1000.0,500.0,0.206,494.25,116.875,98.313,0.547,70.313,150.625,64.625,73.75,43.656,53.563,72.0,70.0,1000.0,500.0,0.206,496.25,115.813,98.75,0.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,534.5,533.0,303.0,531.0,531.5,526.5,0.668,0.22,4.049,0.0,0.985,0.289,0.001,2.338,1.467,1.396
2072008,817,1.0,1.0,1.0,1.0,72.632,0.0,47.0,47.0,47.0,1.0,1.0,982.723,291.654,11.794,13.383,0.0,80.0,65.0,1.4,1599.375,1666.042,1655.235,641.273,64.512,52.324,72.391,60.899,61.753,1.406,2.184,0.285,70.659,56.527,16.214,13.725,16.28,20.369,117.96,73.79,114.475,44.203,58.839,44.518,-10.82,19.516,17.281,71.438,150.625,64.813,65.938,0.0,26.828,72.0,70.0,1000.0,500.0,0.027,103.375,73.188,72.5,0.014,68.0,150.625,64.438,80.125,100.0,45.906,72.0,70.0,1000.0,500.0,0.206,495.25,116.938,112.188,3.359,70.125,150.625,64.688,73.875,49.031,54.906,72.0,70.0,1000.0,500.0,0.212,504.25,115.625,97.938,0.528,70.313,150.625,64.75,73.75,43.531,52.656,72.0,70.0,1000.0,500.0,0.213,502.75,115.5,98.875,0.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,534.0,533.0,303.0,531.0,531.5,526.0,0.931,0.288,5.936,0.0,0.983,0.292,0.001,2.305,1.35,1.36
2072008,818,1.0,1.0,1.0,1.0,72.472,0.0,47.0,47.0,47.0,1.0,1.0,974.524,284.627,11.815,13.368,0.0,80.0,65.0,1.4,1604.25,1662.816,1660.137,627.622,64.404,52.324,72.181,60.687,61.753,1.421,2.155,0.274,70.532,56.436,16.157,13.697,16.176,20.262,119.291,73.046,116.469,44.203,58.735,44.518,-10.82,19.406,17.25,71.313,150.625,64.813,65.938,0.0,27.234,72.0,70.0,1000.0,500.0,0.025,99.0,73.188,72.5,0.014,68.25,150.625,64.688,79.688,100.0,45.031,72.0,70.0,1000.0,500.0,0.21,500.5,116.063,111.375,3.363,70.25,150.625,64.688,73.75,48.938,54.938,72.0,70.0,1000.0,500.0,0.212,504.75,114.938,97.375,0.531,70.5,150.625,64.625,73.75,43.406,53.5,72.0,70.0,1000.0,500.0,0.206,497.5,114.875,98.625,0.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,534.5,533.0,303.0,532.0,531.5,526.0,0.721,0.29,4.814,0.0,0.975,0.285,0.001,2.278,1.348,1.33
2072008,819,1.0,1.0,1.0,1.0,72.388,0.0,47.0,47.0,47.0,1.0,1.0,996.779,289.312,11.815,13.456,0.0,80.0,65.0,1.4,1595.625,1659.591,1653.602,635.705,64.296,52.218,72.181,60.687,61.646,1.368,2.205,0.278,70.517,56.418,16.27,13.669,16.189,20.154,120.253,72.621,116.912,44.203,58.839,44.518,-10.82,19.391,17.281,71.313,150.625,64.875,65.938,0.0,27.688,72.0,70.0,1000.0,500.0,0.024,97.063,73.188,72.563,0.014,68.125,150.625,64.438,79.75,100.0,45.531,72.0,70.0,1000.0,500.0,0.206,497.75,117.875,112.813,3.363,70.25,150.625,64.688,73.75,48.844,55.063,72.0,70.0,1000.0,500.0,0.21,504.0,115.688,96.813,0.538,70.313,150.625,64.625,73.5,49.031,52.0,72.0,70.0,1000.0,500.0,0.217,508.75,114.688,98.0,0.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,534.5,533.0,303.0,531.5,531.5,526.5,0.829,0.29,5.697,0.0,0.997,0.289,0.001,2.459,1.468,1.334
2072008,820,1.0,1.0,1.0,1.0,72.243,0.0,47.0,47.0,47.0,1.0,1.0,999.122,295.168,11.794,13.398,0.0,80.0,65.0,1.4,1592.75,1675.727,1666.678,624.937,64.296,52.218,72.181,60.899,61.539,1.413,2.126,0.285,70.506,56.417,16.242,13.725,16.228,20.154,117.22,73.152,114.844,44.277,58.735,44.518,-10.82,19.5,17.313,71.438,150.625,64.813,65.875,0.0,26.625,72.0,70.0,1000.0,500.0,0.028,104.625,73.188,72.5,0.014,68.125,150.625,64.438,80.188,100.0,44.938,72.0,70.0,1000.0,500.0,0.208,503.75,119.063,114.063,3.361,70.25,150.625,64.688,73.563,48.75,55.438,72.0,70.0,1000.0,500.0,0.209,500.75,116.813,96.938,0.501,70.313,150.625,64.625,73.625,48.906,53.688,72.0,70.0,1000.0,500.0,0.205,495.0,115.188,98.0,0.548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,534.0,533.0,303.0,531.5,531.5,526.0,0.636,0.223,4.048,0.0,0.999,0.295,0.001,2.426,1.439,1.362
2072008,821,1.0,1.0,1.0,1.0,72.13,0.0,47.0,47.0,47.0,1.0,1.0,974.524,282.284,11.815,13.339,0.0,80.0,65.0,1.4,1606.188,1645.092,1655.235,621.56,64.189,52.324,72.286,60.899,61.646,1.398,2.097,0.263,70.501,56.437,16.27,13.669,16.319,19.939,116.332,73.79,113.588,44.277,58.839,44.591,-10.82,19.563,17.328,71.438,150.625,64.875,65.875,0.0,27.375,72.0,70.0,1000.0,500.0,0.024,98.063,73.188,72.5,0.014,68.125,150.625,64.688,80.313,100.0,45.25,72.0,70.0,1000.0,500.0,0.208,499.0,119.688,114.75,3.367,70.25,150.625,64.688,73.75,48.656,55.719,72.0,70.0,1000.0,500.0,0.208,499.75,117.188,97.438,0.509,70.313,150.625,64.625,73.5,48.813,53.156,72.0,70.0,1000.0,500.0,0.208,498.25,115.813,98.313,0.554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,534.0,533.5,303.0,532.0,532.0,526.0,0.762,0.288,4.685,0.0,0.975,0.282,0.001,2.4,1.452,1.401
2072008,822,1.0,1.0,1.0,1.0,72.011,0.0,47.0,47.0,47.0,1.0,1.0,982.723,285.798,11.794,13.368,0.0,80.0,65.0,1.4,1593.125,1640.264,1661.772,621.655,64.404,52.324,72.286,61.004,61.86,1.41,2.148,0.274,70.523,56.418,16.185,13.669,16.371,20.154,114.853,73.896,112.628,44.35,58.944,44.664,-10.82,19.547,17.281,71.313,150.625,65.0,65.875,0.0,27.766,72.0,70.0,1000.0,500.0,0.023,96.625,73.188,72.5,0.014,68.125,150.625,64.688,80.313,100.0,45.594,72.0,70.0,1000.0,500.0,0.207,497.25,118.063,113.375,3.369,70.25,150.625,64.688,73.875,48.563,54.875,72.0,70.0,1000.0,500.0,0.212,505.0,116.438,97.625,0.508,70.313,150.625,64.625,73.625,48.688,53.469,72.0,70.0,1000.0,500.0,0.206,498.5,116.0,98.625,0.549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,534.0,533.0,303.0,531.5,531.5,526.0,0.641,0.288,3.794,0.0,0.983,0.286,0.001,2.281,1.381,1.379
2072008,823,1.0,1.0,1.0,1.0,71.948,0.0,47.0,47.0,47.0,1.0,1.0,968.668,282.284,11.794,13.398,0.0,80.0,65.0,1.4,1593.125,1646.702,1648.705,626.257,64.404,52.112,72.181,60.793,61.86,1.333,2.119,0.252,70.563,56.451,16.242,13.641,16.422,20.154,118.625,73.471,114.992,44.35,58.944,44.664,-10.82,19.516,17.313,71.313,150.625,64.875,65.875,0.0,26.547,72.0,70.0,1000.0,500.0,0.028,105.25,73.188,72.5,0.014,68.125,150.625,64.813,80.125,100.0,45.844,72.0,70.0,1000.0,500.0,0.206,496.75,116.875,112.125,3.371,70.25,150.625,64.688,73.563,41.031,54.938,72.0,70.0,1000.0,500.0,0.212,504.5,115.188,97.375,0.506,70.313,150.625,64.75,73.625,48.563,53.656,72.0,70.0,1000.0,500.0,0.206,495.0,115.5,98.625,0.548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,534.0,533.0,303.0,531.5,531.5,526.0,0.949,0.288,6.187,0.0,0.969,0.282,0.001,2.313,1.303,1.337
2072008,824,1.0,1.0,1.0,1.0,71.826,0.0,47.0,47.0,47.0,1.0,1.0,996.779,281.113,11.804,13.383,0.0,80.0,65.0,1.4,1601.938,1653.144,1651.969,630.299,64.296,52.112,72.181,60.582,61.646,1.429,2.14,0.263,70.623,56.445,16.298,13.725,16.507,20.047,118.551,72.834,115.804,44.423,58.839,44.736,-10.82,19.484,17.344,71.313,150.625,64.813,65.938,0.0,27.281,72.0,70.0,1000.0,500.0,0.025,98.563,73.188,72.5,0.014,68.25,150.625,64.438,79.688,100.0,45.813,72.0,70.0,1000.0,500.0,0.208,498.0,115.75,111.063,3.363,70.25,150.625,64.688,73.438,48.375,55.313,72.0,70.0,1000.0,500.0,0.209,502.0,115.125,96.75,0.507,70.313,150.625,64.625,73.625,48.438,53.125,72.0,70.0,1000.0,500.0,0.208,498.5,114.75,98.125,0.543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,534.0,533.0,303.0,531.5,532.0,526.0,0.709,0.291,4.682,0.0,0.997,0.281,0.001,2.278,1.347,1.305
2072008,825,1.0,1.0,1.0,1.0,71.661,0.0,47.0,47.0,47.0,1.0,1.0,962.811,288.141,11.784,13.339,0.0,80.0,65.0,1.4,1597.188,1648.312,1650.337,631.496,64.189,52.218,72.181,60.687,61.539,1.402,2.14,0.267,70.523,56.46,16.27,13.697,16.675,20.047,119.439,72.621,116.617,44.423,58.944,44.736,-10.82,19.484,17.344,71.438,150.625,64.813,65.938,0.0,27.719,72.0,70.0,1000.0,500.0,0.024,96.875,73.188,72.5,0.014,68.438,150.625,64.438,79.688,100.0,45.125,72.0,70.0,1000.0,500.0,0.21,501.5,117.938,112.813,3.363,70.25,150.625,64.688,73.438,44.625,56.156,72.0,70.0,1000.0,500.0,0.206,494.25,116.25,96.313,0.502,70.313,150.625,64.625,73.5,48.344,52.125,72.0,70.0,1000.0,500.0,0.215,506.75,114.625,97.938,0.535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,534.0,533.0,303.0,531.0,532.0,526.0,0.71,0.288,4.801,0.0,0.963,0.288,0.001,2.489,1.446,1.291
2072008,826,1.0,1.0,1.0,1.0,71.53,0.0,47.0,47.0,47.0,1.0,1.0,982.723,284.627,11.794,13.412,0.0,80.0,65.0,1.4,1593.875,1661.203,1658.502,628.292,64.189,52.006,72.076,60.793,61.646,1.413,2.184,0.274,70.559,56.447,16.27,13.753,16.772,20.262,115.666,72.834,113.293,44.35,58.944,44.736,-10.82,19.516,17.328,71.438,150.625,64.875,65.875,0.0,26.734,72.0,70.0,1000.0,500.0,0.027,104.625,73.188,72.5,0.014,68.25,150.625,64.438,80.125,100.0,45.844,72.0,70.0,1000.0,500.0,0.206,496.75,118.688,113.813,3.355,70.25,150.625,64.688,73.563,44.563,55.188,72.0,70.0,1000.0,500.0,0.213,501.5,117.438,97.438,0.53,70.313,150.625,64.625,73.375,48.219,53.625,72.0,70.0,1000.0,500.0,0.205,495.75,114.875,97.688,0.544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,534.5,533.0,303.0,531.0,532.0,526.0,0.653,0.355,4.045,0.0,0.983,0.285,0.001,2.362,1.531,1.352
2072008,827,1.0,1.0,1.0,1.0,71.405,0.0,47.0,47.0,47.0,1.0,1.0,988.58,281.113,11.794,13.427,0.0,80.0,65.0,1.4,1595.75,1687.04,1665.042,643.772,64.189,52.006,72.076,60.899,61.646,1.398,2.194,0.263,70.601,56.469,16.242,13.697,16.876,19.939,115.074,73.577,112.628,44.423,58.839,44.736,-10.82,19.594,17.297,71.313,150.625,64.813,65.875,0.0,27.406,72.0,70.0,1000.0,500.0,0.025,98.0,73.188,72.563,0.014,68.25,150.625,64.688,80.188,100.0,44.094,72.0,70.0,1000.0,500.0,0.216,509.5,118.688,113.813,3.363,70.375,150.625,64.688,73.75,48.094,55.156,72.0,70.0,1000.0,500.0,0.211,503.25,117.313,97.938,0.525,70.313,150.625,64.625,73.375,48.125,52.281,72.0,70.0,1000.0,500.0,0.213,507.75,115.5,98.0,0.549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,534.0,533.0,302.75,531.5,532.0,526.0,0.695,0.292,4.17,0.0,0.989,0.281,0.001,2.367,1.469,1.389
2072008,828,1.0,1.0,1.0,1.0,71.216,0.0,47.0,47.0,47.0,1.0,1.0,988.58,285.798,11.804,13.354,0.0,80.0,65.0,1.4,1594.688,1646.702,1655.235,621.201,64.296,52.218,72.286,60.687,61.753,1.391,2.155,0.256,70.514,56.445,16.27,13.697,16.941,20.154,117.886,73.365,114.327,44.423,58.839,44.809,-10.82,19.688,17.391,71.188,150.625,64.813,65.938,0.0,27.75,72.0,70.0,1000.0,500.0,0.024,97.188,73.188,72.5,0.014,68.563,150.625,64.438,79.938,100.0,45.469,72.0,70.0,1000.0,500.0,0.208,498.0,116.75,111.938,3.359,70.25,150.625,64.688,73.75,44.344,55.406,72.0,70.0,1000.0,500.0,0.208,501.5,116.25,97.5,0.491,70.313,150.625,64.625,73.625,48.0,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,115.813,98.313,0.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,534.0,533.0,303.0,532.5,532.0,526.0,0.944,0.358,6.068,0.0,0.989,0.286,0.001,2.335,1.33,1.358
2072008,829,1.0,1.0,1.0,1.0,71.125,0.0,47.0,47.0,47.0,1.0,1.0,1003.807,283.455,11.835,13.383,0.0,80.0,65.0,1.4,1599.5,1687.04,1663.406,635.678,64.296,52.218,72.181,60.687,61.646,1.394,2.158,0.252,70.577,56.442,16.382,13.669,16.967,20.369,118.847,72.727,116.026,44.423,58.839,44.736,-10.82,19.641,17.469,71.313,150.625,64.813,65.875,0.0,26.453,72.0,70.0,1000.0,500.0,0.028,105.438,73.188,72.563,0.014,68.563,150.625,64.438,79.563,100.0,44.438,72.0,70.0,1000.0,500.0,0.213,508.25,115.625,111.063,3.361,70.25,150.625,64.875,73.438,47.906,56.344,72.0,70.0,1000.0,500.0,0.202,494.25,115.188,96.75,0.496,70.313,150.625,64.625,73.5,47.875,52.5,72.0,70.0,1000.0,500.0,0.213,506.25,115.313,98.438,0.545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,534.0,533.0,302.75,532.0,532.0,526.0,0.724,0.291,4.821,0.0,1.004,0.283,0.001,2.216,1.322,1.329
2072008,830,1.0,1.0,1.0,1.0,70.952,0.0,47.0,47.0,47.0,1.0,1.0,974.524,283.455,11.784,13.354,0.0,80.0,65.0,1.4,1607.313,1633.831,1648.705,612.667,64.189,52.112,72.076,60.476,61.646,1.391,2.184,0.274,70.543,56.418,16.438,13.697,16.993,20.476,120.031,72.515,116.69,44.423,58.839,44.736,-10.82,19.656,17.531,71.313,150.625,64.875,65.875,0.0,27.438,72.0,70.0,1000.0,500.0,0.024,97.688,73.313,72.563,0.014,68.625,150.625,64.438,79.563,100.0,45.656,72.0,70.0,1000.0,500.0,0.207,497.25,117.313,112.313,3.359,70.25,150.625,64.688,73.375,47.813,56.344,72.0,70.0,1000.0,500.0,0.205,493.0,115.0,96.188,0.47,70.5,150.625,64.625,73.5,47.75,53.313,72.0,70.0,1000.0,500.0,0.208,497.75,114.75,98.0,0.543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.5,533.0,303.0,531.5,532.0,526.0,0.829,0.29,5.683,0.0,0.975,0.283,0.002,2.426,1.278,1.315
2072008,831,1.0,1.0,1.0,1.0,70.807,0.0,47.0,47.0,47.0,1.0,1.0,973.353,284.627,11.815,13.383,0.0,80.0,65.0,1.4,1599.625,1627.402,1653.602,626.46,64.296,52.324,72.181,60.793,61.646,1.406,2.093,0.27,70.545,56.429,16.466,13.781,17.025,20.584,118.699,72.94,116.543,44.57,58.839,44.882,-10.82,19.688,17.516,71.313,150.625,64.813,65.875,0.0,27.641,72.0,70.0,1000.0,500.0,0.023,98.688,73.063,72.5,0.014,68.875,150.625,64.438,79.938,95.25,45.781,72.0,70.0,1000.0,500.0,0.207,497.75,118.688,113.75,3.367,70.25,150.625,64.688,73.25,47.719,56.313,72.0,70.0,1000.0,500.0,0.204,494.25,116.125,95.938,0.476,70.313,150.625,64.625,73.375,41.875,52.313,72.0,70.0,1000.0,500.0,0.214,504.25,114.75,97.5,0.531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,533.5,533.0,303.0,531.0,532.0,526.0,0.557,0.293,3.678,0.0,0.973,0.285,0.001,2.401,1.389,1.324
2072008,832,1.0,1.0,1.0,1.0,70.671,0.0,47.0,47.0,47.0,1.0,1.0,985.066,289.312,11.794,13.441,0.0,80.0,65.0,1.4,1618.438,1675.727,1651.969,646.759,64.189,52.324,72.181,60.793,61.646,1.379,2.223,0.27,70.585,56.472,16.466,13.725,17.155,20.369,116.184,73.577,113.588,44.496,58.839,44.809,-10.82,19.734,17.531,71.313,150.625,64.563,65.875,0.0,26.328,72.0,70.0,1000.0,500.0,0.028,104.625,73.188,72.563,0.014,68.688,150.625,64.438,80.188,100.0,45.031,72.0,70.0,1000.0,500.0,0.212,502.0,119.813,114.688,3.363,70.25,150.625,64.688,73.375,47.625,55.156,72.0,70.0,1000.0,500.0,0.21,503.25,116.813,96.5,0.498,70.5,150.625,64.75,73.25,41.75,52.281,72.0,70.0,1000.0,500.0,0.213,506.75,115.188,97.688,0.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,533.5,533.0,303.0,531.5,531.5,526.0,0.719,0.293,4.424,0.0,0.985,0.289,0.001,2.488,1.462,1.328
2072008,833,1.0,1.0,1.0,1.0,70.597,0.0,47.0,47.0,47.0,1.0,1.0,959.297,281.113,11.784,13.412,0.0,80.0,65.0,1.4,1618.438,1640.264,1651.969,622.135,64.404,52.431,72.286,61.004,61.86,1.345,2.104,0.263,70.599,56.449,16.438,13.697,17.207,20.691,115.296,74.002,112.997,44.57,58.944,44.809,-10.82,19.828,17.547,71.313,150.625,64.813,65.875,0.0,27.563,72.0,70.0,1000.0,500.0,0.024,96.813,73.188,72.688,0.014,68.875,150.625,64.688,80.313,95.688,45.688,72.0,70.0,1000.0,500.0,0.207,497.25,118.688,113.938,3.195,70.25,150.625,64.688,73.438,47.563,55.719,72.0,70.0,1000.0,500.0,0.207,499.25,116.438,97.375,0.504,70.5,150.625,64.625,73.375,47.344,53.594,72.0,70.0,1000.0,500.0,0.205,495.5,115.688,97.813,0.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,533.5,533.0,302.75,532.0,531.5,526.0,0.656,0.223,3.916,0.0,0.959,0.281,0.001,2.191,1.388,1.338
2072008,834,1.0,1.0,1.0,1.0,70.523,0.0,47.0,47.0,47.0,1.0,1.0,999.122,285.798,11.804,13.383,0.0,80.0,65.0,1.4,1593.438,1637.047,1647.073,622.596,64.404,52.431,72.286,61.004,61.967,1.387,2.14,0.259,70.641,56.476,16.438,13.753,17.284,20.691,118.403,73.79,114.844,44.496,58.735,44.809,-10.82,19.734,17.5,71.313,150.625,64.813,65.875,0.0,27.781,72.0,70.0,1000.0,500.0,0.023,97.563,73.188,72.563,0.014,68.688,150.625,64.688,79.938,100.0,45.906,72.0,70.0,1000.0,500.0,0.206,498.5,116.938,112.125,3.219,70.25,150.625,64.563,73.438,47.469,55.969,72.0,70.0,1000.0,500.0,0.205,496.75,115.188,97.063,0.475,70.5,150.625,64.75,73.375,47.219,53.156,72.0,70.0,1000.0,500.0,0.208,498.25,115.813,97.938,0.508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,533.5,533.0,303.0,532.0,531.5,526.0,0.942,0.294,6.067,0.0,0.999,0.286,0.001,2.238,1.245,1.312
2072008,835,1.0,1.0,1.0,1.0,70.414,0.0,47.0,47.0,47.0,1.0,1.0,967.496,282.284,11.856,13.354,0.0,80.0,65.0,1.4,1598.813,1635.439,1655.235,617.002,64.296,52.324,72.181,60.687,61.753,1.425,2.101,0.278,70.611,56.516,16.438,13.781,17.271,20.584,119.291,73.046,116.395,44.496,58.735,44.809,-10.82,19.656,17.5,71.438,150.625,65.0,65.938,0.0,26.469,72.0,70.0,1000.0,500.0,0.028,104.313,73.313,72.688,0.014,69.063,150.625,64.688,79.563,89.438,45.25,72.0,70.0,1000.0,500.0,0.209,500.0,115.875,111.125,3.189,70.25,150.625,64.875,73.375,47.375,56.219,72.0,70.0,1000.0,500.0,0.205,494.25,114.563,95.938,0.479,70.563,150.625,64.625,73.375,41.344,52.625,72.0,70.0,1000.0,500.0,0.212,502.5,115.313,97.938,0.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,533.5,533.0,302.75,532.0,531.5,526.0,0.742,0.294,4.957,0.0,0.967,0.282,0.001,2.189,1.29,1.301
2072008,836,1.0,1.0,1.0,1.0,70.27,0.0,47.0,47.0,47.0,1.0,1.0,972.182,288.141,11.815,13.383,0.0,80.0,65.0,1.4,1598.0,1633.831,1645.442,630.174,64.296,52.324,72.286,60.793,61.753,1.433,2.151,0.27,70.567,56.457,16.382,13.781,17.291,20.584,119.883,72.515,116.986,44.496,58.839,44.809,-10.828,19.578,17.484,71.313,150.625,64.813,65.875,0.0,27.531,72.0,70.0,1000.0,500.0,0.024,97.375,73.188,72.563,0.014,69.063,150.625,64.688,79.563,89.75,45.438,72.0,70.0,1000.0,500.0,0.208,499.0,117.25,112.063,3.193,70.125,150.625,64.688,73.25,47.281,56.031,72.0,70.0,1000.0,500.0,0.207,495.75,115.625,95.625,0.473,70.5,150.625,64.625,73.25,41.188,53.125,72.0,70.0,1000.0,500.0,0.208,498.75,114.688,97.313,0.484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,533.5,533.0,303.0,531.0,531.5,526.0,0.723,0.292,4.941,0.0,0.972,0.288,0.001,2.393,1.367,1.216
2072008,837,1.0,1.0,1.0,1.0,70.187,0.0,47.0,47.0,47.0,1.0,1.0,983.895,279.941,11.825,13.354,0.0,80.0,65.0,1.4,1589.688,1654.755,1648.705,634.268,64.404,52.218,72.076,60.899,61.86,1.379,2.137,0.256,70.576,56.414,16.438,13.725,17.395,20.691,116.48,73.259,113.958,44.643,58.944,44.882,-10.828,19.656,17.484,71.438,150.625,64.875,65.875,0.0,27.641,72.0,70.0,1000.0,500.0,0.024,98.625,73.188,72.563,0.014,69.063,150.625,64.688,79.938,90.063,45.969,72.0,70.0,1000.0,500.0,0.206,496.25,118.813,113.563,3.059,70.25,150.625,64.688,73.25,47.188,55.063,72.0,70.0,1000.0,500.0,0.212,504.5,116.438,95.938,0.472,70.313,150.625,64.625,73.188,41.031,52.688,72.0,70.0,1000.0,500.0,0.211,504.25,114.625,96.688,0.479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,533.5,533.0,302.75,531.5,531.5,526.0,0.69,0.223,4.309,0.0,0.984,0.28,0.001,2.319,1.398,1.242
