DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,838,1.0,1.0,1.0,1.0,70.04,0.0,47.0,47.0,47.0,1.0,1.0,966.325,279.941,11.825,13.368,0.0,80.0,65.0,1.4,1606.75,1657.979,1665.042,632.367,64.296,52.431,72.181,61.004,61.86,1.417,2.184,0.27,70.554,56.419,16.466,13.781,17.356,20.584,116.036,73.896,113.514,44.496,58.735,44.882,-10.82,19.797,17.547,71.5,150.625,64.875,65.938,0.0,26.703,72.0,70.0,1000.0,500.0,0.027,102.625,73.313,72.563,0.014,69.188,150.625,64.688,80.188,90.375,45.313,72.0,70.0,1000.0,500.0,0.209,499.25,119.25,114.063,3.088,70.25,150.625,64.875,73.375,47.094,55.031,72.0,70.0,1000.0,500.0,0.212,504.75,117.313,96.5,0.473,70.5,150.625,64.75,73.188,40.906,53.594,72.0,70.0,1000.0,500.0,0.206,496.0,114.75,96.563,0.482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,533.5,533.0,302.75,531.5,531.5,526.0,0.708,0.362,4.31,0.0,0.966,0.28,0.002,2.312,1.422,1.267
2072008,839,1.0,1.0,1.0,1.0,69.974,0.0,47.0,47.0,47.0,1.0,1.0,981.552,283.455,11.846,13.398,0.0,80.0,65.0,1.4,1606.688,1630.616,1653.602,619.488,64.404,52.431,72.286,61.004,61.86,1.417,2.166,0.27,70.555,56.446,16.438,13.781,17.207,20.691,114.779,73.79,112.111,44.57,58.944,44.955,-10.82,19.766,17.516,71.438,150.625,64.875,65.875,0.0,27.656,72.0,70.0,1000.0,500.0,0.024,97.0,73.188,72.5,0.014,69.188,150.625,64.688,79.938,86.875,44.75,72.0,70.0,1000.0,500.0,0.212,503.0,117.75,112.313,2.826,70.375,150.625,64.875,73.438,47.0,55.906,72.0,70.0,1000.0,500.0,0.205,497.25,116.875,96.813,0.433,70.5,150.625,64.75,73.063,46.5,52.938,72.0,70.0,1000.0,500.0,0.209,499.75,115.125,96.625,0.476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,533.5,533.0,302.75,531.5,531.5,526.0,0.771,0.359,4.569,0.0,0.982,0.283,0.001,2.219,1.255,1.273
2072008,840,1.0,1.0,1.0,1.0,69.921,0.0,47.0,47.0,47.0,1.0,1.0,994.436,284.627,11.825,13.354,0.0,80.0,65.0,1.4,1598.375,1661.203,1668.315,628.409,64.404,52.431,72.286,60.899,61.86,1.406,2.209,0.274,70.621,56.475,16.354,13.781,17.09,20.799,120.105,73.259,116.838,44.57,58.839,44.882,-10.828,19.578,17.422,71.313,150.625,64.875,65.938,0.0,26.719,72.0,70.0,1000.0,500.0,0.027,104.313,73.313,72.563,0.014,69.25,150.625,64.688,79.563,84.25,45.594,72.0,70.0,1000.0,500.0,0.207,496.5,116.625,111.375,2.777,70.25,150.625,64.875,73.375,46.875,54.906,72.0,70.0,1000.0,500.0,0.213,503.25,115.875,96.125,0.432,70.5,150.625,64.75,73.063,46.344,52.969,72.0,70.0,1000.0,500.0,0.208,501.75,115.125,96.813,0.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,533.5,533.0,303.0,531.5,531.5,526.0,0.825,0.292,5.576,0.0,0.994,0.285,0.002,2.107,1.233,1.244
2072008,841,1.0,1.0,1.0,1.0,69.714,0.0,47.0,47.0,47.0,1.0,1.0,976.867,279.941,11.846,13.398,0.0,80.0,65.0,1.4,1597.875,1651.533,1666.678,624.82,64.296,52.324,72.076,60.793,61.753,1.394,2.205,0.263,70.565,56.448,16.41,13.837,16.993,20.584,116.036,72.834,114.179,44.643,58.944,44.955,-10.82,19.563,17.469,71.438,150.625,64.875,65.875,0.0,27.359,72.0,70.0,1000.0,500.0,0.024,98.188,73.313,72.563,0.014,69.625,150.625,64.688,79.063,71.188,45.594,72.0,70.0,1000.0,500.0,0.207,498.0,115.75,109.5,2.111,70.125,150.625,64.875,73.125,46.781,54.938,72.0,70.0,1000.0,500.0,0.212,504.75,115.0,95.5,0.443,70.313,150.625,64.625,73.063,46.219,53.375,72.0,70.0,1000.0,500.0,0.207,496.5,114.688,96.688,0.484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.0,534.0,533.0,303.0,531.0,532.0,526.0,0.509,0.292,3.179,0.0,0.977,0.28,0.002,1.907,1.249,1.26
2072008,842,1.0,1.0,1.0,1.0,69.6,0.0,47.0,47.0,47.0,1.0,1.0,983.895,282.284,11.815,13.383,0.0,80.0,65.0,1.4,1597.875,1646.702,1658.502,628.3,64.296,52.537,72.181,60.899,61.646,1.394,2.133,0.278,70.57,56.453,16.41,13.809,16.954,20.691,120.179,72.94,116.247,44.496,58.944,44.882,-10.828,19.563,17.5,71.438,150.625,64.875,65.938,0.0,27.641,72.0,70.0,1000.0,500.0,0.024,98.25,73.188,72.688,0.014,69.75,150.625,64.688,78.125,64.75,45.875,72.0,70.0,1000.0,500.0,0.207,496.5,116.313,107.063,1.162,70.25,150.625,64.688,72.938,46.688,55.438,72.0,70.0,1000.0,500.0,0.21,501.25,115.125,95.125,0.432,70.313,150.625,64.75,73.063,46.094,53.719,72.0,70.0,1000.0,500.0,0.206,495.75,114.5,96.625,0.474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.0,533.5,533.0,302.75,532.0,531.5,526.0,0.983,0.358,6.705,0.0,0.984,0.282,0.001,1.553,1.249,1.225
2072008,843,1.0,1.0,1.0,1.0,69.495,0.0,47.0,47.0,47.0,1.0,1.0,986.237,286.969,11.835,13.456,0.0,80.0,65.0,1.4,1625.313,1649.922,1656.868,625.105,64.296,52.431,71.971,60.899,61.86,1.391,2.176,0.252,70.562,56.44,16.438,13.865,16.999,20.584,115.888,73.684,114.031,44.643,58.63,44.882,-10.82,19.656,17.516,71.313,150.625,64.875,65.938,0.0,26.719,72.0,70.0,1000.0,500.0,0.027,102.313,73.188,72.563,0.014,70.188,150.625,64.688,77.25,52.406,45.156,72.0,70.0,1000.0,500.0,0.209,501.25,117.938,106.0,0.958,70.375,150.625,64.875,72.938,46.594,55.531,72.0,70.0,1000.0,500.0,0.208,501.0,115.813,94.875,0.437,70.313,150.625,64.625,72.875,45.938,53.219,72.0,70.0,1000.0,500.0,0.208,498.5,114.188,96.313,0.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.0,533.5,533.0,303.0,532.0,532.0,526.0,0.521,0.23,3.176,0.0,0.986,0.287,0.001,1.652,1.322,1.217
2072008,844,1.0,1.0,1.0,1.0,69.394,0.0,47.0,47.0,47.0,1.0,1.0,967.496,285.798,11.856,13.427,0.0,80.0,65.0,1.4,1590.938,1643.482,1660.137,620.372,64.512,52.324,71.865,60.899,61.967,1.383,2.198,0.274,70.536,56.432,16.438,13.893,17.155,21.014,119.661,73.365,115.435,44.643,58.735,44.882,-10.82,19.656,17.5,71.438,150.625,64.875,65.938,0.0,27.719,72.0,70.0,1000.0,500.0,0.023,96.25,73.313,72.563,0.014,70.313,150.625,64.688,76.125,49.563,45.781,72.0,70.0,1000.0,500.0,0.206,497.0,118.5,103.688,0.651,70.25,150.625,64.875,72.938,46.5,56.313,72.0,70.0,1000.0,500.0,0.204,494.25,116.813,95.313,0.45,70.313,150.625,64.75,73.063,45.813,52.063,72.0,70.0,1000.0,500.0,0.215,507.75,114.625,96.313,0.479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.0,533.5,533.0,303.0,531.5,532.0,526.0,1.082,0.228,7.233,0.0,0.967,0.286,0.002,1.392,1.398,1.268
2072008,845,1.0,1.0,1.0,1.0,69.39,0.0,47.0,47.0,47.0,1.0,1.0,993.265,285.798,11.835,13.383,0.0,80.0,65.0,1.4,1613.813,1682.19,1663.406,648.092,64.512,52.324,71.655,61.004,61.967,1.394,2.158,0.278,70.577,56.461,16.354,14.005,17.343,21.014,116.11,73.79,114.401,44.643,58.735,44.955,-10.82,19.641,17.469,71.438,150.625,64.875,65.938,0.0,26.438,72.0,70.0,1000.0,500.0,0.028,105.063,73.188,72.688,0.014,70.5,150.625,64.688,75.063,41.75,44.594,72.0,70.0,1000.0,500.0,0.217,505.0,117.938,102.25,0.505,70.25,150.625,64.875,73.125,46.406,55.063,72.0,70.0,1000.0,500.0,0.211,503.0,116.5,95.813,0.432,70.5,150.625,64.75,73.063,45.656,53.813,72.0,70.0,1000.0,500.0,0.205,494.25,115.188,96.563,0.468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.0,533.5,533.0,302.75,531.0,532.0,526.0,0.478,0.296,2.923,0.0,0.993,0.286,0.001,1.144,1.291,1.26
2072008,846,1.0,1.0,1.0,1.0,69.285,0.0,47.0,47.0,47.0,1.0,1.0,981.552,285.798,11.804,13.383,0.0,80.0,65.0,1.4,1613.813,1646.702,1660.137,630.506,64.404,52.324,71.55,60.899,61.86,1.413,2.083,0.267,70.608,56.474,16.438,14.005,17.407,20.691,119.513,73.152,115.213,44.57,58.735,44.882,-10.82,19.672,17.531,71.438,150.625,64.875,65.938,0.0,27.469,72.0,70.0,1000.0,500.0,0.024,97.188,73.313,72.688,0.014,70.438,150.625,64.688,74.125,41.594,45.344,72.0,70.0,1000.0,500.0,0.208,499.0,116.875,100.063,0.513,70.25,150.625,64.875,73.125,42.688,55.188,72.0,70.0,1000.0,500.0,0.211,502.75,115.813,95.813,0.441,70.313,150.625,64.75,73.063,45.563,53.406,72.0,70.0,1000.0,500.0,0.207,496.5,115.375,96.625,0.478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.5,533.5,533.0,303.0,532.5,532.0,526.0,1.095,0.295,7.327,0.0,0.982,0.286,0.001,1.246,1.275,1.295
2072008,847,1.0,1.0,1.0,1.0,69.137,0.0,47.0,47.0,47.0,1.0,1.0,960.469,281.113,11.835,13.485,0.0,80.0,65.0,1.4,1595.813,1645.092,1647.073,627.664,64.512,52.324,71.55,60.899,61.967,1.406,2.176,0.282,70.522,56.402,16.382,14.061,17.433,20.906,116.258,73.577,114.548,44.643,58.839,44.955,-10.82,19.531,17.438,71.438,150.625,64.875,65.938,0.0,27.828,72.0,70.0,1000.0,500.0,0.024,96.563,73.188,72.563,0.014,70.438,150.625,64.688,73.625,45.219,45.625,72.0,70.0,1000.0,500.0,0.207,496.75,116.625,98.938,0.481,70.25,150.625,64.875,73.125,46.219,55.469,72.0,70.0,1000.0,500.0,0.208,500.75,115.0,95.313,0.446,70.5,150.625,64.75,73.063,39.656,53.219,72.0,70.0,1000.0,500.0,0.207,501.0,115.188,96.938,0.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,533.5,533.0,302.75,530.5,532.0,526.0,0.474,0.296,2.924,0.0,0.96,0.281,0.001,1.229,1.269,1.24
2072008,848,1.0,1.0,1.0,1.0,69.037,0.0,47.0,47.0,47.0,1.0,1.0,981.552,284.627,11.835,13.398,0.0,80.0,65.0,1.4,1602.125,1640.264,1663.406,628.091,64.404,52.218,71.34,60.793,61.967,1.398,2.194,0.263,70.495,56.386,16.27,14.089,17.395,20.906,119.587,73.152,115.435,44.643,58.735,44.955,-10.82,19.391,17.375,71.438,150.625,64.875,65.938,0.0,26.328,72.0,70.0,1000.0,500.0,0.028,105.688,73.313,72.563,0.014,70.313,150.625,64.813,73.438,49.031,45.688,72.0,70.0,1000.0,500.0,0.207,498.25,116.938,98.313,0.484,70.25,150.625,64.938,72.938,46.125,56.219,72.0,70.0,1000.0,500.0,0.202,495.25,114.563,94.875,0.442,70.5,150.625,64.75,73.063,39.5,53.063,72.0,70.0,1000.0,500.0,0.208,500.0,114.75,96.688,0.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,533.5,533.0,302.75,532.0,532.0,526.0,1.058,0.297,7.094,0.0,0.982,0.285,0.002,1.302,1.258,1.227
2072008,849,1.0,1.0,1.0,1.0,68.954,0.0,47.0,47.0,47.0,1.0,1.0,1012.006,291.654,11.825,13.427,0.0,80.0,65.0,1.4,1596.875,1677.343,1679.781,639.647,64.512,52.112,71.34,61.004,61.967,1.398,2.155,0.263,70.574,56.393,16.326,14.145,17.284,20.906,115.962,73.577,114.179,44.57,58.735,44.955,-10.82,19.406,17.422,71.313,150.625,64.875,65.938,0.0,27.641,72.0,70.0,1000.0,500.0,0.024,96.875,73.188,72.563,0.014,70.313,150.625,64.813,73.25,48.906,44.594,72.0,70.0,1000.0,500.0,0.213,509.0,116.938,98.625,0.481,70.25,150.625,64.875,72.875,46.031,54.813,72.0,70.0,1000.0,500.0,0.213,504.25,115.625,94.688,0.43,70.313,150.625,64.75,73.063,45.094,52.625,72.0,70.0,1000.0,500.0,0.211,505.0,114.5,96.563,0.478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,533.5,532.5,303.0,532.0,532.0,526.0,0.497,0.365,3.047,0.0,1.012,0.292,0.001,1.273,1.301,1.24
2072008,850,1.0,1.0,1.0,1.0,68.911,0.0,47.0,47.0,47.0,1.0,1.0,981.552,284.627,11.825,13.383,0.0,80.0,65.0,1.4,1604.25,1657.979,1656.868,628.455,64.512,52.006,71.235,60.793,61.86,1.406,2.151,0.263,70.581,56.468,16.354,14.145,17.194,21.014,118.921,73.471,114.622,44.643,58.839,44.955,-10.82,19.328,17.438,71.313,150.625,64.875,66.063,0.0,27.359,72.0,70.0,1000.0,500.0,0.025,100.813,73.313,72.688,0.014,70.313,150.625,64.813,73.25,48.813,45.625,72.0,70.0,1000.0,500.0,0.207,497.25,116.75,98.313,0.485,70.25,150.625,64.688,72.938,45.938,55.219,72.0,70.0,1000.0,500.0,0.21,501.5,116.438,95.0,0.437,70.5,150.625,64.75,73.063,39.219,53.469,72.0,70.0,1000.0,500.0,0.207,497.0,114.5,96.25,0.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,533.5,533.0,303.0,531.0,531.5,526.0,1.118,0.294,7.34,0.0,0.982,0.285,0.001,1.292,1.354,1.216
2072008,851,1.0,1.0,1.0,1.0,68.766,0.0,47.0,47.0,47.0,1.0,1.0,956.955,288.141,11.815,13.471,0.0,80.0,65.0,1.4,1599.625,1683.806,1666.678,648.664,64.512,52.112,71.235,60.899,61.967,1.345,2.086,0.274,70.586,56.472,16.41,14.173,17.22,21.014,116.628,73.577,114.77,44.57,58.944,44.955,-10.82,19.359,17.453,71.313,150.625,65.0,65.938,0.0,26.359,72.0,70.0,1000.0,500.0,0.028,104.5,73.313,72.563,0.014,70.313,150.625,64.813,73.0,48.719,44.594,72.0,70.0,1000.0,500.0,0.216,505.0,116.75,98.313,0.488,70.25,150.625,64.875,73.125,45.844,55.563,72.0,70.0,1000.0,500.0,0.207,500.0,116.438,95.5,0.432,70.5,150.625,64.875,72.75,39.063,52.594,72.0,70.0,1000.0,500.0,0.212,503.0,114.75,95.938,0.452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,533.5,533.0,303.0,532.5,531.5,526.5,0.51,0.361,3.172,0.0,0.957,0.288,0.002,1.3,1.307,1.229
2072008,852,1.0,1.0,1.0,1.0,68.724,0.0,47.0,47.0,47.0,1.0,1.0,985.066,283.455,11.825,13.412,0.0,80.0,65.0,1.4,1604.188,1627.402,1648.705,614.236,64.512,52.218,71.235,61.004,61.967,1.398,2.173,0.259,70.582,56.488,16.438,14.173,17.245,21.228,118.995,73.365,114.548,44.643,58.839,44.955,-10.82,19.25,17.484,71.438,150.625,64.875,65.938,0.0,27.625,72.0,70.0,1000.0,500.0,0.024,96.813,73.188,72.688,0.014,70.313,150.625,64.813,72.875,48.625,45.156,72.0,70.0,1000.0,500.0,0.208,500.75,116.563,98.313,0.495,70.25,150.625,64.875,73.25,45.75,56.156,72.0,70.0,1000.0,500.0,0.204,496.0,115.813,95.625,0.453,70.5,150.625,64.75,72.875,38.938,53.438,72.0,70.0,1000.0,500.0,0.207,496.75,114.875,96.125,0.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,533.5,533.0,303.0,530.5,531.5,526.0,1.152,0.295,7.593,0.0,0.985,0.283,0.001,1.305,1.322,1.244
2072008,853,1.0,1.0,1.0,1.0,68.698,0.0,47.0,47.0,47.0,1.0,1.0,993.265,284.627,11.866,13.368,0.0,80.0,65.0,1.4,1596.0,1657.979,1658.502,624.159,64.619,52.218,71.235,61.216,62.074,1.337,2.184,0.278,70.585,56.468,16.41,14.201,17.258,21.228,117.368,74.321,115.361,44.643,58.839,44.955,-10.82,19.094,17.484,71.438,150.625,65.0,66.063,0.0,26.734,72.0,70.0,1000.0,500.0,0.027,103.813,73.188,72.563,0.014,70.313,150.625,64.875,73.0,48.531,45.75,72.0,70.0,1000.0,500.0,0.206,496.0,116.625,98.313,0.489,70.25,150.625,64.938,73.25,45.656,55.781,72.0,70.0,1000.0,500.0,0.206,498.5,115.688,95.5,0.436,70.5,150.625,64.875,72.875,38.781,52.5,72.0,70.0,1000.0,500.0,0.212,506.5,114.875,96.25,0.456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,533.5,533.0,303.0,532.5,531.5,526.0,0.553,0.294,3.44,0.0,0.993,0.285,0.001,1.294,1.272,1.228
2072008,854,1.0,1.0,1.0,1.0,68.689,0.0,47.0,47.0,47.0,1.0,1.0,987.409,286.969,11.825,13.368,0.0,80.0,65.0,1.4,1600.5,1678.958,1668.315,632.116,64.835,52.112,71.129,61.11,62.288,1.41,2.191,0.282,70.627,56.508,16.354,14.173,17.284,21.336,118.108,74.108,113.514,44.716,58.735,44.955,-10.82,18.922,17.422,71.438,150.625,65.063,66.063,0.0,27.328,72.0,70.0,1000.0,500.0,0.025,98.063,73.313,72.688,0.014,70.188,150.625,64.875,73.25,48.469,44.344,72.0,70.0,1000.0,500.0,0.216,507.25,116.563,98.313,0.492,70.375,150.625,65.063,73.125,41.906,55.219,72.0,70.0,1000.0,500.0,0.212,501.25,115.813,95.188,0.427,70.5,150.625,64.875,73.063,38.625,53.563,72.0,70.0,1000.0,500.0,0.206,497.25,114.688,96.25,0.456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.5,533.0,302.75,531.5,532.0,526.0,1.235,0.228,7.846,0.0,0.987,0.287,0.001,1.297,1.273,1.216
2072008,855,1.0,1.0,1.0,1.0,68.65,0.0,47.0,47.0,47.0,1.0,1.0,986.237,284.627,11.856,13.441,0.0,80.0,65.0,1.4,1596.563,1654.755,1661.772,626.54,64.727,52.324,71.235,61.321,62.181,1.36,2.162,0.256,70.621,56.482,16.326,14.173,17.304,21.228,117.442,74.427,115.583,44.643,58.63,45.028,-10.82,18.813,17.328,71.313,150.625,65.063,66.063,0.0,27.813,72.0,70.0,1000.0,500.0,0.023,96.313,73.188,72.688,0.014,70.188,150.625,65.0,73.0,51.125,45.5,72.0,70.0,1000.0,500.0,0.207,497.5,116.625,98.188,0.506,70.25,150.625,65.063,72.938,41.781,55.344,72.0,70.0,1000.0,500.0,0.21,502.25,115.813,94.5,0.4,70.5,150.625,65.0,72.875,38.469,52.531,72.0,70.0,1000.0,500.0,0.212,505.5,114.313,96.0,0.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.5,533.0,303.0,532.5,532.0,526.0,0.512,0.37,3.184,0.0,0.986,0.285,0.001,1.348,1.232,1.226
2072008,856,1.0,1.0,1.0,1.0,68.721,0.0,47.0,47.0,47.0,1.0,1.0,985.066,283.455,11.835,13.339,0.0,80.0,65.0,1.4,1596.563,1656.367,1651.969,625.145,64.942,52.218,71.024,61.216,62.288,1.406,2.202,0.274,70.613,56.468,16.27,14.173,17.382,21.228,117.368,74.215,113.145,44.716,58.735,45.028,-10.82,18.75,17.281,71.313,150.625,65.063,66.063,0.0,26.422,72.0,70.0,1000.0,500.0,0.028,104.438,73.313,72.688,0.014,70.188,150.625,65.0,73.25,48.313,45.625,72.0,70.0,1000.0,500.0,0.207,497.0,116.563,98.188,0.484,70.375,150.625,65.063,72.938,41.656,55.531,72.0,70.0,1000.0,500.0,0.208,500.5,115.688,94.375,0.394,70.5,150.625,65.0,72.875,38.281,53.469,72.0,70.0,1000.0,500.0,0.207,496.75,114.188,95.938,0.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,533.5,533.0,303.0,531.5,532.0,526.0,1.158,0.297,7.22,0.0,0.985,0.283,0.001,1.285,1.214,1.19
2072008,857,1.0,1.0,1.0,1.0,68.653,0.0,47.0,47.0,47.0,1.0,1.0,956.955,288.141,11.846,13.354,0.0,80.0,65.0,1.4,1598.5,1643.482,1651.969,622.288,64.835,52.112,71.129,61.321,62.395,1.402,2.115,0.274,70.59,56.504,16.298,14.258,17.446,21.121,117.146,74.321,114.992,44.716,58.735,45.028,-10.82,18.75,17.25,71.438,150.625,65.188,66.063,0.0,27.656,72.0,70.0,1000.0,500.0,0.024,96.75,73.313,72.688,0.014,70.188,150.625,65.063,73.25,50.969,45.5,72.0,70.0,1000.0,500.0,0.208,499.5,116.563,98.188,0.489,70.375,150.625,65.125,72.938,41.563,55.625,72.0,70.0,1000.0,500.0,0.209,500.25,115.5,94.125,0.392,70.5,150.625,65.0,72.875,38.125,52.969,72.0,70.0,1000.0,500.0,0.209,500.0,114.313,95.625,0.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.5,533.0,303.0,532.5,532.0,526.0,0.596,0.297,3.686,0.0,0.957,0.288,0.001,1.298,1.211,1.157
2072008,858,1.0,1.0,1.0,1.0,68.686,0.0,47.0,47.0,47.0,1.0,1.0,995.608,289.312,11.835,13.441,0.0,80.0,65.0,1.4,1597.438,1619.373,1660.137,614.942,64.835,52.112,71.129,61.216,62.395,1.417,2.137,0.274,70.565,56.457,16.298,14.258,17.42,21.121,117.442,74.108,113.293,44.716,58.839,44.955,-10.82,18.703,17.25,71.438,150.625,65.188,66.188,0.0,27.453,72.0,70.0,1000.0,500.0,0.024,100.125,73.313,72.688,0.014,70.188,150.625,65.0,73.25,50.906,45.688,72.0,70.0,1000.0,500.0,0.207,498.25,116.563,98.188,0.487,70.375,150.625,65.125,72.938,45.094,55.969,72.0,70.0,1000.0,500.0,0.206,497.5,115.25,94.0,0.408,70.5,150.625,65.0,72.875,37.969,53.469,72.0,70.0,1000.0,500.0,0.207,496.75,114.625,95.188,0.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.5,533.0,302.75,532.0,532.0,526.0,1.133,0.227,7.093,0.0,0.996,0.289,0.001,1.293,1.253,1.158
2072008,859,1.0,1.0,1.0,1.0,68.633,0.0,47.0,47.0,47.0,1.0,1.0,989.751,285.798,11.856,13.412,0.0,80.0,65.0,1.4,1621.938,1669.269,1660.137,648.061,65.05,52.218,71.129,61.321,62.502,1.444,2.173,0.27,70.572,56.47,16.214,14.286,17.485,21.336,118.255,74.321,116.247,44.716,58.63,45.028,-10.82,18.641,17.172,71.438,150.625,65.188,66.188,0.0,26.516,72.0,70.0,1000.0,500.0,0.028,103.563,73.188,72.688,0.014,70.188,150.625,65.063,73.313,50.844,44.156,72.0,70.0,1000.0,500.0,0.219,508.5,116.75,98.625,0.526,70.375,150.625,65.25,72.875,41.313,56.031,72.0,70.0,1000.0,500.0,0.207,494.75,115.25,94.0,0.399,70.5,150.625,65.125,72.75,37.813,52.5,72.0,70.0,1000.0,500.0,0.213,502.75,114.688,95.188,0.417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.5,533.0,302.75,532.0,532.0,526.0,0.542,0.301,3.438,0.0,0.99,0.286,0.001,1.377,1.226,1.176
2072008,900,1.0,1.0,1.0,1.0,68.663,0.0,47.0,47.0,47.0,1.0,1.0,987.409,278.77,11.835,13.383,0.0,80.0,65.0,1.4,1595.5,1649.922,1645.442,620.627,64.835,52.006,71.129,61.11,62.288,1.372,2.151,0.278,70.57,56.458,16.27,14.286,17.576,21.121,117.59,73.896,113.071,44.716,58.735,45.028,-10.82,18.719,17.234,71.438,150.625,65.375,66.188,0.0,27.672,72.0,70.0,1000.0,500.0,0.024,96.813,73.313,72.688,0.014,70.188,150.625,65.063,73.438,50.781,45.469,72.0,70.0,1000.0,500.0,0.207,498.25,116.75,98.938,0.538,70.375,150.625,65.125,72.875,41.188,55.094,72.0,70.0,1000.0,500.0,0.212,501.25,115.25,93.813,0.378,70.5,150.625,65.125,72.75,37.656,53.563,72.0,70.0,1000.0,500.0,0.205,496.75,114.75,95.188,0.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,533.5,533.0,302.75,532.0,532.0,526.0,1.224,0.298,7.725,0.0,0.987,0.279,0.001,1.385,1.171,1.131
2072008,901,1.0,1.0,1.0,1.0,68.696,0.0,47.0,47.0,47.0,1.0,1.0,990.922,281.113,11.835,13.368,0.0,80.0,65.0,1.4,1595.5,1666.042,1663.406,637.05,65.05,52.218,71.129,61.321,62.502,1.353,2.209,0.278,70.586,56.441,16.298,14.286,17.537,21.443,118.034,74.321,116.026,44.716,58.839,45.028,-10.82,18.75,17.25,71.438,150.625,65.188,66.188,0.0,26.922,72.0,70.0,1000.0,500.0,0.027,103.313,73.313,72.688,0.014,70.188,150.625,65.063,73.5,50.688,45.875,72.0,70.0,1000.0,500.0,0.205,496.25,116.75,99.188,0.552,70.375,150.625,65.25,72.75,41.063,55.438,72.0,70.0,1000.0,500.0,0.209,501.5,115.188,93.5,0.384,70.5,150.625,65.125,72.75,37.469,52.563,72.0,70.0,1000.0,500.0,0.212,506.25,114.688,95.188,0.415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,533.0,532.5,303.0,531.0,532.0,526.0,0.544,0.295,3.432,0.0,0.991,0.281,0.001,1.401,1.204,1.17
2072008,902,1.0,1.0,1.0,1.0,68.688,0.0,47.0,47.0,47.0,1.0,1.0,973.353,284.627,11.825,13.354,0.0,80.0,65.0,1.4,1612.375,1633.831,1648.705,623.537,64.942,52.112,71.024,61.11,62.395,1.398,2.173,0.27,70.593,56.475,16.298,14.258,17.537,21.443,116.998,74.427,112.628,44.716,58.735,45.028,-10.82,18.781,17.281,71.313,150.625,65.188,66.188,0.0,26.922,72.0,70.0,1000.0,500.0,0.026,100.25,73.188,72.688,0.014,70.313,150.625,65.063,73.5,47.875,45.063,72.0,70.0,1000.0,500.0,0.211,501.0,116.625,99.313,0.538,70.375,150.625,65.125,72.875,40.969,55.813,72.0,70.0,1000.0,500.0,0.208,499.5,115.25,93.5,0.362,70.5,150.625,65.125,72.75,37.313,53.0,72.0,70.0,1000.0,500.0,0.209,503.25,114.625,95.188,0.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,533.5,533.0,303.0,531.5,532.0,526.0,1.214,0.297,7.466,0.0,0.973,0.285,0.001,1.346,1.138,1.096
2072008,903,1.0,1.0,1.0,1.0,68.684,0.0,47.0,47.0,47.0,1.0,1.0,965.154,283.455,11.846,13.412,0.0,80.0,65.0,1.4,1603.0,1632.223,1656.868,616.069,64.942,52.218,71.129,61.321,62.502,1.406,2.191,0.27,70.592,56.471,16.298,14.229,17.511,21.443,118.699,74.321,116.543,44.716,58.735,45.028,-10.82,18.844,17.297,71.438,150.625,65.375,66.188,0.0,27.719,72.0,70.0,1000.0,500.0,0.023,96.563,73.438,72.688,0.014,70.313,150.625,65.25,73.625,47.781,45.688,72.0,70.0,1000.0,500.0,0.207,497.25,116.563,99.188,0.552,70.375,150.625,65.25,72.75,40.844,55.969,72.0,70.0,1000.0,500.0,0.204,497.5,115.188,93.313,0.376,70.5,150.625,65.125,72.688,37.156,53.375,72.0,70.0,1000.0,500.0,0.207,497.25,114.5,94.75,0.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,533.0,533.0,303.0,532.0,532.0,526.0,0.576,0.298,3.688,0.0,0.965,0.283,0.002,1.386,1.189,1.148
2072008,904,1.0,1.0,1.0,1.0,68.637,0.0,47.0,47.0,47.0,1.0,1.0,985.066,278.77,11.825,13.383,0.0,80.0,65.0,1.4,1605.625,1672.498,1673.226,636.247,65.05,52.218,71.024,61.533,62.502,1.375,2.14,0.278,70.674,56.471,16.298,14.229,17.433,21.551,116.554,74.321,112.333,44.716,58.839,45.101,-10.828,18.75,17.266,71.438,150.625,65.375,66.25,0.0,26.719,72.0,70.0,1000.0,500.0,0.027,104.25,73.313,72.688,0.014,70.313,150.625,65.063,73.625,47.688,44.031,72.0,70.0,1000.0,500.0,0.215,511.0,116.313,99.313,0.544,70.375,150.625,65.25,72.75,40.719,56.563,72.0,70.0,1000.0,500.0,0.204,492.0,115.188,93.188,0.382,70.5,150.625,65.25,72.688,36.969,52.281,72.0,70.0,1000.0,500.0,0.214,505.75,114.5,94.625,0.397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,533.5,533.0,303.0,531.5,532.0,526.0,1.182,0.365,7.212,0.0,0.985,0.279,0.001,1.336,1.215,1.141
2072008,905,1.0,1.0,1.0,1.0,68.688,0.0,47.0,47.0,47.0,1.0,1.0,986.237,291.654,11.815,13.441,0.0,80.0,65.0,1.4,1598.813,1656.367,1645.442,633.28,65.05,52.324,71.129,61.427,62.502,1.394,2.184,0.285,70.624,56.49,16.27,14.229,17.433,21.551,118.182,74.533,116.026,44.716,58.735,45.028,-10.82,18.734,17.219,71.438,150.625,65.375,66.25,0.0,27.297,72.0,70.0,1000.0,500.0,0.025,98.25,73.313,72.688,0.014,70.438,150.625,65.063,73.625,47.594,45.469,72.0,70.0,1000.0,500.0,0.207,498.5,116.563,99.125,0.541,70.375,150.625,65.25,72.75,40.594,55.0,72.0,70.0,1000.0,500.0,0.212,504.25,115.25,93.188,0.378,70.5,150.625,65.25,72.688,36.813,53.594,72.0,70.0,1000.0,500.0,0.205,498.5,114.313,94.5,0.382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,533.5,532.5,302.75,531.5,532.0,526.0,0.584,0.299,3.679,0.0,0.986,0.292,0.001,1.363,1.205,1.094
2072008,906,1.0,1.0,1.0,1.0,68.697,0.0,47.0,47.0,47.0,1.0,1.0,976.867,285.798,11.804,13.368,0.0,80.0,65.0,1.4,1591.25,1651.533,1653.602,616.413,64.942,52.324,71.129,61.321,62.395,1.349,2.176,0.274,70.642,56.514,16.298,14.286,17.407,21.336,116.332,74.215,112.333,44.789,58.735,45.028,-10.82,18.719,17.25,71.438,150.625,65.375,66.25,0.0,27.828,72.0,70.0,1000.0,500.0,0.023,96.25,73.313,72.813,0.014,70.313,150.625,65.25,73.438,43.563,45.75,72.0,70.0,1000.0,500.0,0.207,497.0,116.313,98.75,0.489,70.25,150.625,65.25,72.875,40.469,55.344,72.0,70.0,1000.0,500.0,0.21,501.75,115.25,93.188,0.363,70.563,150.625,65.25,72.688,33.906,53.594,72.0,70.0,1000.0,500.0,0.206,495.25,114.313,94.5,0.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,533.0,533.0,302.75,531.5,532.0,526.0,1.121,0.229,6.821,0.0,0.977,0.286,0.001,1.241,1.158,1.157
2072008,907,1.0,1.0,1.0,1.0,68.698,0.0,47.0,47.0,47.0,1.0,1.0,1008.492,288.141,11.856,13.354,0.0,80.0,65.0,1.4,1591.25,1690.275,1656.868,637.756,65.05,52.218,71.235,61.216,62.502,1.379,2.169,0.263,70.705,56.527,16.326,14.258,17.459,21.658,118.847,74.427,116.543,44.789,58.735,45.101,-10.82,18.766,17.297,71.438,150.625,65.5,66.25,0.0,26.5,72.0,70.0,1000.0,500.0,0.028,104.75,73.188,72.813,0.014,70.438,150.625,65.25,73.438,43.438,44.813,72.0,70.0,1000.0,500.0,0.212,506.0,116.625,98.5,0.496,70.375,150.625,65.438,72.75,40.344,54.844,72.0,70.0,1000.0,500.0,0.212,504.25,115.25,93.125,0.372,70.563,150.625,65.25,72.688,36.438,52.188,72.0,70.0,1000.0,500.0,0.214,508.0,114.125,94.313,0.388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.0,533.0,303.0,531.5,532.0,526.5,0.615,0.299,3.944,0.0,1.008,0.288,0.001,1.299,1.19,1.112
2072008,908,1.0,1.0,1.0,1.0,68.706,0.0,47.0,47.0,47.0,1.0,1.0,983.895,281.113,11.815,13.383,0.0,80.0,65.0,1.4,1620.375,1646.702,1650.337,615.323,65.05,52.324,71.129,61.321,62.502,1.41,2.216,0.27,70.674,56.54,16.298,14.342,17.608,21.765,115.666,74.108,111.742,44.789,58.63,45.101,-10.82,18.766,17.297,71.438,150.625,65.375,66.5,0.0,27.453,72.0,70.0,1000.0,500.0,0.024,97.313,73.313,72.688,0.014,70.438,150.625,65.25,73.438,43.313,45.406,72.0,70.0,1000.0,500.0,0.207,498.75,116.625,98.313,0.491,70.375,150.625,65.438,72.688,40.25,54.875,72.0,70.0,1000.0,500.0,0.212,505.25,115.5,92.938,0.384,70.563,150.625,65.25,72.688,33.531,53.625,72.0,70.0,1000.0,500.0,0.205,496.0,114.0,93.875,0.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.0,533.0,303.0,531.5,532.0,526.0,1.116,0.302,6.701,0.0,0.984,0.281,0.001,1.299,1.252,1.158
2072008,909,1.0,1.0,1.0,1.0,68.712,0.0,47.0,47.0,47.0,1.0,1.0,976.867,282.284,11.846,13.339,0.0,80.0,65.0,1.4,1591.5,1657.979,1651.969,629.461,65.05,52.431,71.129,61.427,62.395,1.402,2.169,0.278,70.65,56.508,16.382,14.286,17.719,21.658,119.069,74.427,116.469,44.716,58.63,45.101,-10.82,18.828,17.328,71.5,150.625,65.5,66.25,0.0,27.844,72.0,70.0,1000.0,500.0,0.023,96.563,73.313,72.688,0.014,70.438,150.625,65.25,73.313,43.188,45.656,72.0,70.0,1000.0,500.0,0.207,496.75,116.625,98.188,0.481,70.375,150.625,65.438,72.688,40.125,54.969,72.0,70.0,1000.0,500.0,0.211,504.25,115.188,92.688,0.333,70.563,150.625,65.25,72.563,36.094,52.875,72.0,70.0,1000.0,500.0,0.21,503.75,114.0,94.0,0.374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.5,533.0,303.0,531.0,532.0,526.0,0.69,0.369,4.447,0.0,0.977,0.282,0.001,1.281,1.083,1.082
2072008,910,1.0,1.0,1.0,1.0,68.732,0.0,47.0,47.0,47.0,1.0,1.0,980.381,288.141,11.835,13.441,0.0,80.0,65.0,1.4,1598.625,1669.269,1655.235,625.092,65.158,52.324,71.129,61.321,62.609,1.402,2.18,0.259,70.621,56.506,16.298,14.258,17.744,21.98,115.148,74.427,111.594,44.863,58.735,45.173,-10.82,18.734,17.25,71.313,150.625,65.375,66.25,0.0,26.375,72.0,70.0,1000.0,500.0,0.028,105.0,73.313,72.688,0.014,70.438,150.625,65.25,73.313,43.063,45.875,72.0,70.0,1000.0,500.0,0.206,497.0,116.625,98.125,0.479,70.375,150.625,65.438,72.563,40.0,55.406,72.0,70.0,1000.0,500.0,0.21,501.5,115.188,92.0,0.338,70.563,150.625,65.25,72.563,33.156,53.813,72.0,70.0,1000.0,500.0,0.206,494.75,114.0,93.875,0.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.5,532.5,302.75,532.0,532.0,526.0,1.033,0.3,6.08,0.0,0.98,0.288,0.001,1.28,1.133,1.106
2072008,911,1.0,1.0,1.0,1.0,68.755,0.0,47.0,47.0,47.0,1.0,1.0,992.094,285.798,11.856,13.339,0.0,80.0,65.0,1.4,1609.688,1651.533,1663.406,622.441,65.158,52.324,71.129,61.427,62.502,1.413,2.227,0.282,70.658,56.529,16.326,14.258,17.874,21.98,119.883,74.108,117.207,44.716,58.735,45.101,-10.82,18.781,17.281,71.5,150.625,65.375,66.5,0.0,27.453,72.0,70.0,1000.0,500.0,0.024,97.25,73.313,72.813,0.014,70.438,150.625,65.25,73.313,42.938,45.656,72.0,70.0,1000.0,500.0,0.208,499.0,116.625,98.125,0.469,70.375,150.625,65.438,72.563,43.5,55.375,72.0,70.0,1000.0,500.0,0.209,502.5,115.125,91.75,0.342,70.563,150.625,65.25,72.563,32.969,53.125,72.0,70.0,1000.0,500.0,0.208,498.75,114.0,93.813,0.384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,533.0,303.0,530.5,532.0,526.0,0.693,0.366,4.58,0.0,0.992,0.286,0.001,1.254,1.156,1.121
2072008,912,1.0,1.0,1.0,1.0,68.779,0.0,47.0,47.0,47.0,1.0,1.0,1000.293,289.312,11.856,13.368,0.0,80.0,65.0,1.4,1591.75,1645.092,1656.868,623.976,65.158,52.431,71.129,61.427,62.609,1.448,2.151,0.252,70.624,56.5,16.298,14.37,17.971,21.98,116.258,74.215,112.185,44.789,58.63,45.101,-10.82,18.734,17.266,71.438,150.625,65.5,66.5,0.0,27.859,72.0,70.0,1000.0,500.0,0.023,96.188,73.313,72.813,0.014,70.313,150.625,65.375,73.313,46.719,45.625,72.0,70.0,1000.0,500.0,0.208,500.0,116.563,98.125,0.472,70.375,150.625,65.438,72.563,39.75,55.438,72.0,70.0,1000.0,500.0,0.208,502.25,115.0,91.563,0.335,70.563,150.625,65.25,72.688,32.781,53.531,72.0,70.0,1000.0,500.0,0.206,497.0,113.875,93.875,0.382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,533.0,533.0,302.75,532.0,532.0,526.0,1.149,0.301,6.978,0.0,1.0,0.289,0.001,1.257,1.135,1.105
2072008,913,1.0,1.0,1.0,1.0,68.852,0.0,47.0,47.0,47.0,1.0,1.0,976.867,288.141,11.846,13.398,0.0,80.0,65.0,1.4,1606.75,1657.979,1653.602,643.007,65.158,52.324,71.235,61.427,62.609,1.383,2.169,0.267,70.637,56.509,16.27,14.342,18.023,21.873,120.179,74.427,117.651,44.863,58.63,45.173,-10.82,18.781,17.25,71.5,150.625,65.5,66.5,0.0,26.391,72.0,70.0,1000.0,500.0,0.028,105.375,73.313,72.813,0.014,70.313,150.625,65.25,73.313,46.594,44.344,72.0,70.0,1000.0,500.0,0.218,507.75,116.563,98.125,0.481,70.25,150.625,65.438,72.563,39.625,56.281,72.0,70.0,1000.0,500.0,0.205,494.0,115.0,91.5,0.337,70.563,150.625,65.313,72.563,32.594,52.625,72.0,70.0,1000.0,500.0,0.212,503.5,113.875,93.813,0.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,533.5,533.0,303.0,532.0,532.0,526.0,0.655,0.302,4.322,0.0,0.977,0.288,0.001,1.281,1.145,1.102
2072008,914,1.0,1.0,1.0,1.0,68.875,0.0,47.0,47.0,47.0,1.0,1.0,946.413,297.511,11.856,13.412,0.0,80.0,65.0,1.4,1598.438,1645.092,1674.864,616.069,65.158,52.324,71.129,61.427,62.502,1.425,2.086,0.289,70.614,56.489,16.326,14.314,18.036,21.873,114.705,74.215,111.889,44.789,58.735,45.173,-10.828,18.813,17.297,71.5,150.625,65.5,66.5,0.0,27.672,72.0,70.0,1000.0,500.0,0.024,96.375,73.313,72.688,0.014,70.313,150.625,65.375,73.25,42.594,45.5,72.0,70.0,1000.0,500.0,0.208,498.75,116.563,97.938,0.469,70.375,150.625,65.438,72.563,43.156,56.281,72.0,70.0,1000.0,500.0,0.206,493.25,115.125,91.5,0.335,70.563,150.625,65.313,72.563,32.406,53.625,72.0,70.0,1000.0,500.0,0.206,496.75,113.875,93.813,0.394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,533.0,303.25,531.5,532.5,526.0,0.825,0.369,4.827,0.0,0.946,0.298,0.001,1.262,1.144,1.143
2072008,915,1.0,1.0,1.0,1.0,68.847,0.0,47.0,47.0,47.0,1.0,1.0,987.409,284.627,11.846,13.383,0.0,80.0,65.0,1.4,1611.625,1675.727,1656.868,643.837,65.265,52.324,71.129,61.533,62.609,1.402,2.227,0.278,70.618,56.496,16.326,14.37,17.894,21.98,119.957,74.427,117.134,44.863,58.735,45.246,-10.82,18.781,17.25,71.438,150.625,65.625,66.5,0.0,26.75,72.0,70.0,1000.0,500.0,0.027,103.375,73.313,72.688,0.014,70.313,150.625,65.375,73.25,46.375,44.656,72.0,70.0,1000.0,500.0,0.211,506.5,116.563,97.75,0.469,70.25,150.625,65.438,72.375,39.406,55.344,72.0,70.0,1000.0,500.0,0.211,501.25,115.125,91.563,0.327,70.75,150.625,65.25,72.563,32.219,52.5,72.0,70.0,1000.0,500.0,0.214,503.5,113.875,93.813,0.359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,533.0,532.5,302.75,531.5,532.0,526.0,0.734,0.369,4.827,0.0,0.987,0.285,0.001,1.275,1.114,1.042
2072008,916,1.0,1.0,1.0,1.0,68.976,0.0,47.0,47.0,47.0,1.0,1.0,986.237,292.826,11.825,13.485,0.0,80.0,65.0,1.4,1611.625,1622.584,1674.864,611.371,65.158,52.431,71.129,61.427,62.609,1.429,2.158,0.274,70.706,56.48,16.382,14.37,17.822,22.088,114.631,74.427,111.668,44.716,58.944,45.173,-10.82,18.844,17.344,71.5,150.625,65.625,66.563,0.0,27.328,72.0,70.0,1000.0,500.0,0.024,97.938,73.438,72.813,0.014,70.438,150.625,65.375,73.25,42.375,45.375,72.0,70.0,1000.0,500.0,0.208,499.0,116.313,97.75,0.468,70.25,150.625,65.563,72.563,42.938,55.906,72.0,70.0,1000.0,500.0,0.205,498.5,115.25,91.5,0.344,70.563,150.625,65.313,72.5,32.031,53.656,72.0,70.0,1000.0,500.0,0.205,497.0,113.688,92.438,0.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.5,532.5,303.0,531.0,532.0,526.0,0.871,0.433,5.066,0.0,0.986,0.293,0.001,1.255,1.181,1.014
2072008,917,1.0,1.0,1.0,1.0,68.951,0.0,47.0,47.0,47.0,1.0,1.0,978.038,282.284,11.866,13.368,0.0,80.0,65.0,1.4,1598.125,1654.755,1668.315,625.276,65.158,52.431,71.129,61.533,62.609,1.413,2.133,0.263,70.588,56.502,16.27,14.342,17.835,21.765,119.883,74.533,117.207,44.863,58.735,45.173,-10.82,18.781,17.25,71.5,150.625,65.625,66.5,0.0,27.875,72.0,70.0,1000.0,500.0,0.023,96.0,73.313,72.813,0.014,70.313,150.625,65.375,73.25,46.156,45.469,72.0,70.0,1000.0,500.0,0.208,498.5,116.25,97.75,0.479,70.375,150.625,65.438,72.563,39.156,55.375,72.0,70.0,1000.0,500.0,0.208,501.5,115.188,91.563,0.343,70.563,150.625,65.313,72.188,31.844,53.156,72.0,70.0,1000.0,500.0,0.208,498.75,113.688,91.75,0.327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.0,533.0,303.0,532.0,532.0,526.0,0.7,0.299,4.583,0.0,0.978,0.282,0.001,1.281,1.171,1.037
2072008,918,1.0,1.0,1.0,1.0,69.029,0.0,47.0,47.0,47.0,1.0,1.0,972.182,285.798,11.866,13.398,0.0,80.0,65.0,1.4,1599.938,1682.19,1666.678,624.144,65.265,52.431,71.129,61.533,62.716,1.402,2.176,0.27,70.594,56.51,16.298,14.454,17.809,22.088,114.483,74.427,111.594,44.789,58.63,45.101,-10.82,18.75,17.281,71.438,150.625,65.5,66.563,0.0,26.438,72.0,70.0,1000.0,500.0,0.028,104.938,73.313,72.813,0.014,70.313,150.625,65.375,73.25,42.156,45.906,72.0,70.0,1000.0,500.0,0.206,496.75,116.313,97.625,0.467,70.375,150.625,65.438,72.563,39.031,55.813,72.0,70.0,1000.0,500.0,0.207,498.5,115.188,91.75,0.343,70.563,150.625,65.313,72.188,31.656,52.313,72.0,70.0,1000.0,500.0,0.215,505.5,113.688,91.75,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.0,532.5,303.0,531.0,532.0,526.0,0.856,0.302,4.956,0.0,0.972,0.286,0.001,1.261,1.162,1.041
2072008,919,1.0,1.0,1.0,1.0,69.058,0.0,47.0,47.0,47.0,1.0,1.0,987.409,290.483,11.825,13.427,0.0,80.0,65.0,1.4,1608.75,1654.755,1668.315,623.806,65.265,52.431,71.129,61.533,62.716,1.417,2.169,0.274,70.683,56.564,16.326,14.398,17.894,22.195,120.327,74.321,117.134,44.863,58.63,45.173,-10.82,18.781,17.297,71.5,150.625,65.625,66.5,0.0,27.609,72.0,70.0,1000.0,500.0,0.024,96.688,73.313,72.813,0.014,70.438,150.625,65.375,73.25,42.063,45.125,72.0,70.0,1000.0,500.0,0.21,500.75,116.313,97.625,0.473,70.375,150.625,65.438,72.375,38.906,55.563,72.0,70.0,1000.0,500.0,0.212,497.5,115.188,91.75,0.34,70.5,150.625,65.313,72.188,34.219,52.5,72.0,70.0,1000.0,500.0,0.211,506.0,113.625,91.563,0.329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.5,532.5,303.0,532.0,532.0,526.0,0.821,0.302,5.449,0.0,0.987,0.29,0.001,1.277,1.152,1.05
2072008,920,1.0,1.0,1.0,1.0,69.094,0.0,47.0,47.0,47.0,1.0,1.0,995.608,288.141,11.825,13.339,0.0,80.0,65.0,1.4,1592.313,1657.979,1651.969,625.263,65.265,52.537,71.129,61.533,62.716,1.413,2.115,0.278,70.619,56.458,16.298,14.37,18.01,22.195,114.705,74.533,112.185,44.789,58.735,45.101,-10.82,18.688,17.25,71.5,150.625,65.625,66.563,0.0,27.109,72.0,70.0,1000.0,500.0,0.026,101.688,73.313,72.688,0.014,70.438,150.625,65.375,73.313,41.938,45.656,72.0,70.0,1000.0,500.0,0.207,497.25,116.563,97.75,0.475,70.375,150.625,65.563,72.563,38.781,55.156,72.0,70.0,1000.0,500.0,0.211,503.25,115.188,91.875,0.333,70.5,150.625,65.313,72.188,34.031,53.438,72.0,70.0,1000.0,500.0,0.206,496.0,113.625,91.5,0.335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,533.0,532.5,302.75,532.0,532.5,526.5,0.742,0.298,4.308,0.0,0.996,0.288,0.001,1.291,1.122,1.072
2072008,921,1.0,1.0,1.0,1.0,69.089,0.0,47.0,47.0,47.0,1.0,1.0,988.58,286.969,11.866,13.354,0.0,80.0,65.0,1.4,1612.563,1659.591,1663.406,630.561,65.265,52.324,71.024,61.427,62.716,1.402,2.137,0.274,70.6,56.527,16.185,14.342,18.075,22.088,121.067,74.321,117.651,44.863,58.63,45.173,-10.82,18.625,17.125,71.75,150.625,65.625,66.563,0.0,26.766,72.0,70.0,1000.0,500.0,0.027,101.75,73.313,72.813,0.014,70.313,150.625,65.375,73.25,41.813,44.188,72.0,70.0,1000.0,500.0,0.218,508.25,116.625,97.75,0.469,70.375,150.625,65.563,72.563,38.656,56.156,72.0,70.0,1000.0,500.0,0.203,495.0,115.125,91.563,0.327,70.563,150.625,65.313,72.125,33.875,53.094,72.0,70.0,1000.0,500.0,0.208,498.5,113.5,91.5,0.317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,533.5,532.5,303.0,531.0,532.0,526.0,0.867,0.301,5.849,0.0,0.989,0.287,0.001,1.279,1.114,1.009
2072008,922,1.0,1.0,1.0,1.0,69.174,0.0,47.0,47.0,47.0,1.0,1.0,962.811,284.627,11.835,13.456,0.0,80.0,65.0,1.4,1596.5,1638.655,1647.073,618.159,65.265,52.431,71.129,61.427,62.716,1.402,2.126,0.289,70.642,56.566,16.242,14.314,18.023,21.98,114.705,74.321,112.628,44.936,58.63,45.246,-10.82,18.641,17.141,71.438,150.625,65.625,66.563,0.0,27.656,72.0,70.0,1000.0,500.0,0.024,96.563,73.313,72.688,0.014,70.313,150.625,65.375,73.25,45.625,45.188,72.0,70.0,1000.0,500.0,0.209,499.75,116.625,97.75,0.46,70.375,150.625,65.563,72.563,34.75,56.0,72.0,70.0,1000.0,500.0,0.204,497.5,115.125,91.563,0.339,70.5,150.625,65.438,72.188,33.719,53.313,72.0,70.0,1000.0,500.0,0.208,499.0,113.5,91.5,0.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,533.0,532.5,302.75,531.0,532.0,526.0,0.609,0.305,3.554,0.0,0.963,0.285,0.001,1.255,1.155,0.961
2072008,923,1.0,1.0,1.0,1.0,69.208,0.0,47.0,47.0,47.0,1.0,1.0,996.779,286.969,11.835,13.398,0.0,80.0,65.0,1.4,1607.063,1664.429,1648.705,639.455,65.265,52.324,71.024,61.427,62.716,1.402,2.176,0.274,70.693,56.53,16.242,14.37,17.958,22.195,120.623,74.321,117.134,44.863,58.735,45.173,-10.82,18.703,17.219,71.438,150.625,65.625,66.563,0.0,26.578,72.0,70.0,1000.0,500.0,0.027,104.563,73.188,72.688,0.014,70.438,150.625,65.375,73.25,41.594,45.344,72.0,70.0,1000.0,500.0,0.208,499.5,116.625,97.75,0.462,70.25,150.625,65.563,72.563,38.406,55.875,72.0,70.0,1000.0,500.0,0.207,496.0,115.0,91.563,0.346,70.563,150.625,65.313,72.125,30.797,52.031,72.0,70.0,1000.0,500.0,0.217,508.0,113.375,91.5,0.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.5,532.5,303.0,532.5,532.0,526.5,0.892,0.299,5.959,0.0,0.997,0.287,0.001,1.26,1.172,1.031
2072008,924,1.0,1.0,1.0,1.0,69.247,0.0,47.0,47.0,47.0,1.0,1.0,983.895,285.798,11.846,13.368,0.0,80.0,65.0,1.4,1599.5,1648.312,1640.551,627.922,65.265,52.324,71.024,61.533,62.716,1.398,2.194,0.274,70.705,56.499,16.242,14.342,17.932,22.195,114.557,74.64,112.628,44.789,58.735,45.173,-10.82,18.703,17.203,71.438,150.625,65.625,66.563,0.0,27.266,72.0,70.0,1000.0,500.0,0.025,98.063,73.313,72.813,0.014,70.438,150.625,65.375,73.313,41.469,45.875,72.0,70.0,1000.0,500.0,0.206,496.25,116.563,97.938,0.465,70.375,150.625,65.563,72.563,38.281,55.094,72.0,70.0,1000.0,500.0,0.21,503.75,115.0,91.5,0.328,70.5,150.625,65.438,72.125,33.344,53.781,72.0,70.0,1000.0,500.0,0.204,495.25,113.313,91.375,0.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.0,533.0,303.0,531.0,532.5,526.5,0.572,0.368,3.304,0.0,0.984,0.286,0.001,1.251,1.114,1.003
2072008,925,1.0,1.0,1.0,1.0,69.295,0.0,47.0,47.0,47.0,1.0,1.0,985.066,284.627,11.846,13.427,0.0,80.0,65.0,1.4,1599.5,1651.533,1663.406,604.558,65.265,52.537,71.024,61.427,62.716,1.425,2.184,0.27,70.593,56.492,16.27,14.426,18.049,22.303,120.401,74.321,116.247,44.863,58.735,45.246,-10.82,18.75,17.25,71.438,150.625,65.625,66.563,0.0,27.75,72.0,70.0,1000.0,500.0,0.023,96.5,73.313,72.813,0.014,70.438,150.625,65.375,73.25,41.344,44.844,72.0,70.0,1000.0,500.0,0.212,502.75,116.563,97.625,0.473,70.5,150.625,65.563,72.375,38.156,55.813,72.0,70.0,1000.0,500.0,0.207,498.25,114.938,91.125,0.314,70.563,150.625,65.438,72.125,30.453,53.094,72.0,70.0,1000.0,500.0,0.208,498.75,113.375,91.375,0.317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,533.0,532.5,302.75,531.5,532.0,526.0,1.068,0.371,7.102,0.0,0.985,0.285,0.001,1.294,1.081,1.009
2072008,926,1.0,1.0,1.0,1.0,69.337,0.0,47.0,47.0,47.0,1.0,1.0,972.182,289.312,11.815,13.412,0.0,80.0,65.0,1.4,1597.75,1637.047,1650.337,621.032,65.265,52.537,71.129,61.533,62.716,1.406,2.173,0.27,70.725,56.55,16.242,14.37,18.127,22.41,115.296,74.533,113.588,44.863,58.63,45.246,-10.82,18.75,17.25,71.438,150.625,65.625,66.563,0.0,26.516,72.0,70.0,1000.0,500.0,0.028,104.813,73.438,72.813,0.014,70.438,150.625,65.5,73.25,41.188,45.344,72.0,70.0,1000.0,500.0,0.207,499.0,116.563,97.75,0.449,70.5,150.625,65.563,72.375,34.219,56.188,72.0,70.0,1000.0,500.0,0.205,493.5,114.938,90.938,0.317,70.5,150.625,65.438,72.125,30.266,53.5,72.0,70.0,1000.0,500.0,0.206,496.5,113.375,91.375,0.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,532.5,303.0,532.0,532.5,526.0,0.495,0.373,2.917,0.0,0.972,0.289,0.001,1.221,1.1,1.06
2072008,927,1.0,1.0,1.0,1.0,69.379,0.0,47.0,47.0,47.0,1.0,1.0,983.895,286.969,11.846,13.368,0.0,80.0,65.0,1.4,1594.0,1648.312,1656.868,632.618,65.265,52.537,71.129,61.533,62.716,1.433,2.216,0.282,70.743,56.627,16.214,14.398,18.062,22.41,120.401,74.215,116.173,44.863,58.735,45.246,-10.82,18.688,17.203,71.5,150.625,65.625,66.563,0.0,27.375,72.0,70.0,1000.0,500.0,0.024,97.625,73.313,72.813,0.014,70.438,150.625,65.5,73.25,41.063,45.5,72.0,70.0,1000.0,500.0,0.207,499.0,116.313,97.375,0.452,70.375,150.625,65.563,72.375,37.875,55.875,72.0,70.0,1000.0,500.0,0.208,497.5,114.938,90.938,0.317,70.563,150.625,65.438,72.125,32.813,52.688,72.0,70.0,1000.0,500.0,0.211,502.25,113.313,91.375,0.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,532.5,302.75,531.5,532.0,526.0,1.084,0.369,7.228,0.0,0.984,0.287,0.001,1.237,1.1,1.079
