DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,928,1.0,1.0,1.0,1.0,69.471,0.0,47.0,47.0,47.0,1.0,1.0,973.353,285.798,11.815,13.383,0.0,80.0,65.0,1.4,1591.625,1637.047,1648.705,618.136,65.373,52.537,71.024,61.638,62.716,1.44,2.162,0.263,70.669,56.532,16.242,14.342,17.997,22.41,115.74,74.746,113.884,44.936,58.735,45.246,-10.82,18.656,17.188,71.75,150.625,65.688,66.625,0.0,27.813,72.0,70.0,1000.0,500.0,0.023,96.313,73.438,72.813,0.014,70.438,150.625,65.5,73.0,40.938,45.563,72.0,70.0,1000.0,500.0,0.208,499.25,116.313,97.313,0.451,70.375,150.625,65.563,72.375,33.969,55.594,72.0,70.0,1000.0,500.0,0.209,499.25,114.688,90.938,0.317,70.5,150.625,65.438,72.125,32.625,53.313,72.0,70.0,1000.0,500.0,0.207,498.25,113.375,91.375,0.315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,532.5,303.0,531.5,532.5,526.0,0.535,0.301,3.169,0.0,0.973,0.286,0.001,1.238,1.088,1.002
2072008,929,1.0,1.0,1.0,1.0,69.486,0.0,47.0,47.0,47.0,1.0,1.0,974.524,290.483,11.856,13.398,0.0,80.0,65.0,1.4,1590.25,1674.112,1665.042,632.768,65.265,52.643,71.129,61.533,62.716,1.383,2.187,0.274,70.751,56.589,16.242,14.37,17.945,22.303,119.809,74.427,115.509,44.936,58.63,45.246,-10.82,18.641,17.203,71.5,150.625,65.688,66.563,0.0,26.438,72.0,70.0,1000.0,500.0,0.028,104.875,73.313,72.813,0.014,70.438,150.625,65.5,73.25,37.031,45.875,72.0,70.0,1000.0,500.0,0.207,497.5,116.563,97.125,0.45,70.375,150.625,65.563,72.313,33.813,55.0,72.0,70.0,1000.0,500.0,0.212,505.0,114.938,90.375,0.291,70.563,150.625,65.438,72.125,29.719,52.594,72.0,70.0,1000.0,500.0,0.212,505.5,113.313,91.375,0.317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,533.0,532.5,303.0,532.0,532.0,526.0,1.123,0.303,7.359,0.0,0.975,0.29,0.001,1.264,1.033,1.006
2072008,930,1.0,1.0,1.0,1.0,69.546,0.0,47.0,47.0,47.0,1.0,1.0,992.094,285.798,11.825,13.441,0.0,80.0,65.0,1.4,1617.438,1646.702,1666.678,625.411,65.373,52.643,71.129,61.638,62.823,1.433,2.151,0.27,70.704,56.575,16.185,14.37,17.907,22.517,116.11,74.852,114.327,44.936,58.63,45.246,-10.82,18.641,17.156,71.438,150.625,65.625,66.563,0.0,27.688,72.0,70.0,1000.0,500.0,0.023,96.0,73.313,72.688,0.014,70.438,150.625,65.625,72.875,40.656,45.438,72.0,70.0,1000.0,500.0,0.209,499.25,116.563,96.813,0.421,70.375,150.625,65.563,72.188,37.469,55.531,72.0,70.0,1000.0,500.0,0.209,500.75,114.938,89.875,0.267,70.563,150.625,65.438,72.125,29.531,53.5,72.0,70.0,1000.0,500.0,0.206,496.5,113.313,91.313,0.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.0,532.5,303.0,531.5,532.0,526.0,0.511,0.304,3.047,0.0,0.992,0.286,0.001,1.201,0.967,0.929
2072008,931,1.0,1.0,1.0,1.0,69.662,0.0,47.0,47.0,47.0,1.0,1.0,1000.293,288.141,11.815,13.383,0.0,80.0,65.0,1.4,1594.188,1662.816,1663.406,632.312,65.265,52.537,71.129,61.638,62.609,1.452,2.126,0.267,70.826,56.615,16.129,14.398,17.958,22.303,118.921,74.321,114.475,44.936,58.735,45.319,-10.828,18.578,17.141,71.5,150.625,65.688,66.625,0.0,26.453,72.0,70.0,1000.0,500.0,0.028,104.875,73.313,72.813,0.014,70.438,150.625,65.5,72.813,40.531,44.219,72.0,70.0,1000.0,500.0,0.217,508.25,116.563,96.5,0.41,70.375,150.625,65.625,71.938,37.313,56.344,72.0,70.0,1000.0,500.0,0.203,494.75,115.0,89.125,0.273,70.563,150.625,65.438,72.0,29.344,52.719,72.0,70.0,1000.0,500.0,0.212,501.75,113.125,90.438,0.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,533.0,532.5,303.25,530.0,532.5,526.0,1.178,0.371,7.585,0.0,1.0,0.288,0.001,1.189,1.021,0.929
2072008,932,1.0,1.0,1.0,1.0,69.671,0.0,47.0,47.0,47.0,1.0,1.0,965.154,297.511,11.835,13.427,0.0,80.0,65.0,1.4,1599.0,1637.047,1687.983,606.574,65.373,52.431,71.024,61.533,62.823,1.398,2.187,0.289,70.839,56.573,16.185,14.398,18.075,22.517,116.11,74.64,114.327,45.009,58.735,45.246,-10.82,18.641,17.172,71.5,150.625,65.688,66.625,0.0,27.609,72.0,70.0,1000.0,500.0,0.023,96.313,73.313,72.813,0.014,70.438,150.625,65.5,72.875,40.406,45.188,72.0,70.0,1000.0,500.0,0.208,500.0,116.563,96.375,0.407,70.375,150.625,65.625,71.938,37.188,56.094,72.0,70.0,1000.0,500.0,0.206,495.5,114.688,88.5,0.269,70.563,150.625,65.625,71.875,29.156,53.5,72.0,70.0,1000.0,500.0,0.207,497.25,113.125,89.75,0.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,533.0,532.5,303.0,531.0,532.0,526.0,0.509,0.232,3.049,0.0,0.965,0.298,0.001,1.187,1.018,0.852
2072008,933,1.0,1.0,1.0,1.0,69.724,0.0,47.0,47.0,47.0,1.0,1.0,999.122,284.627,11.835,13.368,0.0,80.0,65.0,1.4,1599.688,1666.042,1665.042,635.661,65.265,52.643,71.024,61.533,62.716,1.421,2.166,0.27,70.729,56.582,16.129,14.398,18.25,22.088,119.439,74.321,114.844,45.009,58.735,45.246,-10.82,18.516,17.094,71.5,150.625,65.688,66.563,0.0,26.797,72.0,70.0,1000.0,500.0,0.027,103.125,73.313,72.813,0.014,70.438,150.625,65.5,72.813,40.25,45.469,72.0,70.0,1000.0,500.0,0.208,499.0,116.313,96.375,0.402,70.375,150.625,65.625,71.75,37.063,56.031,72.0,70.0,1000.0,500.0,0.206,496.0,114.938,88.375,0.281,70.5,150.625,65.625,71.563,31.719,52.031,72.0,70.0,1000.0,500.0,0.215,509.75,113.0,88.563,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,532.5,303.0,531.5,532.0,526.0,1.205,0.231,7.851,0.0,0.999,0.285,0.001,1.158,1.079,0.884
2072008,934,1.0,1.0,1.0,1.0,69.825,0.0,47.0,47.0,47.0,1.0,1.0,975.695,283.455,11.866,13.383,0.0,80.0,65.0,1.4,1600.5,1653.144,1661.772,621.492,65.373,52.537,71.024,61.533,62.823,1.421,2.173,0.274,70.705,56.567,16.185,14.37,18.457,22.303,116.85,74.427,115.065,44.936,58.735,45.246,-10.82,18.641,17.156,71.5,150.625,65.688,66.625,0.0,26.906,72.0,70.0,1000.0,500.0,0.026,100.125,73.438,72.813,0.014,70.438,150.625,65.5,72.813,40.125,45.656,72.0,70.0,1000.0,500.0,0.207,497.5,116.313,96.25,0.396,70.25,150.625,65.625,71.75,36.969,54.969,72.0,70.0,1000.0,500.0,0.212,505.0,114.938,88.375,0.269,70.5,150.625,65.438,71.5,31.547,53.531,72.0,70.0,1000.0,500.0,0.206,497.0,112.938,87.938,0.243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.0,532.5,303.0,532.0,532.0,526.0,0.499,0.301,3.06,0.0,0.976,0.283,0.001,1.148,1.033,0.879
2072008,935,1.0,1.0,1.0,1.0,69.832,0.0,47.0,47.0,47.0,1.0,1.0,981.552,286.969,11.856,13.412,0.0,80.0,65.0,1.4,1600.5,1651.533,1651.969,617.822,65.158,52.537,71.024,61.638,62.609,1.333,2.108,0.278,70.604,56.481,16.242,14.37,18.367,22.195,119.291,74.215,114.918,44.936,58.735,45.246,-10.82,18.703,17.219,71.75,150.625,65.625,66.625,0.0,27.813,72.0,70.0,1000.0,500.0,0.023,95.438,73.313,72.813,0.014,70.438,150.625,65.5,72.813,40.0,45.75,72.0,70.0,1000.0,500.0,0.207,497.25,116.313,96.25,0.41,70.375,150.625,65.563,71.938,40.5,55.563,72.0,70.0,1000.0,500.0,0.209,500.25,114.688,88.5,0.291,70.5,150.625,65.438,71.5,31.391,53.813,72.0,70.0,1000.0,500.0,0.206,496.25,112.813,87.875,0.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.0,532.5,303.0,530.0,532.0,526.0,1.15,0.301,7.485,0.0,0.982,0.287,0.001,1.189,1.102,0.949
2072008,936,1.0,1.0,1.0,1.0,69.93,0.0,47.0,47.0,47.0,1.0,1.0,989.751,283.455,11.815,13.339,0.0,80.0,65.0,1.4,1590.75,1680.574,1661.772,639.769,65.373,52.431,70.919,61.533,62.716,1.425,2.126,0.274,70.752,56.543,16.242,14.342,18.25,22.41,116.554,74.746,114.696,45.009,58.63,45.392,-10.82,18.813,17.25,71.5,150.625,65.625,66.625,0.0,26.453,72.0,70.0,1000.0,500.0,0.028,104.438,73.313,72.813,0.014,70.438,150.625,65.5,72.75,39.875,44.531,72.0,70.0,1000.0,500.0,0.217,505.75,116.313,96.188,0.42,70.375,150.625,65.563,71.75,36.75,55.094,72.0,70.0,1000.0,500.0,0.211,503.25,114.563,89.0,0.298,70.5,150.625,65.438,71.5,31.234,53.469,72.0,70.0,1000.0,500.0,0.207,498.0,112.813,87.875,0.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.0,532.5,303.25,531.0,532.5,526.0,0.525,0.375,3.172,0.0,0.99,0.283,0.001,1.221,1.101,0.996
2072008,937,1.0,1.0,1.0,1.0,69.936,0.0,47.0,47.0,47.0,1.0,1.0,985.066,286.969,11.835,13.383,0.0,80.0,65.0,1.4,1602.0,1649.922,1655.235,613.4,65.265,52.537,71.024,61.638,62.716,1.394,2.151,0.256,70.715,56.568,16.298,14.426,18.153,22.41,118.699,74.215,114.327,44.936,58.63,45.246,-10.828,18.828,17.266,71.5,150.625,65.688,66.625,0.0,27.5,72.0,70.0,1000.0,500.0,0.024,96.75,73.438,72.813,0.014,70.438,150.625,65.5,72.813,39.75,45.531,72.0,70.0,1000.0,500.0,0.208,499.0,116.313,96.188,0.399,70.25,150.625,65.563,72.063,40.281,55.656,72.0,70.0,1000.0,500.0,0.208,499.25,114.563,89.5,0.312,70.313,150.625,65.438,71.563,31.078,52.969,72.0,70.0,1000.0,500.0,0.21,501.25,112.813,89.063,0.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,532.5,303.0,530.5,532.5,526.0,1.163,0.303,7.472,0.0,0.985,0.287,0.001,1.16,1.131,0.993
2072008,938,1.0,1.0,1.0,1.0,70.035,0.0,47.0,47.0,47.0,1.0,1.0,975.695,281.113,11.804,13.398,0.0,80.0,65.0,1.4,1595.188,1646.702,1650.337,609.375,65.373,52.537,70.919,61.533,62.716,1.413,2.173,0.274,70.662,56.534,16.27,14.454,18.166,22.625,117.072,74.427,115.139,44.863,58.63,45.319,-10.82,18.797,17.266,71.5,150.625,65.688,66.625,0.0,27.125,72.0,70.0,1000.0,500.0,0.025,101.25,73.438,72.813,0.014,70.438,150.625,65.5,72.813,39.594,45.625,72.0,70.0,1000.0,500.0,0.208,499.0,116.313,96.188,0.41,70.375,150.625,65.563,72.188,36.5,56.188,72.0,70.0,1000.0,500.0,0.204,495.5,114.563,89.688,0.298,70.5,150.625,65.625,71.563,36.656,53.75,72.0,70.0,1000.0,500.0,0.206,496.0,112.813,89.438,0.278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,532.5,303.0,532.0,532.0,526.0,0.535,0.444,3.296,0.0,0.976,0.281,0.001,1.192,1.072,0.94
2072008,939,1.0,1.0,1.0,1.0,70.041,0.0,47.0,47.0,47.0,1.0,1.0,980.381,285.798,11.794,13.427,0.0,80.0,65.0,1.4,1627.125,1643.482,1648.705,646.867,65.265,52.431,70.919,61.427,62.609,1.402,2.129,0.27,70.671,56.535,16.242,14.398,18.101,22.303,118.551,74.215,114.105,45.009,58.735,45.319,-10.82,18.719,17.219,71.5,150.625,65.625,66.625,0.0,26.938,72.0,70.0,1000.0,500.0,0.026,100.375,73.313,72.813,0.014,70.438,150.625,65.5,72.75,39.469,44.375,72.0,70.0,1000.0,500.0,0.217,507.0,116.313,96.188,0.403,70.5,150.625,65.563,72.188,36.375,56.375,72.0,70.0,1000.0,500.0,0.205,493.0,114.563,89.688,0.288,70.5,150.625,65.438,71.563,30.781,52.844,72.0,70.0,1000.0,500.0,0.212,502.0,112.813,89.438,0.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,532.5,303.0,530.5,532.0,526.0,1.183,0.303,7.572,0.0,0.98,0.286,0.001,1.172,1.036,0.933
2072008,940,1.0,1.0,1.0,1.0,70.141,0.0,47.0,47.0,47.0,1.0,1.0,989.751,288.141,11.835,13.427,0.0,80.0,65.0,1.4,1605.25,1666.042,1661.772,634.926,65.373,52.643,71.024,61.533,62.716,1.391,2.129,0.278,70.702,56.571,16.242,14.482,18.023,22.517,117.738,74.108,115.878,45.083,58.735,45.319,-10.82,18.75,17.25,71.75,150.625,65.688,66.625,0.0,27.844,72.0,70.0,1000.0,500.0,0.023,95.938,73.438,72.813,0.014,70.438,150.625,65.5,72.813,39.344,45.625,72.0,70.0,1000.0,500.0,0.207,498.75,116.25,96.125,0.412,70.375,150.625,65.625,72.188,36.25,55.156,72.0,70.0,1000.0,500.0,0.212,502.25,114.563,89.688,0.301,70.5,150.625,65.438,71.563,30.609,52.219,72.0,70.0,1000.0,500.0,0.215,506.5,112.813,89.25,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,532.5,303.0,531.0,532.0,525.5,0.505,0.232,3.18,0.0,0.99,0.288,0.001,1.198,1.083,0.9
2072008,941,1.0,1.0,1.0,1.0,70.097,0.0,47.0,47.0,47.0,1.0,1.0,985.066,285.798,11.856,13.339,0.0,80.0,65.0,1.4,1605.25,1659.591,1651.969,635.941,65.265,52.643,71.024,61.533,62.716,1.394,2.155,0.27,70.648,56.523,16.298,14.37,18.049,22.517,118.182,74.321,113.81,45.009,58.63,45.319,-10.82,18.734,17.25,71.75,150.625,65.625,66.563,0.0,26.391,72.0,70.0,1000.0,500.0,0.028,104.75,73.313,72.813,0.014,70.438,150.625,65.5,72.75,39.219,45.656,72.0,70.0,1000.0,500.0,0.208,498.25,116.125,96.125,0.411,70.375,150.625,65.625,72.188,32.344,55.125,72.0,70.0,1000.0,500.0,0.212,504.25,114.563,89.688,0.297,70.5,150.625,65.625,71.563,30.453,53.531,72.0,70.0,1000.0,500.0,0.207,496.75,112.75,89.125,0.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.0,532.5,303.0,531.0,532.0,526.0,1.182,0.304,7.486,0.0,0.985,0.286,0.001,1.188,1.068,0.926
2072008,942,1.0,1.0,1.0,1.0,70.24,0.0,47.0,47.0,47.0,1.0,1.0,987.409,285.798,11.866,13.441,0.0,80.0,65.0,1.4,1600.75,1649.922,1660.137,621.833,65.373,52.537,71.024,61.638,62.716,1.429,2.173,0.259,70.613,56.555,16.242,14.398,18.088,22.517,117.738,74.64,115.583,45.009,58.63,45.319,-10.82,18.766,17.234,71.75,150.625,65.688,66.625,0.0,27.609,72.0,70.0,1000.0,500.0,0.024,96.188,73.313,72.813,0.014,70.438,150.625,65.5,72.813,39.063,45.719,72.0,70.0,1000.0,500.0,0.208,498.0,116.125,96.125,0.402,70.375,150.625,65.563,72.063,35.969,55.438,72.0,70.0,1000.0,500.0,0.209,501.5,114.563,89.688,0.258,70.5,150.625,65.438,71.688,30.281,53.031,72.0,70.0,1000.0,500.0,0.209,499.5,112.5,89.125,0.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.0,532.5,303.0,530.5,532.0,526.0,0.593,0.306,3.694,0.0,0.987,0.286,0.001,1.162,0.928,0.957
2072008,943,1.0,1.0,1.0,1.0,70.239,0.0,47.0,47.0,47.0,1.0,1.0,974.524,286.969,11.856,13.383,0.0,80.0,65.0,1.4,1594.313,1674.112,1650.337,641.114,65.265,52.431,70.919,61.533,62.716,1.379,2.158,0.278,70.656,56.517,16.214,14.482,18.198,22.303,117.368,74.215,113.071,44.936,58.735,45.392,-10.82,18.703,17.203,71.75,150.625,65.688,66.563,0.0,26.734,72.0,70.0,1000.0,500.0,0.027,103.438,73.313,72.813,0.014,70.5,150.625,65.5,72.75,38.938,44.313,72.0,70.0,1000.0,500.0,0.218,507.5,116.125,95.75,0.383,70.5,150.625,65.563,71.938,32.063,56.031,72.0,70.0,1000.0,500.0,0.204,497.0,114.563,88.75,0.264,70.563,150.625,65.438,71.563,27.375,52.188,72.0,70.0,1000.0,500.0,0.214,507.75,112.75,89.125,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,532.5,303.25,532.0,532.5,526.0,1.181,0.442,7.359,0.0,0.975,0.287,0.001,1.128,0.985,0.936
2072008,944,1.0,1.0,1.0,1.0,70.293,0.0,47.0,47.0,47.0,1.0,1.0,961.64,277.599,11.856,13.324,0.0,80.0,65.0,1.4,1609.688,1657.979,1663.406,619.998,65.265,52.537,71.024,61.533,62.716,1.41,2.148,0.274,70.666,56.527,16.27,14.426,18.431,22.41,117.886,74.533,115.878,45.083,58.839,45.392,-10.82,18.828,17.25,71.75,150.625,65.688,66.625,0.0,27.328,72.0,70.0,1000.0,500.0,0.024,97.625,73.438,72.813,0.014,70.438,150.625,65.5,72.625,35.031,45.563,72.0,70.0,1000.0,500.0,0.207,498.75,116.125,95.313,0.375,70.5,150.625,65.563,71.688,35.688,55.594,72.0,70.0,1000.0,500.0,0.21,497.75,114.5,87.938,0.232,70.563,150.625,65.625,71.563,29.938,53.188,72.0,70.0,1000.0,500.0,0.208,498.75,112.75,89.125,0.284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,533.0,532.5,303.0,531.0,532.0,526.0,0.549,0.299,3.438,0.0,0.962,0.278,0.001,1.128,0.891,0.971
2072008,945,1.0,1.0,1.0,1.0,70.345,0.0,47.0,47.0,47.0,1.0,1.0,974.524,303.368,11.804,13.383,0.0,80.0,65.0,1.4,1585.813,1643.482,1696.196,611.953,65.265,52.537,70.919,61.638,62.716,1.368,2.169,0.304,70.635,56.49,16.298,14.426,18.457,22.625,117.96,74.321,113.588,45.009,58.63,45.392,-10.82,18.797,17.266,71.75,150.625,65.688,66.625,0.0,27.75,72.0,70.0,1000.0,500.0,0.023,97.0,73.313,72.813,0.014,70.438,150.625,65.5,72.625,38.656,45.656,72.0,70.0,1000.0,500.0,0.207,498.5,116.125,95.125,0.383,70.375,150.625,65.625,71.563,35.563,54.969,72.0,70.0,1000.0,500.0,0.212,504.5,114.375,86.75,0.251,70.5,150.625,65.438,71.688,29.766,53.531,72.0,70.0,1000.0,500.0,0.206,497.25,112.5,89.125,0.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,532.5,533.0,303.25,531.0,532.0,525.5,1.183,0.376,7.454,0.0,0.975,0.303,0.001,1.162,1.003,0.964
2072008,946,1.0,1.0,1.0,1.0,70.441,0.0,47.0,47.0,47.0,1.0,1.0,971.01,286.969,11.846,13.383,0.0,80.0,65.0,1.4,1598.875,1675.727,1673.226,630.582,65.265,52.643,71.024,61.638,62.716,1.341,2.194,0.27,70.616,56.491,16.242,14.454,18.457,22.303,118.403,74.64,116.321,45.083,58.735,45.392,-10.82,18.781,17.266,71.5,150.625,65.688,66.625,0.0,26.469,72.0,70.0,1000.0,500.0,0.028,104.313,73.313,72.813,0.014,70.438,150.625,65.625,72.625,34.75,44.406,72.0,70.0,1000.0,500.0,0.214,509.25,116.125,95.125,0.385,70.375,150.625,65.625,71.5,35.438,55.438,72.0,70.0,1000.0,500.0,0.21,501.0,114.5,86.313,0.247,70.563,150.625,65.438,71.563,26.844,53.313,72.0,70.0,1000.0,500.0,0.207,497.75,112.5,89.063,0.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,532.5,532.5,303.0,531.5,532.0,525.5,0.564,0.303,3.562,0.0,0.971,0.287,0.001,1.168,1.007,0.936
2072008,947,1.0,1.0,1.0,1.0,70.453,0.0,47.0,47.0,47.0,1.0,1.0,960.469,284.627,11.866,13.398,0.0,80.0,65.0,1.4,1610.313,1638.655,1650.337,622.692,65.265,52.537,70.919,61.533,62.716,1.387,2.148,0.263,70.653,56.534,16.298,14.454,18.464,22.41,116.11,74.427,112.111,45.009,58.63,45.319,-10.82,18.781,17.266,71.5,150.625,65.625,66.625,0.0,27.563,72.0,70.0,1000.0,500.0,0.023,96.375,73.313,72.813,0.014,70.5,150.625,65.5,72.625,38.375,45.5,72.0,70.0,1000.0,500.0,0.208,498.5,116.125,95.125,0.381,70.375,150.625,65.625,71.5,35.313,55.344,72.0,70.0,1000.0,500.0,0.21,500.0,114.375,86.563,0.252,70.563,150.625,65.625,71.5,26.656,52.875,72.0,70.0,1000.0,500.0,0.21,500.5,112.375,88.0,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,532.5,303.25,530.5,532.0,525.5,1.138,0.305,6.857,0.0,0.96,0.285,0.001,1.156,1.013,0.878
2072008,948,1.0,1.0,1.0,1.0,70.556,0.0,47.0,47.0,47.0,1.0,1.0,973.353,288.141,11.846,13.456,0.0,80.0,65.0,1.4,1594.563,1667.656,1655.235,631.752,65.373,52.643,70.919,61.744,62.93,1.368,2.126,0.274,70.642,56.511,16.298,14.51,18.503,22.732,118.403,74.533,116.1,45.083,58.63,45.392,-10.82,18.813,17.25,71.75,150.625,65.75,66.625,0.0,26.797,72.0,70.0,1000.0,500.0,0.027,102.938,73.438,72.813,0.014,70.438,150.625,65.625,72.625,34.438,45.625,72.0,70.0,1000.0,500.0,0.208,498.25,116.063,95.063,0.383,70.375,150.625,65.625,71.5,35.188,55.188,72.0,70.0,1000.0,500.0,0.212,502.5,114.25,86.563,0.237,70.5,150.625,65.625,71.5,29.219,53.563,72.0,70.0,1000.0,500.0,0.207,496.25,112.375,87.875,0.269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.5,532.5,303.0,530.0,532.0,525.5,0.622,0.307,3.94,0.0,0.973,0.288,0.001,1.162,0.949,0.953
2072008,949,1.0,1.0,1.0,1.0,70.568,0.0,47.0,47.0,47.0,1.0,1.0,976.867,286.969,11.856,13.383,0.0,80.0,65.0,1.4,1614.5,1667.656,1650.337,639.379,65.265,52.537,70.814,61.533,62.823,1.444,2.097,0.263,70.647,56.521,16.298,14.538,18.593,22.625,114.926,74.321,111.52,45.083,58.735,45.392,-10.82,18.828,17.281,71.5,150.625,65.688,66.625,0.0,27.0,72.0,70.0,1000.0,500.0,0.025,99.5,73.313,72.813,0.014,70.5,150.625,65.5,72.438,38.063,44.688,72.0,70.0,1000.0,500.0,0.214,503.5,116.125,95.063,0.387,70.375,150.625,65.563,71.5,38.75,55.438,72.0,70.0,1000.0,500.0,0.21,498.0,114.375,86.5,0.255,70.563,150.625,65.625,71.5,26.313,53.25,72.0,70.0,1000.0,500.0,0.208,497.75,112.375,87.875,0.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,532.5,532.5,303.25,531.5,532.0,526.0,0.994,0.303,5.838,0.0,0.977,0.287,0.001,1.178,1.028,0.89
2072008,950,1.0,1.0,1.0,1.0,70.675,0.0,47.0,47.0,47.0,1.0,1.0,981.552,284.627,11.835,13.412,0.0,80.0,65.0,1.4,1614.5,1672.498,1661.772,632.829,65.373,52.643,70.919,61.638,62.716,1.398,2.068,0.267,70.719,56.571,16.27,14.538,18.768,22.84,119.143,74.215,116.69,45.083,58.735,45.392,-10.82,18.75,17.281,71.5,150.625,65.625,66.625,0.0,27.828,72.0,70.0,1000.0,500.0,0.023,95.438,73.438,72.813,0.014,70.438,150.625,65.5,72.625,34.125,45.438,72.0,70.0,1000.0,500.0,0.208,498.25,116.125,95.063,0.376,70.25,150.625,65.625,71.563,35.0,55.188,72.0,70.0,1000.0,500.0,0.21,502.5,114.375,86.563,0.272,70.5,150.625,65.625,71.375,28.875,52.063,72.0,70.0,1000.0,500.0,0.216,506.75,112.313,87.75,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,532.5,532.5,303.0,531.0,532.0,525.5,0.646,0.304,4.191,0.0,0.982,0.285,0.001,1.144,1.094,0.924
2072008,951,1.0,1.0,1.0,1.0,70.686,0.0,47.0,47.0,47.0,1.0,1.0,989.751,285.798,11.856,13.354,0.0,80.0,65.0,1.4,1600.938,1672.498,1660.137,627.595,65.265,52.643,70.814,61.533,62.823,1.429,2.151,0.27,70.629,56.507,16.27,14.51,18.885,22.947,115.666,74.215,112.037,45.229,58.735,45.465,-10.82,18.719,17.281,71.75,150.625,65.688,66.625,0.0,26.359,72.0,70.0,1000.0,500.0,0.028,105.0,73.438,72.813,0.014,70.438,150.625,65.5,72.438,37.75,45.594,72.0,70.0,1000.0,500.0,0.207,498.0,116.125,94.875,0.357,70.375,150.625,65.625,71.563,34.875,55.375,72.0,70.0,1000.0,500.0,0.208,500.75,114.375,87.813,0.289,70.5,150.625,65.625,71.375,25.969,53.594,72.0,70.0,1000.0,500.0,0.206,496.0,112.313,87.688,0.284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,303.0,531.0,532.0,525.5,1.038,0.233,6.218,0.0,0.99,0.286,0.001,1.096,1.11,1.012
2072008,952,1.0,1.0,1.0,1.0,70.788,0.0,47.0,47.0,47.0,1.0,1.0,988.58,289.312,11.835,13.427,0.0,80.0,65.0,1.4,1595.063,1637.047,1655.235,614.865,65.265,52.643,70.814,61.638,62.716,1.417,2.158,0.263,70.628,56.501,16.298,14.51,18.963,22.732,119.957,74.321,117.355,45.156,58.63,45.465,-10.82,18.75,17.281,71.75,150.625,65.688,66.625,0.0,27.609,72.0,70.0,1000.0,500.0,0.023,96.563,73.313,72.813,0.014,70.438,150.625,65.5,72.438,33.813,45.656,72.0,70.0,1000.0,500.0,0.207,498.5,116.125,94.375,0.358,70.375,150.625,65.625,71.75,34.75,56.156,72.0,70.0,1000.0,500.0,0.204,495.25,114.375,88.313,0.276,70.563,150.625,65.625,71.375,25.797,52.906,72.0,70.0,1000.0,500.0,0.21,500.0,112.313,87.75,0.259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.0,532.5,303.25,530.5,532.0,525.5,0.675,0.308,4.445,0.0,0.989,0.289,0.001,1.125,1.04,0.92
2072008,953,1.0,1.0,1.0,1.0,70.851,0.0,47.0,47.0,47.0,1.0,1.0,996.779,289.312,11.866,13.398,0.0,80.0,65.0,1.4,1591.75,1688.657,1665.042,645.259,65.265,52.749,71.024,61.744,62.823,1.44,2.284,0.274,70.711,56.596,16.326,14.594,18.937,22.84,114.335,74.427,111.889,45.083,58.735,45.392,-10.828,18.75,17.344,71.5,150.625,65.688,66.625,0.0,26.578,72.0,70.0,1000.0,500.0,0.027,104.313,73.313,72.813,0.014,70.438,150.625,65.625,72.313,37.438,43.938,72.0,70.0,1000.0,500.0,0.219,510.5,116.063,94.375,0.352,70.375,150.625,65.625,71.75,34.625,55.188,72.0,70.0,1000.0,500.0,0.209,503.5,114.375,88.125,0.268,70.5,150.625,65.625,71.375,28.344,51.781,72.0,70.0,1000.0,500.0,0.217,509.5,112.313,87.688,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,532.5,532.5,303.0,531.5,532.0,525.5,0.727,0.303,4.197,0.0,0.997,0.289,0.001,1.103,1.017,0.926
2072008,954,1.0,1.0,1.0,1.0,70.917,0.0,47.0,47.0,47.0,1.0,1.0,979.209,285.798,11.825,13.354,0.0,80.0,65.0,1.4,1613.563,1651.533,1658.502,624.001,65.373,52.749,70.919,61.744,62.93,1.394,2.166,0.274,70.662,56.447,16.354,14.51,18.872,23.269,120.475,74.533,117.355,45.083,58.63,45.392,-10.82,18.797,17.313,71.75,150.625,65.688,66.563,0.0,27.469,72.0,70.0,1000.0,500.0,0.024,97.063,73.438,72.813,0.014,70.438,150.625,65.625,72.188,33.5,45.281,72.0,70.0,1000.0,500.0,0.208,499.5,116.063,94.0,0.356,70.375,150.625,65.625,71.688,30.703,55.656,72.0,70.0,1000.0,500.0,0.208,499.75,114.25,88.0,0.242,70.5,150.625,65.625,71.375,25.422,53.094,72.0,70.0,1000.0,500.0,0.208,498.0,112.188,87.75,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,532.5,303.0,530.5,532.0,526.0,0.803,0.305,5.325,0.0,0.979,0.286,0.001,1.135,0.919,0.88
2072008,955,1.0,1.0,1.0,1.0,70.992,0.0,47.0,47.0,47.0,1.0,1.0,989.751,290.483,11.825,13.5,0.0,80.0,65.0,1.4,1593.938,1677.343,1663.406,633.19,65.373,52.749,70.919,61.744,62.823,1.417,2.173,0.278,70.648,56.525,16.326,14.594,18.743,22.947,114.261,74.64,112.037,45.083,58.735,45.465,-10.828,18.75,17.281,71.75,150.625,65.75,66.625,0.0,27.078,72.0,70.0,1000.0,500.0,0.026,101.938,73.438,72.813,0.014,70.438,150.625,65.625,72.313,33.375,45.719,72.0,70.0,1000.0,500.0,0.207,497.25,116.125,94.0,0.337,70.375,150.625,65.625,71.5,34.344,55.063,72.0,70.0,1000.0,500.0,0.211,504.25,114.125,86.75,0.236,70.563,150.625,65.625,71.375,25.234,52.344,72.0,70.0,1000.0,500.0,0.213,503.0,112.188,87.75,0.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,532.5,303.25,530.5,532.0,526.0,0.664,0.378,3.803,0.0,0.99,0.29,0.001,1.077,0.934,0.792
2072008,956,1.0,1.0,1.0,1.0,71.059,0.0,47.0,47.0,47.0,1.0,1.0,985.066,288.141,11.856,13.383,0.0,80.0,65.0,1.4,1594.0,1654.755,1653.602,627.941,65.48,52.643,70.814,61.744,62.93,1.417,2.101,0.274,70.664,56.537,16.27,14.51,18.606,23.162,119.809,74.533,116.543,45.083,58.735,45.392,-10.82,18.703,17.25,71.5,150.625,65.75,66.625,0.0,26.891,72.0,70.0,1000.0,500.0,0.026,100.5,73.313,72.813,0.014,70.5,150.625,65.625,72.188,37.031,45.969,72.0,70.0,1000.0,500.0,0.207,496.75,116.125,94.0,0.353,70.375,150.625,65.625,71.5,34.219,55.281,72.0,70.0,1000.0,500.0,0.211,503.0,113.938,86.313,0.253,70.563,150.625,65.625,71.063,25.047,53.5,72.0,70.0,1000.0,500.0,0.206,496.25,111.938,86.5,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.0,532.5,303.0,531.5,532.0,526.0,0.855,0.303,5.589,0.0,0.985,0.288,0.001,1.129,1.011,0.692
2072008,957,1.0,1.0,1.0,1.0,71.19,0.0,47.0,47.0,47.0,1.0,1.0,973.353,282.284,11.856,13.441,0.0,80.0,65.0,1.4,1607.375,1638.655,1653.602,613.838,65.48,52.643,70.814,61.638,62.93,1.387,2.184,0.27,70.702,56.575,16.298,14.594,18.529,23.054,114.631,74.852,112.406,45.156,58.735,45.465,-10.82,18.734,17.297,71.5,150.625,65.688,66.625,0.0,27.844,72.0,70.0,1000.0,500.0,0.023,96.375,73.438,72.813,0.014,70.438,150.625,65.625,72.188,36.875,45.219,72.0,70.0,1000.0,500.0,0.209,501.0,116.063,93.875,0.339,70.375,150.625,65.75,71.5,34.125,56.344,72.0,70.0,1000.0,500.0,0.204,492.5,114.125,86.188,0.251,70.5,150.625,65.688,70.938,27.609,52.531,72.0,70.0,1000.0,500.0,0.212,503.5,111.938,85.438,0.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,532.5,303.0,531.0,532.0,525.5,0.663,0.306,3.814,0.0,0.973,0.282,0.001,1.087,1.014,0.752
2072008,958,1.0,1.0,1.0,1.0,71.222,0.0,47.0,47.0,47.0,1.0,1.0,997.95,289.312,11.835,13.368,0.0,80.0,65.0,1.4,1597.0,1656.367,1661.772,621.792,65.373,52.855,70.919,61.744,62.823,1.425,2.187,0.278,70.763,56.619,16.326,14.538,18.568,23.054,121.363,74.321,117.503,45.229,58.63,45.538,-10.82,18.781,17.328,71.5,150.625,65.688,66.625,0.0,26.438,72.0,70.0,1000.0,500.0,0.028,104.313,73.313,72.813,0.014,70.438,150.625,65.625,72.188,36.75,44.969,72.0,70.0,1000.0,500.0,0.208,504.5,116.063,93.75,0.339,70.375,150.625,65.625,71.5,33.969,55.0,72.0,70.0,1000.0,500.0,0.212,504.25,113.938,86.063,0.242,70.5,150.625,65.688,70.938,27.438,53.313,72.0,70.0,1000.0,500.0,0.206,499.5,111.688,84.125,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,533.0,532.5,303.25,531.5,532.5,525.5,0.971,0.308,6.591,0.0,0.998,0.289,0.001,1.093,0.975,0.798
2072008,959,1.0,1.0,1.0,1.0,71.348,0.0,47.0,47.0,47.0,1.0,1.0,968.668,284.627,11.825,13.383,0.0,80.0,65.0,1.4,1599.375,1653.144,1648.705,625.23,65.373,52.749,70.814,61.744,62.823,1.36,2.126,0.267,70.622,56.479,16.41,14.566,18.581,23.162,115.296,74.533,113.44,45.156,58.63,45.465,-10.82,18.844,17.391,71.5,150.625,65.688,66.813,0.0,27.578,72.0,70.0,1000.0,500.0,0.023,95.875,73.438,72.813,0.014,70.438,150.625,65.625,72.188,36.594,45.563,72.0,70.0,1000.0,500.0,0.207,497.25,115.875,93.75,0.359,70.375,150.625,65.75,71.5,33.844,55.25,72.0,70.0,1000.0,500.0,0.21,502.25,114.125,86.0,0.238,70.5,150.625,65.688,70.813,27.281,53.25,72.0,70.0,1000.0,500.0,0.207,497.75,111.813,83.75,0.191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.5,532.5,303.0,531.0,532.0,525.5,0.538,0.307,3.172,0.0,0.969,0.285,0.001,1.148,0.968,0.776
2072008,1000,1.0,1.0,1.0,1.0,71.423,0.0,47.0,47.0,47.0,1.0,1.0,982.723,279.941,11.846,13.383,0.0,80.0,65.0,1.4,1591.5,1646.702,1656.868,624.651,65.373,52.749,70.919,61.849,62.93,1.391,2.187,0.263,70.621,56.517,16.382,14.538,18.645,23.269,120.105,74.533,116.247,45.156,58.735,45.465,-10.82,18.797,17.328,71.75,150.625,65.688,66.625,0.0,26.969,72.0,70.0,1000.0,500.0,0.026,102.063,73.313,72.813,0.014,70.438,150.625,65.625,72.063,36.469,45.781,72.0,70.0,1000.0,500.0,0.206,496.75,115.875,93.75,0.346,70.375,150.625,65.75,71.5,33.719,56.063,72.0,70.0,1000.0,500.0,0.205,496.0,113.938,86.0,0.236,70.5,150.625,65.625,70.813,27.109,52.0,72.0,70.0,1000.0,500.0,0.216,507.75,111.688,83.813,0.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,532.5,532.5,303.25,531.5,532.0,525.5,1.003,0.305,6.596,0.0,0.983,0.28,0.001,1.106,0.953,0.859
2072008,1001,1.0,1.0,1.0,1.0,71.608,0.0,47.0,47.0,47.0,1.0,1.0,958.126,285.798,11.856,13.383,0.0,80.0,65.0,1.4,1612.313,1633.831,1648.705,625.502,65.48,52.855,70.814,61.744,62.93,1.379,2.18,0.27,70.636,56.587,16.326,14.622,18.807,23.162,115.0,75.171,113.071,45.156,58.839,45.465,-10.82,18.875,17.328,71.813,150.625,65.75,66.625,0.0,26.344,72.0,70.0,1000.0,500.0,0.028,103.75,73.438,72.813,0.014,70.438,150.625,65.625,72.188,29.813,44.688,72.0,70.0,1000.0,500.0,0.214,504.5,115.75,93.688,0.331,70.375,150.625,65.75,71.5,33.594,55.938,72.0,70.0,1000.0,500.0,0.207,495.5,113.875,86.0,0.248,70.5,150.625,65.625,70.938,26.953,53.469,72.0,70.0,1000.0,500.0,0.206,496.75,111.688,84.5,0.206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.5,532.5,303.25,530.5,532.5,525.5,0.574,0.302,3.306,0.0,0.958,0.286,0.001,1.055,1.0,0.81
2072008,1002,1.0,1.0,1.0,1.0,71.604,0.0,47.0,47.0,47.0,1.0,1.0,994.436,286.969,11.825,13.427,0.0,80.0,65.0,1.4,1592.75,1649.922,1656.868,620.24,65.48,52.855,70.814,61.744,62.93,1.394,2.158,0.267,70.626,56.489,16.438,14.622,18.963,23.162,119.735,74.215,115.656,45.156,58.839,45.465,-10.82,18.953,17.406,71.75,150.625,65.688,66.625,0.0,27.688,72.0,70.0,1000.0,500.0,0.023,95.625,73.438,72.813,0.014,70.5,150.625,65.625,72.188,36.188,45.656,72.0,70.0,1000.0,500.0,0.207,496.75,115.75,93.75,0.343,70.375,150.625,65.75,71.5,33.5,55.031,72.0,70.0,1000.0,500.0,0.212,504.25,113.938,86.0,0.252,70.5,150.625,65.688,70.938,26.781,53.594,72.0,70.0,1000.0,500.0,0.206,498.0,111.625,84.813,0.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,532.5,532.5,303.0,531.0,532.0,526.0,1.06,0.303,6.963,0.0,0.994,0.287,0.001,1.091,1.018,0.795
2072008,1003,1.0,1.0,1.0,1.0,71.622,0.0,47.0,47.0,47.0,1.0,1.0,986.237,303.368,11.825,13.412,0.0,80.0,65.0,1.4,1592.75,1656.367,1707.711,613.656,65.48,52.855,70.814,61.744,63.038,1.402,2.202,0.282,70.654,56.539,16.41,14.65,18.924,23.377,116.184,74.852,114.253,45.156,58.735,45.538,-10.82,18.922,17.391,71.75,150.625,65.75,66.813,0.0,26.5,72.0,70.0,1000.0,500.0,0.027,104.188,73.313,72.813,0.014,70.438,150.625,65.625,72.188,36.031,45.625,72.0,70.0,1000.0,500.0,0.208,498.5,115.75,93.75,0.353,70.375,150.625,65.75,71.375,33.375,55.531,72.0,70.0,1000.0,500.0,0.209,501.25,113.875,85.938,0.251,70.563,150.625,65.688,70.938,26.625,53.313,72.0,70.0,1000.0,500.0,0.208,498.0,111.625,84.813,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,303.0,531.0,532.5,526.0,0.552,0.377,3.3,0.0,0.986,0.303,0.001,1.122,1.014,0.838
2072008,1004,1.0,1.0,1.0,1.0,71.816,0.0,47.0,47.0,47.0,1.0,1.0,973.353,285.798,11.804,13.398,0.0,80.0,65.0,1.4,1600.625,1653.144,1661.772,626.219,65.48,52.961,70.814,61.849,63.038,1.429,2.122,0.267,70.688,56.576,16.466,14.622,18.911,23.591,119.661,74.321,115.287,45.156,58.735,45.465,-10.82,18.891,17.422,71.5,150.625,65.75,66.813,0.0,27.469,72.0,70.0,1000.0,500.0,0.024,96.688,73.438,72.813,0.014,70.5,150.625,65.688,72.188,35.875,45.0,72.0,70.0,1000.0,500.0,0.211,502.25,115.75,93.438,0.343,70.375,150.625,65.75,71.375,33.219,56.156,72.0,70.0,1000.0,500.0,0.206,494.25,113.875,85.938,0.25,70.5,150.625,65.688,70.938,26.453,52.719,72.0,70.0,1000.0,500.0,0.211,502.0,111.5,84.813,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,303.25,531.0,532.0,525.5,1.139,0.305,7.453,0.0,0.973,0.286,0.001,1.106,1.01,0.78
2072008,1005,1.0,1.0,1.0,1.0,71.911,0.0,47.0,47.0,47.0,1.0,1.0,961.64,285.798,11.846,13.383,0.0,80.0,65.0,1.4,1595.25,1638.655,1650.337,613.304,65.48,52.961,70.814,61.955,62.93,1.413,2.166,0.274,70.567,56.543,16.354,14.65,18.924,23.591,116.554,74.64,114.696,45.229,58.735,45.538,-10.82,18.797,17.328,71.75,150.625,65.75,66.813,0.0,27.594,72.0,70.0,1000.0,500.0,0.023,98.188,73.438,72.813,0.014,70.5,150.625,65.688,72.188,31.938,45.5,72.0,70.0,1000.0,500.0,0.208,498.75,115.75,93.75,0.336,70.375,150.625,65.75,71.5,33.094,56.375,72.0,70.0,1000.0,500.0,0.205,492.25,113.938,85.938,0.242,70.5,150.625,65.688,70.938,26.281,53.469,72.0,70.0,1000.0,500.0,0.207,497.5,111.625,84.688,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.5,532.5,303.0,531.5,532.5,525.5,0.525,0.306,3.18,0.0,0.962,0.286,0.001,1.068,0.98,0.842
2072008,1006,1.0,1.0,1.0,1.0,72.009,0.0,47.0,47.0,47.0,1.0,1.0,983.895,282.284,11.825,13.427,0.0,80.0,65.0,1.4,1605.25,1674.112,1661.772,635.943,65.588,52.961,70.919,61.849,63.038,1.391,2.111,0.263,70.675,56.513,16.382,14.65,18.924,23.591,118.921,74.533,114.622,45.156,58.63,45.465,-10.82,18.781,17.313,71.5,150.625,65.75,66.813,0.0,26.422,72.0,70.0,1000.0,500.0,0.028,104.438,73.313,72.813,0.014,70.5,150.625,65.688,72.188,31.766,45.875,72.0,70.0,1000.0,500.0,0.206,496.75,115.75,93.688,0.313,70.5,150.625,65.75,71.5,29.172,54.938,72.0,70.0,1000.0,500.0,0.212,503.75,113.875,86.0,0.226,70.5,150.625,65.688,70.938,26.125,52.125,72.0,70.0,1000.0,500.0,0.215,508.5,111.5,84.813,0.208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,303.0,531.5,532.0,526.0,1.145,0.308,7.34,0.0,0.984,0.282,0.001,0.998,0.911,0.803
2072008,1007,1.0,1.0,1.0,1.0,72.111,0.0,47.0,47.0,47.0,1.0,1.0,979.209,279.941,11.835,13.354,0.0,80.0,65.0,1.4,1605.25,1656.367,1660.137,623.604,65.588,52.961,70.919,61.955,63.145,1.402,2.162,0.267,70.68,56.563,16.354,14.622,18.846,23.484,116.406,74.852,114.401,45.229,58.63,45.538,-10.82,18.844,17.328,71.5,150.625,66.0,66.813,0.0,27.703,72.0,70.0,1000.0,500.0,0.023,95.75,73.438,72.813,0.014,70.438,150.625,65.688,72.0,31.594,45.125,72.0,70.0,1000.0,500.0,0.21,500.5,115.75,92.625,0.284,70.375,150.625,65.875,71.5,32.813,55.094,72.0,70.0,1000.0,500.0,0.21,503.5,113.875,85.938,0.229,70.563,150.625,65.688,70.938,23.219,53.219,72.0,70.0,1000.0,500.0,0.208,501.75,111.5,84.688,0.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,533.0,532.5,303.0,530.5,532.0,526.0,0.571,0.308,3.429,0.0,0.979,0.28,0.001,0.949,0.925,0.811
2072008,1008,1.0,1.0,1.0,1.0,72.221,0.0,47.0,47.0,47.0,1.0,1.0,983.895,282.284,11.846,13.412,0.0,80.0,65.0,1.4,1596.563,1661.203,1658.502,629.436,65.588,52.961,70.919,61.955,63.038,1.394,2.176,0.27,70.732,56.587,16.354,14.594,18.807,23.591,119.069,74.533,114.548,45.156,58.63,45.538,-10.82,18.797,17.281,71.75,150.625,66.0,66.813,0.0,26.391,72.0,70.0,1000.0,500.0,0.028,104.875,73.438,72.813,0.014,70.5,150.625,65.688,71.813,31.438,45.781,72.0,70.0,1000.0,500.0,0.206,496.5,115.625,91.688,0.269,70.5,150.625,65.875,71.5,28.922,55.656,72.0,70.0,1000.0,500.0,0.207,499.75,113.875,85.938,0.234,70.5,150.625,65.688,70.938,25.781,53.375,72.0,70.0,1000.0,500.0,0.207,496.75,111.313,84.688,0.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,303.0,531.0,532.0,526.0,1.203,0.38,7.732,0.0,0.984,0.282,0.001,0.931,0.945,0.79
2072008,1009,1.0,1.0,1.0,1.0,72.277,0.0,47.0,47.0,47.0,1.0,1.0,982.723,286.969,11.866,13.354,0.0,80.0,65.0,1.4,1599.75,1667.656,1665.042,626.41,65.48,52.855,70.814,61.849,62.93,1.364,2.212,0.259,70.727,56.56,16.354,14.622,18.807,23.269,117.294,74.746,115.361,45.156,58.735,45.538,-10.82,18.828,17.328,71.75,150.625,66.0,66.813,0.0,27.781,72.0,70.0,1000.0,500.0,0.023,95.313,73.438,72.813,0.014,70.5,150.625,65.688,71.688,31.266,44.031,72.0,70.0,1000.0,500.0,0.216,511.25,115.625,91.375,0.282,70.5,150.625,65.75,71.375,28.766,56.469,72.0,70.0,1000.0,500.0,0.203,493.25,113.813,85.688,0.229,70.563,150.625,65.688,70.938,22.875,52.0,72.0,70.0,1000.0,500.0,0.215,508.75,111.313,84.375,0.207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,303.0,530.5,532.0,526.0,0.539,0.376,3.313,0.0,0.983,0.287,0.001,0.988,0.931,0.807
2072008,1010,1.0,1.0,1.0,1.0,72.37,0.0,47.0,47.0,47.0,1.0,1.0,981.552,291.654,11.856,13.354,0.0,80.0,65.0,1.4,1604.25,1666.042,1665.042,624.246,65.588,52.961,70.814,61.849,63.038,1.375,2.14,0.267,70.717,56.574,16.27,14.622,18.898,23.484,117.368,74.427,112.923,45.156,58.735,45.538,-10.82,18.688,17.25,71.813,150.625,66.0,66.813,0.0,26.5,72.0,70.0,1000.0,500.0,0.027,104.125,73.438,72.813,0.014,70.5,150.625,65.688,71.813,31.094,45.5,72.0,70.0,1000.0,500.0,0.207,498.0,115.75,91.063,0.262,70.5,150.625,65.875,71.375,28.625,55.063,72.0,70.0,1000.0,500.0,0.212,501.5,113.813,85.563,0.227,70.5,150.625,65.688,70.813,25.422,53.406,72.0,70.0,1000.0,500.0,0.205,499.0,111.125,84.313,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,303.0,530.5,532.0,525.5,1.227,0.376,7.613,0.0,0.982,0.292,0.001,0.935,0.927,0.718
2072008,1011,1.0,1.0,1.0,1.0,72.524,0.0,47.0,47.0,47.0,1.0,1.0,995.608,302.196,11.835,13.412,0.0,80.0,65.0,1.4,1602.813,1651.533,1676.503,624.281,65.588,52.855,70.919,61.849,63.038,1.429,2.18,0.293,70.74,56.576,16.326,14.65,18.937,23.377,117.664,74.746,115.583,45.229,58.839,45.538,-10.82,18.75,17.25,71.75,150.625,66.0,66.875,0.0,27.469,72.0,70.0,1000.0,500.0,0.024,96.75,73.438,72.813,0.014,70.5,150.625,65.688,71.688,30.938,45.719,72.0,70.0,1000.0,500.0,0.207,497.75,115.75,91.063,0.285,70.5,150.625,65.875,71.375,28.469,54.844,72.0,70.0,1000.0,500.0,0.213,504.5,113.625,85.0,0.203,70.5,150.625,65.688,70.688,22.516,53.219,72.0,70.0,1000.0,500.0,0.207,498.5,111.188,83.313,0.182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,303.0,531.0,532.0,526.0,0.574,0.305,3.557,0.0,0.996,0.302,0.001,1.017,0.84,0.734
2072008,1012,1.0,1.0,1.0,1.0,72.627,0.0,47.0,47.0,47.0,1.0,1.0,980.381,304.539,11.825,13.412,0.0,80.0,65.0,1.4,1586.188,1657.979,1694.552,611.803,65.588,52.961,70.814,61.955,63.038,1.41,2.191,0.293,70.693,56.549,16.41,14.65,18.924,23.377,117.22,74.427,112.923,45.229,58.735,45.538,-10.82,18.844,17.391,71.5,150.625,65.75,66.813,0.0,26.891,72.0,70.0,1000.0,500.0,0.026,102.438,73.438,72.813,0.014,70.438,150.625,65.938,71.563,30.781,45.813,72.0,70.0,1000.0,500.0,0.207,497.75,115.75,91.063,0.284,70.5,150.625,65.75,70.938,32.094,55.063,72.0,70.0,1000.0,500.0,0.211,503.5,113.625,84.438,0.191,70.563,150.625,65.688,70.688,22.344,53.688,72.0,70.0,1000.0,500.0,0.205,495.5,111.125,83.063,0.184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,532.5,532.5,303.0,531.0,532.0,526.0,1.187,0.307,7.34,0.0,0.98,0.305,0.001,1.013,0.806,0.747
2072008,1013,1.0,1.0,1.0,1.0,72.788,0.0,47.0,47.0,47.0,1.0,1.0,983.895,284.627,11.846,13.412,0.0,80.0,65.0,1.4,1604.188,1654.755,1663.406,636.224,65.696,52.961,70.814,61.955,63.038,1.413,2.119,0.278,70.727,56.581,16.41,14.678,19.073,23.484,117.96,74.746,115.952,45.229,58.63,45.61,-10.82,18.844,17.391,71.5,150.625,65.75,66.813,0.0,26.984,72.0,70.0,1000.0,500.0,0.026,99.688,73.438,72.813,0.014,70.438,150.625,65.938,71.563,30.641,44.75,72.0,70.0,1000.0,500.0,0.213,504.75,115.75,91.063,0.29,70.375,150.625,65.875,70.75,31.969,55.156,72.0,70.0,1000.0,500.0,0.211,504.0,113.375,83.625,0.194,70.5,150.625,65.813,70.688,30.641,53.125,72.0,70.0,1000.0,500.0,0.208,498.75,111.0,82.75,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,532.5,532.5,303.0,531.0,532.0,525.5,0.55,0.381,3.436,0.0,0.984,0.285,0.001,1.035,0.835,0.736
2072008,1014,1.0,1.0,1.0,1.0,72.842,0.0,47.0,47.0,47.0,1.0,1.0,976.867,286.969,11.835,13.398,0.0,80.0,65.0,1.4,1583.813,1661.203,1658.502,623.523,65.696,53.067,70.814,62.061,63.145,1.368,2.198,0.267,70.757,56.581,16.354,14.706,19.138,23.591,116.628,74.533,112.406,45.229,58.735,45.61,-10.82,18.781,17.344,71.5,150.625,65.75,66.875,0.0,27.484,72.0,70.0,1000.0,500.0,0.023,98.438,73.438,72.813,0.014,70.5,150.625,65.938,71.688,34.25,45.813,72.0,70.0,1000.0,500.0,0.206,497.0,115.75,90.938,0.287,70.375,150.625,65.875,70.875,31.844,55.25,72.0,70.0,1000.0,500.0,0.209,503.5,113.375,83.188,0.199,70.5,150.625,65.688,70.5,22.0,52.0,72.0,70.0,1000.0,500.0,0.214,509.75,111.0,82.75,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.5,532.0,303.25,531.0,532.0,525.5,1.187,0.378,7.22,0.0,0.977,0.287,0.001,1.029,0.869,0.683
2072008,1015,1.0,1.0,1.0,1.0,72.953,0.0,47.0,47.0,47.0,1.0,1.0,988.58,283.455,11.835,13.354,0.0,80.0,65.0,1.4,1595.375,1672.498,1661.772,631.704,65.588,52.855,70.814,61.955,63.145,1.383,2.151,0.282,70.706,56.562,16.41,14.734,19.138,23.699,118.255,74.746,115.878,45.229,58.735,45.538,-10.82,18.844,17.391,71.75,150.625,66.0,66.875,0.0,26.406,72.0,70.0,1000.0,500.0,0.028,104.313,73.438,72.813,0.014,70.5,150.625,65.938,71.688,30.328,44.125,72.0,70.0,1000.0,500.0,0.217,509.25,115.625,90.938,0.294,70.375,150.625,65.75,70.75,31.719,55.813,72.0,70.0,1000.0,500.0,0.207,499.75,113.375,82.938,0.198,70.5,150.625,65.813,70.375,24.563,53.563,72.0,70.0,1000.0,500.0,0.205,498.0,110.688,82.438,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.5,532.5,303.0,530.5,532.0,526.0,0.647,0.306,4.063,0.0,0.989,0.283,0.001,1.049,0.872,0.683
2072008,1016,1.0,1.0,1.0,1.0,73.109,0.0,47.0,47.0,47.0,1.0,1.0,975.695,291.654,11.825,13.368,0.0,80.0,65.0,1.4,1599.25,1659.591,1692.909,616.014,65.696,52.961,70.814,61.955,63.038,1.425,2.194,0.263,70.737,56.595,16.438,14.762,19.164,23.806,115.37,74.533,111.815,45.302,58.735,45.683,-10.82,18.875,17.422,71.75,150.625,66.063,66.875,0.0,27.609,72.0,70.0,1000.0,500.0,0.023,96.125,73.438,72.813,0.014,70.5,150.625,65.938,71.563,30.156,45.344,72.0,70.0,1000.0,500.0,0.208,499.25,115.625,90.938,0.288,70.375,150.625,65.875,70.75,35.25,55.656,72.0,70.0,1000.0,500.0,0.208,497.5,113.25,82.938,0.179,70.313,150.625,65.813,70.375,24.406,53.375,72.0,70.0,1000.0,500.0,0.207,497.0,110.688,81.938,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,532.5,532.5,303.0,531.0,531.5,525.5,1.029,0.379,6.076,0.0,0.976,0.292,0.001,1.028,0.785,0.695
2072008,1017,1.0,1.0,1.0,1.0,73.223,0.0,47.0,47.0,47.0,1.0,1.0,986.237,288.141,11.856,13.368,0.0,80.0,65.0,1.4,1599.25,1649.922,1671.589,626.04,65.696,53.173,70.814,62.061,63.145,1.345,2.148,0.263,70.71,56.566,16.466,14.706,19.112,23.914,118.625,74.746,116.173,45.229,58.63,45.61,-10.82,18.891,17.469,71.75,150.625,66.0,66.875,0.0,26.797,72.0,70.0,1000.0,500.0,0.027,102.938,73.438,72.813,0.014,70.5,150.625,65.938,71.688,27.266,45.719,72.0,70.0,1000.0,500.0,0.207,497.0,115.625,90.938,0.294,70.375,150.625,65.875,70.75,31.5,55.156,72.0,70.0,1000.0,500.0,0.211,503.25,113.25,83.0,0.206,70.313,150.625,65.688,70.375,29.984,52.75,72.0,70.0,1000.0,500.0,0.209,504.0,110.625,81.75,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,532.5,532.5,303.0,531.0,532.0,525.5,0.663,0.38,4.198,0.0,0.986,0.288,0.001,1.049,0.901,0.698
