DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,1018,1.0,1.0,1.0,1.0,73.355,0.0,47.0,47.0,47.0,1.0,1.0,969.839,288.141,11.825,13.456,0.0,80.0,65.0,1.4,1609.063,1646.702,1665.042,604.52,65.696,53.067,70.709,61.849,63.145,1.394,2.155,0.274,70.653,56.563,16.438,14.734,19.151,24.021,115.962,74.533,112.037,45.302,58.63,45.683,-10.82,18.797,17.422,71.813,150.625,66.0,66.875,0.0,27.234,72.0,70.0,1000.0,500.0,0.025,98.188,73.438,72.813,0.014,70.5,150.625,65.938,71.688,29.828,45.656,72.0,70.0,1000.0,500.0,0.208,498.75,115.625,90.938,0.273,70.375,150.625,66.063,70.75,31.391,55.656,72.0,70.0,1000.0,500.0,0.206,499.75,113.25,83.0,0.207,70.313,150.625,65.813,70.375,29.844,53.281,72.0,70.0,1000.0,500.0,0.208,497.5,110.625,81.563,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.5,532.5,303.0,530.5,531.5,525.5,1.12,0.385,6.708,0.0,0.97,0.288,0.001,0.974,0.906,0.703
2072008,1019,1.0,1.0,1.0,1.0,73.464,0.0,47.0,47.0,47.0,1.0,1.0,982.723,302.196,11.846,13.324,0.0,80.0,65.0,1.4,1592.688,1664.429,1702.773,620.154,65.696,53.279,70.814,62.061,63.145,1.398,2.133,0.293,70.745,56.587,16.494,14.818,19.267,23.806,119.587,74.746,117.06,45.302,58.63,45.61,-10.828,18.844,17.438,71.813,150.625,66.0,66.875,0.0,27.203,72.0,70.0,1000.0,500.0,0.025,100.375,73.438,72.813,0.014,70.5,150.625,65.938,71.5,29.672,45.125,72.0,70.0,1000.0,500.0,0.211,501.5,115.5,90.313,0.248,70.25,150.625,65.875,70.75,31.281,56.0,72.0,70.0,1000.0,500.0,0.207,494.75,113.188,83.125,0.195,70.25,150.625,65.813,70.375,29.734,52.094,72.0,70.0,1000.0,500.0,0.216,507.75,110.5,81.563,0.173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,532.0,532.5,303.0,530.5,531.5,526.0,0.668,0.308,4.321,0.0,0.983,0.302,0.001,0.903,0.848,0.725
2072008,1020,1.0,1.0,1.0,1.0,73.589,0.0,47.0,47.0,47.0,1.0,1.0,994.436,288.141,11.835,13.339,0.0,80.0,65.0,1.4,1602.25,1662.816,1658.502,621.696,65.588,53.279,70.814,61.955,63.145,1.436,2.176,0.274,70.738,56.597,16.494,14.762,19.229,24.021,115.37,74.64,112.037,45.302,58.735,45.683,-10.82,18.813,17.453,71.813,150.625,66.063,66.875,0.0,26.375,72.0,70.0,1000.0,500.0,0.028,103.875,73.438,72.813,0.014,70.438,150.625,66.0,71.375,33.281,45.5,72.0,70.0,1000.0,500.0,0.208,499.0,115.438,89.188,0.217,70.375,150.625,66.063,70.75,31.156,55.0,72.0,70.0,1000.0,500.0,0.212,504.25,113.25,83.0,0.19,70.313,150.625,65.813,70.375,29.625,53.625,72.0,70.0,1000.0,500.0,0.205,495.5,110.438,81.75,0.192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,532.5,532.5,303.0,531.5,532.0,526.0,0.968,0.378,5.702,0.0,0.994,0.288,0.001,0.823,0.831,0.797
2072008,1021,1.0,1.0,1.0,1.0,73.723,0.0,47.0,47.0,47.0,1.0,1.0,961.64,298.682,11.835,13.383,0.0,80.0,65.0,1.4,1598.063,1632.223,1681.42,605.292,65.696,53.279,70.814,62.061,63.252,1.421,2.169,0.3,70.732,56.589,16.438,14.79,19.255,24.021,120.253,74.746,117.503,45.302,58.735,45.683,-10.82,18.844,17.406,71.813,150.625,66.063,66.875,0.0,27.672,72.0,70.0,1000.0,500.0,0.023,96.125,73.438,72.813,0.014,70.5,150.625,66.0,71.375,33.125,45.688,72.0,70.0,1000.0,500.0,0.207,498.5,115.5,88.938,0.234,70.375,150.625,66.063,70.875,31.031,56.281,72.0,70.0,1000.0,500.0,0.204,493.25,113.188,83.0,0.189,70.5,150.625,65.813,70.5,23.75,52.781,72.0,70.0,1000.0,500.0,0.21,501.5,110.438,82.563,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,303.0,531.5,532.0,525.5,0.715,0.38,4.697,0.0,0.962,0.299,0.001,0.898,0.825,0.747
2072008,1022,1.0,1.0,1.0,1.0,73.911,0.0,47.0,47.0,47.0,1.0,1.0,1007.321,290.483,11.856,13.368,0.0,80.0,65.0,1.4,1589.25,1698.366,1686.342,649.657,65.696,53.173,70.709,62.061,63.252,1.398,2.162,0.27,70.949,56.692,16.382,14.846,19.384,24.129,114.557,74.852,112.037,45.376,58.735,45.683,-10.82,18.781,17.375,71.75,150.625,66.063,66.875,0.0,26.875,72.0,70.0,1000.0,500.0,0.026,102.625,73.438,72.813,0.014,70.5,150.625,66.0,71.188,33.0,44.094,72.0,70.0,1000.0,500.0,0.218,510.0,115.438,88.625,0.225,70.5,150.625,66.063,70.875,30.906,55.063,72.0,70.0,1000.0,500.0,0.21,503.75,113.188,83.125,0.2,70.5,150.625,65.938,70.5,23.594,52.031,72.0,70.0,1000.0,500.0,0.214,508.5,110.438,82.75,0.154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.5,532.5,303.0,531.0,532.0,525.5,0.752,0.307,4.32,0.0,1.007,0.29,0.001,0.872,0.87,0.617
2072008,1023,1.0,1.0,1.0,1.0,74.054,0.0,47.0,47.0,47.0,1.0,1.0,1001.464,289.312,11.835,13.398,0.0,80.0,65.0,1.4,1609.25,1649.922,1663.406,627.015,65.911,53.173,70.709,62.166,63.359,1.425,2.173,0.27,70.824,56.669,16.298,14.818,19.566,24.129,120.401,74.958,117.355,45.376,58.735,45.683,-10.82,18.734,17.25,71.813,150.625,66.188,67.125,0.0,27.266,72.0,70.0,1000.0,500.0,0.025,98.188,73.5,72.813,0.014,70.438,150.625,66.0,71.188,32.844,45.094,72.0,70.0,1000.0,500.0,0.209,501.0,115.313,88.5,0.253,70.25,150.625,66.063,70.875,30.797,55.125,72.0,70.0,1000.0,500.0,0.21,503.5,113.063,83.0,0.204,70.5,150.625,65.938,70.313,23.438,53.094,72.0,70.0,1000.0,500.0,0.208,498.25,110.313,81.75,0.154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,532.5,532.5,303.0,530.5,532.0,526.0,0.793,0.308,5.203,0.0,1.001,0.289,0.001,0.981,0.887,0.637
2072008,1024,1.0,1.0,1.0,1.0,74.244,0.0,47.0,47.0,47.0,1.0,1.0,993.265,279.941,11.866,13.441,0.0,80.0,65.0,1.4,1591.563,1651.533,1656.868,630.081,65.911,53.173,70.709,62.061,63.359,1.402,2.202,0.278,70.818,56.643,16.382,14.902,19.702,24.236,114.705,74.958,112.702,45.302,58.839,45.61,-10.82,18.813,17.328,71.813,150.625,66.063,67.125,0.0,27.406,72.0,70.0,1000.0,500.0,0.024,99.688,73.438,72.813,0.014,70.438,150.625,66.0,71.188,28.906,45.563,72.0,70.0,1000.0,500.0,0.207,497.75,115.313,88.313,0.238,70.375,150.625,66.063,70.875,30.656,55.563,72.0,70.0,1000.0,500.0,0.208,500.75,113.063,83.0,0.188,70.5,150.625,65.938,70.25,23.281,53.406,72.0,70.0,1000.0,500.0,0.206,497.0,110.313,80.875,0.159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,532.5,532.5,303.25,531.0,531.5,526.0,0.598,0.306,3.436,0.0,0.993,0.28,0.001,0.929,0.818,0.678
2072008,1025,1.0,1.0,1.0,1.0,74.283,0.0,47.0,47.0,47.0,1.0,1.0,973.353,284.627,11.825,13.471,0.0,80.0,65.0,1.4,1604.938,1654.755,1665.042,632.214,65.803,53.067,70.814,61.955,63.359,1.364,2.158,0.285,70.817,56.621,16.354,14.79,19.779,24.129,119.883,74.533,115.73,45.376,58.735,45.683,-10.82,18.828,17.344,71.75,150.625,66.188,67.125,0.0,26.344,72.0,70.0,1000.0,500.0,0.028,105.0,73.438,72.813,0.014,70.5,150.625,66.0,71.188,32.531,45.563,72.0,70.0,1000.0,500.0,0.208,498.75,115.063,88.438,0.243,70.375,150.625,66.063,70.875,30.547,56.156,72.0,70.0,1000.0,500.0,0.206,494.0,113.063,83.0,0.204,70.313,150.625,65.938,70.25,28.875,52.125,72.0,70.0,1000.0,500.0,0.216,507.0,110.125,80.563,0.159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.0,532.5,303.25,531.0,532.0,525.5,1.083,0.31,7.089,0.0,0.973,0.285,0.001,0.935,0.887,0.68
2072008,1026,1.0,1.0,1.0,1.0,74.48,0.0,47.0,47.0,47.0,1.0,1.0,992.094,288.141,11.835,13.398,0.0,80.0,65.0,1.4,1595.0,1654.755,1671.589,623.286,65.803,53.067,70.604,62.061,63.252,1.429,2.202,0.267,70.817,56.665,16.41,14.874,19.741,24.129,115.444,74.958,113.44,45.302,58.735,45.683,-10.82,18.813,17.344,71.813,150.625,66.188,67.125,0.0,27.734,72.0,70.0,1000.0,500.0,0.023,95.938,73.438,72.813,0.014,70.313,150.625,66.0,71.188,32.406,45.75,72.0,70.0,1000.0,500.0,0.207,498.25,115.063,88.313,0.232,70.375,150.625,66.063,70.875,30.422,54.875,72.0,70.0,1000.0,500.0,0.212,505.25,113.063,82.938,0.203,70.313,150.625,65.938,70.25,28.75,53.438,72.0,70.0,1000.0,500.0,0.206,497.25,110.0,80.375,0.154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.5,532.5,303.0,531.0,532.0,525.5,0.586,0.38,3.428,0.0,0.992,0.288,0.001,0.897,0.885,0.661
2072008,1027,1.0,1.0,1.0,1.0,74.62,0.0,47.0,47.0,47.0,1.0,1.0,992.094,282.284,11.815,13.441,0.0,80.0,65.0,1.4,1595.0,1680.574,1660.137,633.54,65.803,53.173,70.709,62.061,63.252,1.383,2.14,0.27,70.8,56.639,16.382,14.846,19.754,24.129,120.105,74.427,115.73,45.302,58.839,45.61,-10.82,18.75,17.328,71.813,150.625,66.188,67.125,0.0,26.641,72.0,70.0,1000.0,500.0,0.027,103.813,73.438,72.813,0.014,70.5,150.625,66.0,71.063,32.25,46.031,72.0,70.0,1000.0,500.0,0.206,498.75,115.063,88.313,0.247,70.375,150.625,66.063,70.875,30.297,55.313,72.0,70.0,1000.0,500.0,0.21,502.25,113.063,82.938,0.198,70.313,150.625,65.938,70.25,32.281,52.406,72.0,70.0,1000.0,500.0,0.213,507.0,109.938,80.375,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.0,532.5,303.0,531.0,532.0,526.0,1.132,0.306,7.461,0.0,0.992,0.282,0.001,0.955,0.863,0.715
2072008,1028,1.0,1.0,1.0,1.0,74.756,0.0,47.0,47.0,47.0,1.0,1.0,981.552,284.627,11.846,13.398,0.0,80.0,65.0,1.4,1603.813,1635.439,1651.969,615.679,65.696,53.173,70.814,62.061,63.145,1.452,2.144,0.27,70.769,56.642,16.41,14.79,19.579,24.129,115.962,74.852,114.105,45.449,58.735,45.683,-10.82,18.875,17.375,71.75,150.625,66.188,67.125,0.0,27.313,72.0,70.0,1000.0,500.0,0.024,97.563,73.438,72.813,0.014,70.438,150.625,66.0,71.063,32.125,45.125,72.0,70.0,1000.0,500.0,0.21,501.75,115.063,88.25,0.231,70.375,150.625,66.063,70.75,30.172,56.5,72.0,70.0,1000.0,500.0,0.204,492.75,112.813,82.938,0.193,70.313,150.625,65.938,70.25,28.531,53.375,72.0,70.0,1000.0,500.0,0.207,498.0,109.938,80.563,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,532.5,532.5,303.0,530.5,532.0,526.0,0.535,0.236,3.179,0.0,0.982,0.285,0.001,0.895,0.834,0.71
2072008,1029,1.0,1.0,1.0,1.0,74.887,0.0,47.0,47.0,47.0,1.0,1.0,978.038,281.113,11.835,13.441,0.0,80.0,65.0,1.4,1590.938,1648.312,1671.589,631.591,65.803,53.173,70.709,62.061,63.252,1.364,2.202,0.267,70.789,56.615,16.382,14.874,19.514,24.343,119.069,74.427,114.622,45.376,59.048,45.683,-10.82,18.859,17.391,71.75,150.625,66.063,67.125,0.0,26.906,72.0,70.0,1000.0,500.0,0.026,101.938,73.438,72.813,0.014,70.5,150.625,65.938,71.063,31.984,45.938,72.0,70.0,1000.0,500.0,0.206,495.5,115.063,88.25,0.236,70.375,150.625,66.063,70.875,30.047,55.0,72.0,70.0,1000.0,500.0,0.212,503.75,112.813,82.688,0.192,70.313,150.625,65.938,70.313,28.422,52.813,72.0,70.0,1000.0,500.0,0.211,502.0,110.0,80.875,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,532.0,532.5,303.0,530.5,531.5,526.0,1.179,0.302,7.599,0.0,0.978,0.281,0.001,0.915,0.837,0.704
2072008,1030,1.0,1.0,1.0,1.0,75.079,0.0,47.0,47.0,47.0,1.0,1.0,983.895,285.798,11.825,13.412,0.0,80.0,65.0,1.4,1611.563,1664.429,1658.502,630.736,65.911,53.173,70.709,62.061,63.252,1.372,2.227,0.27,70.839,56.596,16.382,14.846,19.449,24.343,116.998,75.064,115.065,45.376,58.839,45.683,-10.82,18.844,17.328,71.75,150.625,66.188,67.125,0.0,26.969,72.0,70.0,1000.0,500.0,0.025,99.625,73.438,72.813,0.014,70.438,150.625,66.0,71.063,31.844,45.25,72.0,70.0,1000.0,500.0,0.208,500.0,115.063,88.25,0.262,70.375,150.625,66.125,70.875,29.922,55.313,72.0,70.0,1000.0,500.0,0.208,502.5,113.063,82.688,0.181,70.313,150.625,65.938,70.313,28.313,51.938,72.0,70.0,1000.0,500.0,0.215,509.75,110.0,81.188,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,532.0,532.5,303.0,531.0,531.5,526.0,0.545,0.306,3.302,0.0,0.984,0.286,0.001,1.016,0.795,0.697
2072008,1031,1.0,1.0,1.0,1.0,75.172,0.0,47.0,47.0,47.0,1.0,1.0,956.955,289.312,11.856,13.368,0.0,80.0,65.0,1.4,1595.875,1653.144,1663.406,623.109,65.803,53.067,70.604,61.955,63.252,1.402,2.187,0.27,70.811,56.723,16.41,14.874,19.501,24.451,117.664,74.321,113.293,45.449,58.839,45.683,-10.82,18.906,17.406,71.75,150.625,66.063,67.125,0.0,27.828,72.0,70.0,1000.0,500.0,0.023,95.313,73.438,73.063,0.014,70.438,150.625,65.938,71.063,31.703,45.531,72.0,70.0,1000.0,500.0,0.207,498.0,115.0,88.25,0.233,70.375,150.625,66.063,70.75,29.797,55.5,72.0,70.0,1000.0,500.0,0.209,501.0,112.813,82.625,0.192,70.313,150.625,65.938,70.313,28.203,53.531,72.0,70.0,1000.0,500.0,0.206,495.75,109.938,81.25,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,532.0,532.5,303.0,531.0,532.0,526.0,1.196,0.234,7.485,0.0,0.957,0.289,0.001,0.901,0.838,0.694
2072008,1032,1.0,1.0,1.0,1.0,75.262,0.0,47.0,47.0,47.0,1.0,1.0,979.209,283.455,11.856,13.31,0.0,80.0,65.0,1.4,1597.938,1654.755,1653.602,621.889,65.803,53.173,70.709,62.061,63.252,1.41,2.09,0.27,70.81,56.687,16.354,14.846,19.605,24.343,117.294,74.852,115.361,45.376,58.839,45.683,-10.82,18.906,17.344,71.813,150.625,66.063,67.125,0.0,26.406,72.0,70.0,1000.0,500.0,0.028,104.688,73.438,72.813,0.014,70.5,150.625,66.0,71.063,31.578,45.656,72.0,70.0,1000.0,500.0,0.207,497.5,115.0,88.0,0.231,70.375,150.625,66.063,70.563,29.656,55.844,72.0,70.0,1000.0,500.0,0.208,496.5,112.813,82.625,0.197,70.313,150.625,65.938,70.375,28.094,52.563,72.0,70.0,1000.0,500.0,0.212,503.25,110.0,81.25,0.175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.0,532.5,303.0,531.0,532.0,526.0,0.54,0.304,3.311,0.0,0.979,0.283,0.001,0.902,0.86,0.728
2072008,1033,1.0,1.0,1.0,1.0,75.397,0.0,47.0,47.0,47.0,1.0,1.0,982.723,281.113,11.825,13.412,0.0,80.0,65.0,1.4,1593.875,1641.873,1650.337,641.674,65.696,53.173,70.709,61.955,63.145,1.433,2.133,0.282,70.68,56.61,16.298,14.818,19.617,24.343,116.776,74.427,112.554,45.522,58.944,45.756,-10.82,18.844,17.281,71.75,150.625,66.063,67.125,0.0,27.609,72.0,70.0,1000.0,500.0,0.023,96.25,73.438,72.813,0.014,70.438,150.625,66.0,71.063,31.438,45.625,72.0,70.0,1000.0,500.0,0.208,499.75,115.0,88.0,0.236,70.375,150.625,66.063,70.75,33.188,55.688,72.0,70.0,1000.0,500.0,0.209,497.5,112.813,82.625,0.184,70.5,150.625,65.938,70.375,22.234,53.25,72.0,70.0,1000.0,500.0,0.207,498.0,109.813,81.375,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,532.5,532.5,303.0,532.0,531.5,526.0,1.179,0.234,7.213,0.0,0.983,0.281,0.001,0.921,0.804,0.688
2072008,1034,1.0,1.0,1.0,1.0,75.524,0.0,47.0,47.0,47.0,1.0,1.0,960.469,279.941,11.835,13.398,0.0,80.0,65.0,1.4,1592.625,1656.367,1638.921,637.944,65.696,53.067,70.709,61.955,63.145,1.356,2.216,0.282,70.709,56.543,16.27,14.846,19.65,24.021,118.699,74.533,116.617,45.376,58.839,45.683,-10.82,18.875,17.234,71.813,150.625,66.188,67.125,0.0,26.766,72.0,70.0,1000.0,500.0,0.027,102.938,73.5,72.813,0.014,70.438,150.625,65.938,71.063,31.313,45.844,72.0,70.0,1000.0,500.0,0.207,498.25,115.0,88.0,0.228,70.375,150.625,66.063,70.75,29.406,55.156,72.0,70.0,1000.0,500.0,0.211,503.25,112.813,82.5,0.177,70.313,150.625,65.813,70.313,27.828,53.0,72.0,70.0,1000.0,500.0,0.208,502.5,109.813,81.375,0.169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,303.0,530.0,532.0,526.0,0.558,0.306,3.558,0.0,0.96,0.28,0.001,0.89,0.776,0.696
2072008,1035,1.0,1.0,1.0,1.0,75.586,0.0,47.0,47.0,47.0,1.0,1.0,979.209,284.627,11.825,13.383,0.0,80.0,65.0,1.4,1604.938,1654.755,1648.705,634.772,65.588,52.749,70.604,61.638,62.823,1.383,2.133,0.274,70.578,56.443,16.298,14.818,19.702,23.591,114.779,74.215,111.594,45.376,58.839,45.683,-10.82,18.969,17.328,71.813,150.625,66.063,67.125,0.0,27.25,72.0,70.0,1000.0,500.0,0.025,97.875,73.5,72.813,0.014,70.438,150.625,65.938,70.938,31.172,45.625,72.0,70.0,1000.0,500.0,0.209,499.0,114.875,88.0,0.229,70.25,150.625,66.063,70.438,29.281,55.219,72.0,70.0,1000.0,500.0,0.211,503.25,112.813,82.313,0.177,70.313,150.625,65.938,70.313,21.969,53.156,72.0,70.0,1000.0,500.0,0.208,498.5,109.75,81.375,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.5,532.5,303.0,531.0,532.0,526.0,0.928,0.305,5.445,0.0,0.979,0.285,0.001,0.89,0.781,0.686
2072008,1036,1.0,1.0,1.0,1.0,75.634,0.0,47.0,47.0,47.0,1.0,1.0,996.779,284.627,11.835,13.398,0.0,80.0,65.0,1.4,1586.875,1659.591,1656.868,613.582,65.588,52.855,70.709,61.744,62.93,1.413,2.205,0.27,70.662,56.53,16.466,14.846,19.663,23.806,118.329,74.321,116.026,45.449,58.839,45.756,-10.82,19.25,17.516,71.75,150.625,66.063,67.125,0.0,27.297,72.0,70.0,1000.0,500.0,0.025,99.938,73.5,72.813,0.014,70.438,150.625,65.688,70.938,31.047,45.656,72.0,70.0,1000.0,500.0,0.208,499.5,115.0,87.938,0.237,70.25,150.625,65.875,70.375,32.813,55.781,72.0,70.0,1000.0,500.0,0.206,498.75,112.688,81.813,0.177,70.313,150.625,65.813,70.313,27.578,53.563,72.0,70.0,1000.0,500.0,0.206,496.5,109.75,81.188,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,532.5,532.5,303.0,530.0,532.0,526.0,0.619,0.307,3.936,0.0,0.997,0.285,0.001,0.927,0.791,0.691
2072008,1037,1.0,1.0,1.0,1.0,75.721,0.0,47.0,47.0,47.0,1.0,1.0,980.381,283.455,11.856,13.412,0.0,80.0,65.0,1.4,1586.875,1648.312,1663.406,627.536,65.373,53.067,70.604,61.744,62.823,1.398,2.18,0.274,70.67,56.601,16.606,14.846,19.637,23.914,115.0,74.215,111.668,45.449,58.839,45.756,-10.82,19.391,17.625,71.813,150.625,66.0,66.875,0.0,26.313,72.0,70.0,1000.0,500.0,0.028,105.0,73.5,72.813,0.014,70.438,150.625,65.688,70.813,30.922,44.719,72.0,70.0,1000.0,500.0,0.214,504.25,115.0,87.938,0.236,70.25,150.625,65.75,70.25,32.719,56.063,72.0,70.0,1000.0,500.0,0.206,495.5,112.688,81.5,0.177,70.313,150.625,65.813,70.25,27.469,53.0,72.0,70.0,1000.0,500.0,0.209,500.25,109.75,81.0,0.171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,303.0,531.0,532.0,526.0,0.969,0.308,5.711,0.0,0.98,0.283,0.001,0.923,0.799,0.712
2072008,1038,1.0,1.0,1.0,1.0,75.807,0.0,47.0,47.0,47.0,1.0,1.0,956.955,288.141,11.825,13.368,0.0,80.0,65.0,1.4,1600.813,1651.533,1656.868,621.938,65.48,52.961,70.499,61.638,62.93,1.345,2.18,0.267,70.704,56.535,16.634,14.93,19.579,24.236,120.623,74.108,117.725,45.376,58.839,45.829,-10.82,19.438,17.656,71.75,150.625,66.0,66.875,0.0,27.75,72.0,70.0,1000.0,500.0,0.023,95.313,73.438,72.813,0.014,70.438,150.625,65.688,70.813,30.781,45.938,72.0,70.0,1000.0,500.0,0.206,496.0,115.063,87.938,0.238,70.25,150.625,65.875,70.25,32.625,55.406,72.0,70.0,1000.0,500.0,0.21,501.75,112.688,81.438,0.186,70.313,150.625,65.813,70.25,27.359,52.938,72.0,70.0,1000.0,500.0,0.209,502.25,109.5,81.0,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,532.5,532.5,302.75,532.0,532.0,526.0,0.737,0.45,4.945,0.0,0.957,0.288,0.001,0.933,0.841,0.689
2072008,1039,1.0,1.0,1.0,1.0,75.889,0.0,47.0,47.0,47.0,1.0,1.0,971.01,289.312,11.846,13.398,0.0,80.0,65.0,1.4,1603.625,1653.144,1665.042,629.585,65.48,53.067,70.604,61.744,62.823,1.372,2.072,0.27,70.819,56.582,16.578,14.874,19.579,24.236,114.483,74.321,112.259,45.449,58.839,45.756,-10.82,19.313,17.609,71.813,150.625,66.0,66.875,0.0,26.688,72.0,70.0,1000.0,500.0,0.027,103.313,73.5,72.813,0.014,70.438,150.625,65.688,70.813,34.563,45.031,72.0,70.0,1000.0,500.0,0.211,501.75,115.0,87.938,0.228,70.25,150.625,65.75,70.375,32.563,55.813,72.0,70.0,1000.0,500.0,0.208,498.75,112.688,81.438,0.19,70.313,150.625,65.813,70.25,27.25,53.656,72.0,70.0,1000.0,500.0,0.206,495.25,109.5,80.875,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,532.5,532.5,303.0,531.5,532.0,526.0,0.656,0.307,3.809,0.0,0.971,0.289,0.001,0.892,0.859,0.692
2072008,1040,1.0,1.0,1.0,1.0,75.968,0.0,47.0,47.0,47.0,1.0,1.0,988.58,279.941,11.856,13.398,0.0,80.0,65.0,1.4,1605.25,1646.702,1666.678,628.487,65.48,53.067,70.604,61.849,62.823,1.387,2.144,0.267,70.748,56.628,16.606,14.93,19.579,24.129,120.771,74.321,117.355,45.449,58.735,45.756,-10.82,19.391,17.656,71.813,150.625,66.0,66.875,0.0,27.328,72.0,70.0,1000.0,500.0,0.024,97.438,73.438,73.063,0.014,70.438,150.625,65.688,70.813,30.531,45.375,72.0,70.0,1000.0,500.0,0.208,500.5,115.063,87.688,0.226,70.25,150.625,65.75,70.438,32.469,55.781,72.0,70.0,1000.0,500.0,0.208,497.5,112.563,81.938,0.217,70.313,150.625,65.688,70.25,30.797,53.0,72.0,70.0,1000.0,500.0,0.209,499.5,109.313,80.875,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,532.5,532.5,303.0,531.0,532.0,526.0,0.872,0.31,5.844,0.0,0.989,0.28,0.001,0.894,0.961,0.688
2072008,1041,1.0,1.0,1.0,1.0,76.053,0.0,47.0,47.0,47.0,1.0,1.0,1006.149,285.798,11.846,13.339,0.0,80.0,65.0,1.4,1591.438,1664.429,1655.235,630.594,65.48,53.173,70.604,61.849,62.823,1.413,2.176,0.274,70.784,56.572,16.774,14.93,19.579,24.343,114.779,74.427,112.702,45.522,58.735,45.829,-10.82,19.5,17.766,71.75,150.625,66.0,67.125,0.0,27.125,72.0,70.0,1000.0,500.0,0.025,101.0,73.5,72.813,0.014,70.438,150.625,65.688,70.75,30.406,45.75,72.0,70.0,1000.0,500.0,0.207,497.5,115.063,87.438,0.235,70.375,150.625,65.75,70.75,32.375,54.969,72.0,70.0,1000.0,500.0,0.212,505.0,112.688,82.625,0.213,70.313,150.625,65.813,70.25,27.063,52.719,72.0,70.0,1000.0,500.0,0.208,503.5,109.375,80.875,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,532.5,532.5,303.0,531.0,532.0,526.0,0.61,0.31,3.557,0.0,1.006,0.286,0.001,0.938,0.926,0.689
2072008,1042,1.0,1.0,1.0,1.0,76.187,0.0,47.0,47.0,47.0,1.0,1.0,981.552,286.969,11.856,13.412,0.0,80.0,65.0,1.4,1608.188,1645.092,1647.073,626.888,65.588,53.067,70.499,61.849,62.93,1.398,2.126,0.285,70.756,56.618,16.662,15.014,19.592,24.451,120.031,74.321,116.321,45.449,58.735,45.756,-10.82,19.438,17.703,71.813,150.625,66.0,66.875,0.0,26.609,72.0,70.0,1000.0,500.0,0.027,102.25,73.438,73.063,0.014,70.438,150.625,65.688,70.75,30.281,44.844,72.0,70.0,1000.0,500.0,0.213,502.5,115.0,87.313,0.225,70.375,150.625,65.75,70.875,32.25,55.906,72.0,70.0,1000.0,500.0,0.205,497.25,112.813,83.313,0.226,70.25,150.625,65.813,70.25,26.969,53.469,72.0,70.0,1000.0,500.0,0.206,496.5,109.375,80.875,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,532.5,532.5,303.0,532.0,532.0,526.0,0.962,0.31,6.349,0.0,0.982,0.287,0.001,0.901,0.964,0.689
2072008,1043,1.0,1.0,1.0,1.0,76.275,0.0,47.0,47.0,47.0,1.0,1.0,972.182,285.798,11.856,13.427,0.0,80.0,65.0,1.4,1595.125,1651.533,1660.137,622.632,65.588,52.961,70.499,61.744,62.823,1.391,2.191,0.263,70.705,56.565,16.578,14.986,19.728,24.343,115.222,74.64,113.44,45.595,58.839,45.829,-10.82,19.438,17.672,71.813,150.625,66.0,66.875,0.0,27.766,72.0,70.0,1000.0,500.0,0.023,95.563,73.5,73.063,0.014,70.438,150.625,65.688,70.75,36.813,45.344,72.0,70.0,1000.0,500.0,0.208,499.0,115.0,87.188,0.229,70.375,150.625,65.75,70.75,28.484,55.719,72.0,70.0,1000.0,500.0,0.209,497.0,112.688,83.625,0.216,70.313,150.625,65.688,70.25,26.875,53.5,72.0,70.0,1000.0,500.0,0.207,498.75,109.313,80.875,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,303.0,532.0,532.0,526.0,0.521,0.237,3.054,0.0,0.972,0.286,0.001,0.921,0.908,0.688
2072008,1044,1.0,1.0,1.0,1.0,76.365,0.0,47.0,47.0,47.0,1.0,1.0,963.982,291.654,11.835,13.368,0.0,80.0,65.0,1.4,1597.938,1656.367,1665.042,626.077,65.588,53.173,70.604,61.849,62.93,1.398,2.18,0.274,70.708,56.566,16.69,14.986,19.702,24.451,119.883,74.215,115.952,45.449,58.735,45.756,-10.82,19.547,17.75,71.75,150.625,66.0,67.125,0.0,26.594,72.0,70.0,1000.0,500.0,0.027,103.813,73.5,73.063,0.014,70.313,150.625,65.688,70.75,33.938,45.781,72.0,70.0,1000.0,500.0,0.206,496.75,115.063,87.188,0.215,70.375,150.625,65.875,70.75,28.359,55.156,72.0,70.0,1000.0,500.0,0.21,503.0,112.563,83.313,0.186,70.313,150.625,65.688,70.25,30.422,53.563,72.0,70.0,1000.0,500.0,0.205,498.0,109.313,80.875,0.171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.5,532.5,303.0,531.5,532.0,526.5,1.019,0.309,6.715,0.0,0.964,0.292,0.001,0.866,0.787,0.704
2072008,1045,1.0,1.0,1.0,1.0,76.456,0.0,47.0,47.0,47.0,1.0,1.0,982.723,291.654,11.846,13.427,0.0,80.0,65.0,1.4,1597.938,1651.533,1669.951,628.004,65.48,53.067,70.604,61.849,62.93,1.398,2.158,0.278,70.705,56.559,16.606,15.042,19.702,24.236,115.666,74.427,113.884,45.522,58.839,45.756,-10.82,19.406,17.672,71.813,150.625,66.0,66.875,0.0,27.297,72.0,70.0,1000.0,500.0,0.024,97.563,73.5,72.813,0.014,70.438,150.625,65.688,70.75,29.922,44.281,72.0,70.0,1000.0,500.0,0.215,511.0,115.0,87.313,0.228,70.375,150.625,65.75,70.563,28.234,56.0,72.0,70.0,1000.0,500.0,0.207,494.75,112.688,83.0,0.186,70.313,150.625,65.813,70.25,30.328,53.688,72.0,70.0,1000.0,500.0,0.206,495.5,109.313,80.875,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.0,532.5,303.0,531.0,532.0,526.0,0.512,0.236,3.051,0.0,0.983,0.292,0.001,0.913,0.799,0.741
2072008,1046,1.0,1.0,1.0,1.0,76.485,0.0,47.0,47.0,47.0,1.0,1.0,983.895,283.455,11.835,13.398,0.0,80.0,65.0,1.4,1599.813,1646.702,1656.868,632.063,65.48,53.067,70.604,61.744,62.823,1.402,2.133,0.282,70.71,56.551,16.662,15.014,19.831,24.236,119.587,74.108,115.435,45.522,58.735,45.829,-10.828,19.453,17.719,71.813,150.625,65.75,66.875,0.0,27.359,72.0,70.0,1000.0,500.0,0.024,99.625,73.438,72.813,0.014,70.438,150.625,65.688,70.75,29.813,45.438,72.0,70.0,1000.0,500.0,0.208,498.25,115.0,87.313,0.224,70.375,150.625,65.75,70.438,28.109,55.219,72.0,70.0,1000.0,500.0,0.211,502.0,112.5,82.313,0.174,70.313,150.625,65.688,70.25,26.578,53.188,72.0,70.0,1000.0,500.0,0.208,498.0,109.188,81.0,0.171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,532.5,532.5,303.0,530.5,531.5,526.0,1.08,0.311,7.094,0.0,0.984,0.283,0.001,0.897,0.76,0.698
2072008,1047,1.0,1.0,1.0,1.0,76.564,0.0,47.0,47.0,47.0,1.0,1.0,968.668,282.284,11.825,13.383,0.0,80.0,65.0,1.4,1598.125,1630.616,1658.502,623.742,65.48,53.067,70.604,61.744,62.823,1.391,2.187,0.278,70.705,56.559,16.606,14.958,20.045,24.236,116.628,74.108,114.844,45.449,58.735,45.829,-10.82,19.422,17.672,71.813,150.625,65.75,66.813,0.0,26.406,72.0,70.0,1000.0,500.0,0.028,104.5,73.438,73.063,0.014,70.313,150.625,65.625,70.75,29.703,45.625,72.0,70.0,1000.0,500.0,0.207,498.25,115.063,87.313,0.222,70.375,150.625,65.75,70.375,31.641,56.406,72.0,70.0,1000.0,500.0,0.202,493.5,112.25,81.938,0.181,70.313,150.625,65.688,70.25,26.469,53.688,72.0,70.0,1000.0,500.0,0.206,496.25,109.188,81.0,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.0,532.5,303.25,532.5,532.0,526.0,0.496,0.383,3.048,0.0,0.969,0.282,0.001,0.891,0.794,0.739
2072008,1048,1.0,1.0,1.0,1.0,76.645,0.0,47.0,47.0,47.0,1.0,1.0,974.524,281.113,11.846,13.324,0.0,80.0,65.0,1.4,1609.313,1630.616,1653.602,620.071,65.265,53.067,70.604,61.744,62.716,1.421,2.173,0.278,70.733,56.59,16.718,15.014,19.98,23.914,118.551,74.215,114.105,45.522,58.735,45.829,-10.82,19.547,17.813,71.813,150.625,65.75,66.875,0.0,27.656,72.0,70.0,1000.0,500.0,0.023,95.75,73.438,73.063,0.014,70.438,150.625,65.625,70.75,29.563,45.5,72.0,70.0,1000.0,500.0,0.209,499.25,115.0,87.313,0.215,70.25,150.625,65.75,70.188,31.547,56.094,72.0,70.0,1000.0,500.0,0.203,495.75,112.5,81.813,0.177,70.313,150.625,65.688,70.25,26.375,53.063,72.0,70.0,1000.0,500.0,0.209,499.75,109.188,81.188,0.172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.5,532.5,303.25,529.5,531.5,526.0,1.188,0.31,7.605,0.0,0.975,0.281,0.001,0.861,0.786,0.697
2072008,1049,1.0,1.0,1.0,1.0,76.718,0.0,47.0,47.0,47.0,1.0,1.0,986.237,288.141,11.825,13.339,0.0,80.0,65.0,1.4,1599.688,1657.979,1653.602,622.447,65.48,52.961,70.499,61.638,62.93,1.398,2.198,0.267,70.758,56.594,16.746,15.014,20.006,24.236,116.628,74.533,114.77,45.522,58.735,45.829,-10.82,19.578,17.797,71.813,150.625,65.75,66.875,0.0,26.563,72.0,70.0,1000.0,500.0,0.027,103.938,73.5,72.813,0.014,70.313,150.625,65.625,70.75,33.344,45.906,72.0,70.0,1000.0,500.0,0.207,497.25,115.0,87.313,0.213,70.375,150.625,65.875,70.25,31.453,56.094,72.0,70.0,1000.0,500.0,0.204,495.75,112.5,81.75,0.177,70.313,150.625,65.688,70.25,26.266,52.625,72.0,70.0,1000.0,500.0,0.211,505.25,109.125,81.0,0.175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,303.0,532.0,532.0,526.5,0.522,0.31,3.175,0.0,0.986,0.288,0.001,0.853,0.787,0.713
2072008,1050,1.0,1.0,1.0,1.0,76.748,0.0,47.0,47.0,47.0,1.0,1.0,980.381,285.798,11.825,13.412,0.0,80.0,65.0,1.4,1615.563,1640.264,1650.337,625.419,65.373,53.067,70.604,61.744,62.716,1.436,2.176,0.263,70.718,56.582,16.718,14.986,20.032,24.129,117.886,74.215,113.588,45.522,58.735,45.829,-10.82,19.563,17.828,71.813,150.625,65.75,66.813,0.0,27.391,72.0,70.0,1000.0,500.0,0.024,97.063,73.5,72.813,0.014,70.313,150.625,65.625,70.75,29.328,44.938,72.0,70.0,1000.0,500.0,0.212,503.0,114.875,87.313,0.233,70.25,150.625,65.75,70.25,31.344,55.594,72.0,70.0,1000.0,500.0,0.21,498.75,112.5,81.5,0.177,70.5,150.625,65.688,70.125,20.406,53.531,72.0,70.0,1000.0,500.0,0.206,496.75,109.188,81.0,0.157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.5,532.5,303.0,531.5,531.5,526.0,1.164,0.312,7.341,0.0,0.98,0.286,0.001,0.928,0.794,0.641
2072008,1051,1.0,1.0,1.0,1.0,76.822,0.0,47.0,47.0,47.0,1.0,1.0,994.436,283.455,11.835,13.383,0.0,80.0,65.0,1.4,1588.563,1670.883,1666.678,633.362,65.373,53.067,70.604,61.849,62.823,1.398,2.151,0.259,70.735,56.552,16.802,15.042,20.175,24.343,117.516,74.321,115.509,45.522,58.735,45.829,-10.82,19.641,17.891,71.813,150.625,65.75,66.813,0.0,27.156,72.0,70.0,1000.0,500.0,0.025,100.688,73.438,72.813,0.014,70.438,150.625,65.625,70.75,29.203,45.906,72.0,70.0,1000.0,500.0,0.206,496.0,115.0,87.188,0.213,70.25,150.625,65.625,70.25,27.594,55.344,72.0,70.0,1000.0,500.0,0.21,502.75,112.25,81.438,0.182,70.5,150.625,65.688,69.938,26.016,52.125,72.0,70.0,1000.0,500.0,0.215,509.25,108.875,81.0,0.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.0,532.0,303.0,530.0,532.0,526.0,0.55,0.311,3.431,0.0,0.994,0.283,0.001,0.856,0.811,0.589
2072008,1052,1.0,1.0,1.0,1.0,76.895,0.0,47.0,47.0,47.0,1.0,1.0,966.325,284.627,11.835,13.412,0.0,80.0,65.0,1.4,1597.938,1666.042,1650.337,629.359,65.373,53.279,70.604,61.744,62.823,1.41,2.187,0.263,70.68,56.501,16.831,14.958,20.149,24.558,117.072,74.108,112.85,45.449,58.839,45.829,-10.82,19.688,17.922,71.75,150.625,65.75,66.875,0.0,26.359,72.0,70.0,1000.0,500.0,0.028,103.563,73.438,72.813,0.014,70.438,150.625,65.688,70.563,29.063,45.719,72.0,70.0,1000.0,500.0,0.207,497.75,114.875,87.188,0.219,70.375,150.625,65.75,70.188,27.5,55.656,72.0,70.0,1000.0,500.0,0.208,500.0,112.25,81.313,0.177,70.313,150.625,65.688,69.875,25.906,53.469,72.0,70.0,1000.0,500.0,0.206,496.5,108.875,80.313,0.159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.5,532.5,303.0,530.5,531.5,526.5,1.163,0.381,7.219,0.0,0.966,0.285,0.001,0.877,0.792,0.658
2072008,1053,1.0,1.0,1.0,1.0,77.013,0.0,47.0,47.0,47.0,1.0,1.0,979.209,284.627,11.825,13.456,0.0,80.0,65.0,1.4,1602.188,1672.498,1651.969,634.026,65.373,53.173,70.604,61.849,62.823,1.421,2.187,0.285,70.698,56.567,16.774,15.098,20.136,24.558,118.329,74.427,116.173,45.522,58.735,45.829,-10.82,19.656,17.828,71.75,150.625,65.75,66.813,0.0,27.797,72.0,70.0,1000.0,500.0,0.023,95.313,73.438,72.813,0.014,70.438,150.625,65.625,70.438,25.156,45.75,72.0,70.0,1000.0,500.0,0.208,499.25,114.875,86.813,0.213,70.375,150.625,65.75,70.188,27.375,55.75,72.0,70.0,1000.0,500.0,0.21,497.75,112.25,81.438,0.177,70.25,150.625,65.688,69.875,29.469,52.344,72.0,70.0,1000.0,500.0,0.215,505.25,108.938,79.563,0.154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,532.0,532.5,303.0,531.0,531.5,526.0,0.581,0.313,3.682,0.0,0.979,0.285,0.001,0.864,0.789,0.655
2072008,1054,1.0,1.0,1.0,1.0,76.995,0.0,47.0,47.0,47.0,1.0,1.0,1002.635,286.969,11.846,13.398,0.0,80.0,65.0,1.4,1608.125,1690.275,1660.137,641.043,65.48,53.067,70.499,61.638,62.93,1.398,2.166,0.274,70.816,56.556,16.802,15.098,19.98,24.558,116.702,74.215,112.702,45.522,58.839,45.829,-10.82,19.719,17.891,71.75,150.625,65.688,66.813,0.0,26.641,72.0,70.0,1000.0,500.0,0.027,103.5,73.438,72.813,0.014,70.438,150.625,65.625,70.438,25.016,44.156,72.0,70.0,1000.0,500.0,0.216,510.75,114.875,86.5,0.217,70.25,150.625,65.75,70.188,27.266,55.156,72.0,70.0,1000.0,500.0,0.211,503.0,112.188,81.313,0.177,70.25,150.625,65.688,69.875,29.391,53.625,72.0,70.0,1000.0,500.0,0.205,497.25,108.938,79.563,0.187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.5,532.5,303.0,530.0,532.0,526.0,1.115,0.309,6.846,0.0,1.003,0.287,0.001,0.89,0.791,0.796
2072008,1055,1.0,1.0,1.0,1.0,77.16,0.0,47.0,47.0,47.0,1.0,1.0,967.496,285.798,11.846,13.441,0.0,80.0,65.0,1.4,1608.125,1632.223,1650.337,617.592,65.373,53.173,70.604,61.744,62.716,1.429,2.187,0.259,70.746,56.606,16.831,15.126,19.779,24.451,119.143,74.215,117.06,45.449,58.735,45.829,-10.82,19.797,17.922,71.813,150.625,66.0,66.813,0.0,27.094,72.0,70.0,1000.0,500.0,0.025,98.438,73.438,72.813,0.014,70.438,150.625,65.625,70.375,28.672,45.5,72.0,70.0,1000.0,500.0,0.208,499.5,114.875,86.5,0.21,70.25,150.625,65.625,69.938,30.828,56.313,72.0,70.0,1000.0,500.0,0.203,494.75,112.188,81.125,0.177,70.25,150.625,65.688,70.125,29.313,52.875,72.0,70.0,1000.0,500.0,0.209,500.25,109.125,80.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.5,532.5,303.0,531.0,531.5,526.0,0.549,0.384,3.563,0.0,0.967,0.286,0.001,0.861,0.795,0.769
2072008,1056,1.0,1.0,1.0,1.0,77.182,0.0,47.0,47.0,47.0,1.0,1.0,983.895,285.798,11.856,13.398,0.0,80.0,65.0,1.4,1593.0,1643.482,1658.502,620.724,65.373,53.173,70.604,61.744,62.823,1.413,2.187,0.27,70.784,56.64,16.831,15.07,19.663,24.558,115.296,74.108,111.963,45.595,58.735,45.902,-10.82,19.828,17.922,71.813,150.625,65.75,66.813,0.0,27.266,72.0,70.0,1000.0,500.0,0.024,99.875,73.438,72.813,0.014,70.438,150.625,65.625,70.375,24.766,45.656,72.0,70.0,1000.0,500.0,0.208,499.0,114.875,86.5,0.213,70.25,150.625,65.875,69.938,30.734,55.938,72.0,70.0,1000.0,500.0,0.204,497.75,112.188,80.938,0.177,70.313,150.625,65.688,70.25,25.578,53.344,72.0,70.0,1000.0,500.0,0.207,498.25,109.125,81.75,0.189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.5,532.5,303.0,531.0,532.0,526.0,0.959,0.313,5.712,0.0,0.984,0.286,0.001,0.874,0.8,0.749
2072008,1057,1.0,1.0,1.0,1.0,77.245,0.0,47.0,47.0,47.0,1.0,1.0,969.839,285.798,11.856,13.354,0.0,80.0,65.0,1.4,1606.0,1654.755,1661.772,636.969,65.373,53.173,70.604,61.744,62.716,1.44,2.194,0.282,70.853,56.598,16.887,15.098,19.663,24.558,120.105,74.215,117.651,45.595,58.735,45.975,-10.828,19.953,17.984,71.813,150.625,65.75,66.813,0.0,26.344,72.0,70.0,1000.0,500.0,0.028,104.938,73.5,72.813,0.014,70.438,150.625,65.625,70.375,28.422,44.625,72.0,70.0,1000.0,500.0,0.214,505.75,114.813,86.375,0.222,70.25,150.625,65.625,69.938,30.641,55.875,72.0,70.0,1000.0,500.0,0.208,496.5,112.188,80.813,0.177,70.313,150.625,65.688,70.25,25.469,52.625,72.0,70.0,1000.0,500.0,0.212,503.0,108.938,81.938,0.191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.0,532.5,303.25,531.5,532.0,526.0,0.634,0.386,4.199,0.0,0.97,0.286,0.001,0.913,0.803,0.747
2072008,1058,1.0,1.0,1.0,1.0,77.266,0.0,47.0,47.0,47.0,1.0,1.0,983.895,284.627,11.825,13.354,0.0,80.0,65.0,1.4,1596.938,1654.755,1651.969,621.589,65.373,53.067,70.499,61.638,62.823,1.406,2.144,0.27,70.722,56.569,16.915,15.154,19.65,24.666,114.409,74.108,112.259,45.595,58.839,45.902,-10.82,19.969,18.016,71.75,150.625,65.75,66.813,0.0,27.813,72.0,70.0,1000.0,500.0,0.023,95.125,73.5,72.813,0.014,70.438,150.625,65.625,70.375,28.297,45.469,72.0,70.0,1000.0,500.0,0.208,498.5,114.813,86.375,0.213,70.375,150.625,65.625,69.938,30.531,54.969,72.0,70.0,1000.0,500.0,0.211,504.75,112.188,80.813,0.177,70.313,150.625,65.688,70.313,25.359,53.188,72.0,70.0,1000.0,500.0,0.206,501.25,109.125,81.938,0.187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.5,532.5,302.75,531.5,531.5,526.0,0.631,0.31,3.676,0.0,0.984,0.285,0.001,0.876,0.803,0.736
2072008,1059,1.0,1.0,1.0,1.0,77.376,0.0,47.0,47.0,47.0,1.0,1.0,994.436,284.627,11.866,13.368,0.0,80.0,65.0,1.4,1597.125,1666.042,1663.406,629.507,65.265,53.173,70.499,61.638,62.716,1.387,2.184,0.278,70.813,56.685,16.915,15.154,19.715,24.666,120.105,74.002,117.207,45.595,58.839,45.902,-10.82,20.063,18.047,71.75,150.625,65.75,66.625,0.0,26.453,72.0,70.0,1000.0,500.0,0.027,104.25,73.438,72.813,0.014,70.438,150.625,65.625,70.375,32.063,45.625,72.0,70.0,1000.0,500.0,0.208,498.0,114.875,86.375,0.213,70.375,150.625,65.625,69.938,26.781,55.594,72.0,70.0,1000.0,500.0,0.209,500.5,112.188,80.938,0.176,70.313,150.625,65.688,70.313,19.516,53.25,72.0,70.0,1000.0,500.0,0.208,497.5,109.125,82.063,0.159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.5,532.5,303.0,531.0,531.5,525.5,0.746,0.31,4.963,0.0,0.994,0.285,0.001,0.878,0.796,0.623
2072008,1100,1.0,1.0,1.0,1.0,77.385,0.0,47.0,47.0,47.0,1.0,1.0,992.094,285.798,11.866,13.383,0.0,80.0,65.0,1.4,1611.75,1667.656,1658.502,633.365,65.265,53.279,70.499,61.638,62.609,1.429,2.169,0.267,70.882,56.631,16.943,15.126,19.792,24.666,114.631,74.533,112.85,45.522,58.839,45.902,-10.82,20.25,18.078,71.75,150.625,65.688,66.813,0.0,27.703,72.0,70.0,1000.0,500.0,0.023,95.563,73.5,73.063,0.014,70.313,150.625,65.625,70.375,31.969,44.375,72.0,70.0,1000.0,500.0,0.217,506.5,114.875,86.375,0.213,70.25,150.625,65.625,69.813,26.672,54.906,72.0,70.0,1000.0,500.0,0.211,504.25,112.188,80.813,0.176,70.5,150.625,65.688,69.938,19.359,52.875,72.0,70.0,1000.0,500.0,0.21,500.5,108.875,82.063,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,532.0,532.5,303.25,531.0,531.5,525.5,0.527,0.382,3.055,0.0,0.992,0.286,0.001,0.878,0.799,0.493
2072008,1101,1.0,1.0,1.0,1.0,77.382,0.0,47.0,47.0,47.0,1.0,1.0,974.524,302.196,11.825,13.398,0.0,80.0,65.0,1.4,1611.75,1662.816,1697.84,615.811,65.158,53.385,70.499,61.533,62.502,1.41,2.18,0.293,70.747,56.603,16.999,15.098,19.715,24.773,120.253,73.365,116.764,45.595,58.735,45.902,-10.82,20.422,18.109,71.813,150.625,65.75,66.813,0.0,26.531,72.0,70.0,1000.0,500.0,0.027,103.813,73.5,73.063,0.014,70.313,150.625,65.5,70.25,31.875,45.469,72.0,70.0,1000.0,500.0,0.207,498.0,114.875,86.375,0.208,70.5,150.625,65.563,69.938,30.203,55.313,72.0,70.0,1000.0,500.0,0.21,502.25,112.25,80.75,0.176,70.313,150.625,65.625,69.625,19.219,53.688,72.0,70.0,1000.0,500.0,0.206,495.5,108.688,80.875,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,532.0,532.5,303.0,531.5,531.5,526.0,0.88,0.313,5.955,0.0,0.975,0.302,0.001,0.857,0.802,0.512
2072008,1102,1.0,1.0,1.0,1.0,77.411,0.0,47.0,47.0,47.0,1.0,1.0,981.552,290.483,11.856,13.441,0.0,80.0,65.0,1.4,1599.625,1653.144,1643.811,620.405,65.158,53.385,70.499,61.427,62.502,1.394,2.155,0.278,70.782,56.597,16.887,15.126,19.617,24.773,115.37,73.684,113.736,45.595,58.839,45.902,-10.82,20.5,18.063,71.813,150.625,65.688,66.813,0.0,27.406,72.0,70.0,1000.0,500.0,0.024,96.75,73.5,73.063,0.014,70.313,150.625,65.375,70.25,27.859,45.5,72.0,70.0,1000.0,500.0,0.207,499.0,114.875,86.188,0.218,70.125,150.625,65.563,69.813,30.109,55.813,72.0,70.0,1000.0,500.0,0.207,499.25,112.188,80.813,0.175,70.313,150.625,65.438,69.313,28.469,53.063,72.0,70.0,1000.0,500.0,0.208,498.75,108.563,79.438,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.0,532.0,303.0,531.5,531.5,526.0,0.465,0.312,2.8,0.0,0.982,0.29,0.001,0.904,0.794,0.536
2072008,1103,1.0,1.0,1.0,1.0,77.378,0.0,47.0,47.0,47.0,1.0,1.0,975.695,288.141,11.856,13.383,0.0,80.0,65.0,1.4,1593.938,1633.831,1653.602,612.312,65.05,53.279,70.393,61.533,62.395,1.406,2.148,0.27,70.704,56.615,17.027,15.126,19.462,24.773,119.957,73.152,116.321,45.595,58.735,45.902,-10.82,20.594,18.109,71.813,150.625,65.625,66.625,0.0,27.438,72.0,70.0,1000.0,500.0,0.024,99.25,73.5,72.813,0.014,70.313,150.625,65.375,70.125,31.672,45.563,72.0,70.0,1000.0,500.0,0.208,498.25,114.813,86.188,0.213,70.25,150.625,65.438,69.75,30.031,56.344,72.0,70.0,1000.0,500.0,0.203,494.75,112.188,80.625,0.175,70.125,150.625,65.438,69.25,28.391,53.625,72.0,70.0,1000.0,500.0,0.207,496.0,108.563,78.563,0.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,532.0,532.0,303.0,531.5,531.5,526.0,0.921,0.313,6.222,0.0,0.976,0.288,0.001,0.881,0.799,0.66
2072008,1104,1.0,1.0,1.0,1.0,77.334,0.0,47.0,47.0,47.0,1.0,1.0,975.695,288.141,11.866,13.398,0.0,80.0,65.0,1.4,1598.563,1651.533,1650.337,632.602,64.835,53.279,70.499,61.427,62.288,1.425,2.169,0.278,70.697,56.589,16.943,15.154,19.371,24.666,116.184,73.577,114.475,45.595,59.048,45.902,-10.82,20.656,18.109,71.813,150.625,65.625,66.625,0.0,26.406,72.0,70.0,1000.0,500.0,0.028,104.5,73.5,73.063,0.014,70.313,150.625,65.25,69.938,31.563,45.656,72.0,70.0,1000.0,500.0,0.208,499.0,114.813,86.063,0.195,70.25,150.625,65.438,69.813,29.938,56.313,72.0,70.0,1000.0,500.0,0.206,493.75,112.188,80.75,0.178,70.25,150.625,65.438,69.25,28.328,52.625,72.0,70.0,1000.0,500.0,0.212,503.0,108.625,78.0,0.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,531.5,532.0,303.0,531.0,531.5,525.5,0.476,0.306,2.93,0.0,0.976,0.288,0.001,0.81,0.81,0.665
2072008,1105,1.0,1.0,1.0,1.0,77.326,0.0,47.0,47.0,47.0,1.0,1.0,982.723,288.141,11.835,13.368,0.0,80.0,65.0,1.4,1595.25,1653.144,1658.502,622.459,64.942,53.279,70.499,61.427,62.288,1.402,2.126,0.278,70.724,56.578,16.943,15.098,19.423,24.666,118.699,73.259,114.622,45.595,58.735,45.902,-10.828,20.734,18.125,71.813,150.625,65.5,66.563,0.0,27.672,72.0,70.0,1000.0,500.0,0.023,95.813,73.5,73.063,0.014,70.313,150.625,65.25,69.938,31.469,45.75,72.0,70.0,1000.0,500.0,0.208,499.0,114.813,86.0,0.213,70.25,150.625,65.438,69.75,29.859,55.219,72.0,70.0,1000.0,500.0,0.213,501.5,112.188,80.75,0.182,70.125,150.625,65.313,69.313,32.063,53.219,72.0,70.0,1000.0,500.0,0.208,499.5,108.625,78.563,0.153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,532.0,532.5,303.0,531.5,531.5,526.0,1.062,0.312,6.967,0.0,0.983,0.288,0.001,0.887,0.828,0.666
2072008,1106,1.0,1.0,1.0,1.0,77.315,0.0,47.0,47.0,47.0,1.0,1.0,1007.321,288.141,11.835,13.427,0.0,80.0,65.0,1.4,1590.063,1693.51,1679.781,653.041,64.835,53.173,70.499,61.321,62.288,1.387,2.148,0.27,70.748,56.591,16.943,15.154,19.514,24.666,116.628,73.365,114.918,45.669,58.839,45.975,-10.82,20.75,18.141,71.813,150.625,65.5,66.563,0.0,26.656,72.0,70.0,1000.0,500.0,0.027,103.5,73.5,73.063,0.014,70.313,150.625,65.25,69.938,31.359,44.25,72.0,70.0,1000.0,500.0,0.219,509.25,114.813,86.0,0.217,70.25,150.625,65.25,69.813,29.766,55.656,72.0,70.0,1000.0,500.0,0.209,500.25,112.063,80.938,0.181,70.125,150.625,65.313,69.625,32.031,52.0,72.0,70.0,1000.0,500.0,0.215,509.25,108.688,79.063,0.198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.0,532.0,303.0,531.0,531.5,525.5,0.468,0.312,2.924,0.0,1.007,0.288,0.001,0.904,0.815,0.85
2072008,1107,1.0,1.0,1.0,1.0,77.245,0.0,47.0,47.0,47.0,1.0,1.0,1007.321,283.455,11.846,13.456,0.0,80.0,65.0,1.4,1601.375,1657.979,1669.951,624.213,64.835,53.173,70.393,61.216,62.181,1.394,2.155,0.256,70.678,56.544,16.999,15.154,19.637,24.666,118.329,73.152,114.179,45.669,58.735,46.047,-10.82,20.875,18.266,71.813,150.625,65.5,66.5,0.0,27.031,72.0,70.0,1000.0,500.0,0.025,98.875,73.5,72.813,0.014,70.313,150.625,65.063,69.938,31.266,45.656,72.0,70.0,1000.0,500.0,0.205,499.5,114.813,85.875,0.212,70.25,150.625,65.25,69.75,29.672,55.344,72.0,70.0,1000.0,500.0,0.211,501.5,112.188,81.125,0.18,70.125,150.625,65.313,69.875,32.0,52.563,72.0,70.0,1000.0,500.0,0.212,505.0,108.688,80.875,0.192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,532.0,532.0,303.0,530.5,531.5,525.5,1.088,0.389,7.1,0.0,1.007,0.283,0.001,0.887,0.809,0.773
