DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,1108,1.0,1.0,1.0,1.0,77.211,0.0,47.0,47.0,47.0,1.0,1.0,994.436,289.312,11.846,13.412,0.0,80.0,65.0,1.4,1603.188,1632.223,1653.602,616.617,64.835,53.173,70.499,61.321,62.181,1.425,2.126,0.282,70.741,56.604,17.083,15.126,19.702,24.773,117.146,73.259,115.583,45.595,58.735,45.902,-10.82,20.891,18.281,71.813,150.625,65.375,66.563,0.0,27.297,72.0,70.0,1000.0,500.0,0.024,99.375,73.438,73.063,0.014,70.313,150.625,65.063,69.813,31.172,44.906,72.0,70.0,1000.0,500.0,0.21,502.0,114.813,85.875,0.213,70.25,150.625,65.25,69.688,29.578,56.125,72.0,70.0,1000.0,500.0,0.205,494.0,112.25,81.125,0.177,70.125,150.625,65.25,69.938,28.172,53.406,72.0,70.0,1000.0,500.0,0.206,497.0,108.875,81.875,0.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.0,532.5,303.0,531.0,531.5,526.0,0.422,0.313,2.675,0.0,0.994,0.289,0.001,0.891,0.797,0.766
2072008,1109,1.0,1.0,1.0,1.0,77.173,0.0,47.0,47.0,47.0,1.0,1.0,1001.464,285.798,11.846,13.398,0.0,80.0,65.0,1.4,1599.75,1669.269,1655.235,624.957,64.835,53.173,70.499,61.321,62.181,1.402,2.133,0.263,70.712,56.565,17.083,15.098,19.676,24.773,117.664,73.046,113.662,45.742,58.839,45.975,-10.82,20.844,18.313,71.813,150.625,65.375,66.5,0.0,26.422,72.0,70.0,1000.0,500.0,0.027,103.875,73.438,72.813,0.014,70.313,150.625,65.063,69.75,31.094,45.563,72.0,70.0,1000.0,500.0,0.207,497.5,114.813,85.875,0.205,70.25,150.625,65.25,69.688,29.484,55.125,72.0,70.0,1000.0,500.0,0.211,503.0,112.188,80.938,0.177,70.125,150.625,65.25,69.938,31.891,52.938,72.0,70.0,1000.0,500.0,0.209,502.75,108.688,82.063,0.195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.0,532.5,303.25,531.0,531.5,526.0,1.063,0.238,6.848,0.0,1.001,0.286,0.001,0.858,0.8,0.752
2072008,1110,1.0,1.0,1.0,1.0,77.135,0.0,47.0,47.0,47.0,1.0,1.0,986.237,290.483,11.815,13.427,0.0,80.0,65.0,1.4,1593.063,1643.482,1656.868,619.561,64.727,53.279,70.393,61.321,62.181,1.429,2.137,0.27,70.7,56.578,17.083,15.07,19.676,24.773,118.182,73.259,116.321,45.742,58.839,46.047,-10.82,20.844,18.266,71.938,150.625,65.375,66.5,0.0,27.688,72.0,70.0,1000.0,500.0,0.023,95.438,73.5,72.813,0.014,70.313,150.625,65.063,69.813,31.0,45.531,72.0,70.0,1000.0,500.0,0.208,498.5,114.688,85.813,0.202,70.25,150.625,65.25,69.75,35.125,55.375,72.0,70.0,1000.0,500.0,0.209,501.5,112.188,80.75,0.177,70.25,150.625,65.25,69.938,28.047,53.219,72.0,70.0,1000.0,500.0,0.207,497.75,108.875,82.188,0.194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,532.0,532.5,303.0,530.5,531.5,526.0,0.489,0.313,3.175,0.0,0.986,0.29,0.001,0.843,0.805,0.75
2072008,1111,1.0,1.0,1.0,1.0,76.996,0.0,47.0,47.0,47.0,1.0,1.0,983.895,286.969,11.856,13.295,0.0,80.0,65.0,1.4,1593.063,1630.616,1658.502,618.289,64.619,53.173,70.393,61.321,62.074,1.413,2.151,0.285,70.726,56.591,17.083,15.154,19.754,24.666,116.258,73.259,112.48,45.595,58.735,45.975,-10.82,20.922,18.344,71.75,150.625,65.375,66.5,0.0,26.688,72.0,70.0,1000.0,500.0,0.027,103.5,73.5,72.813,0.014,70.313,150.625,65.063,69.813,33.656,45.813,72.0,70.0,1000.0,500.0,0.206,497.25,114.813,85.875,0.202,70.25,150.625,65.125,69.688,35.063,56.469,72.0,70.0,1000.0,500.0,0.204,491.75,112.063,80.75,0.203,70.25,150.625,65.25,69.938,27.969,53.781,72.0,70.0,1000.0,500.0,0.205,495.25,108.875,82.188,0.195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,532.0,532.5,303.0,531.0,531.5,526.0,1.042,0.384,6.473,0.0,0.984,0.287,0.001,0.845,0.92,0.754
2072008,1112,1.0,1.0,1.0,1.0,77.049,0.0,47.0,47.0,47.0,1.0,1.0,996.779,283.455,11.866,13.427,0.0,80.0,65.0,1.4,1599.625,1674.112,1671.589,628.729,64.727,53.173,70.393,61.533,62.181,1.417,2.18,0.274,70.718,56.566,17.083,15.098,19.728,24.773,118.329,73.259,116.469,45.669,58.735,46.047,-10.82,20.891,18.297,71.75,150.625,65.375,66.5,0.0,26.984,72.0,70.0,1000.0,500.0,0.026,99.313,73.5,72.813,0.014,70.438,150.625,65.0,69.813,30.813,44.156,72.0,70.0,1000.0,500.0,0.216,511.25,114.813,85.813,0.217,70.25,150.625,65.125,69.813,29.25,55.031,72.0,70.0,1000.0,500.0,0.212,503.5,112.063,81.125,0.19,70.313,150.625,65.25,69.938,24.219,53.469,72.0,70.0,1000.0,500.0,0.207,496.75,108.875,82.188,0.189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,532.0,532.5,303.0,531.0,531.5,526.0,0.49,0.388,3.187,0.0,0.997,0.283,0.001,0.91,0.851,0.73
2072008,1113,1.0,1.0,1.0,1.0,76.961,0.0,47.0,47.0,47.0,1.0,1.0,975.695,284.627,11.856,13.456,0.0,80.0,65.0,1.4,1599.438,1651.533,1663.406,619.988,64.727,53.173,70.499,61.321,62.181,1.391,2.18,0.278,70.711,56.562,17.111,15.126,19.779,24.773,114.926,73.259,111.889,45.742,58.735,46.047,-10.82,20.891,18.328,71.813,150.625,65.375,66.5,0.0,27.5,72.0,70.0,1000.0,500.0,0.024,98.188,73.5,72.813,0.014,70.313,150.625,65.063,69.75,30.719,45.563,72.0,70.0,1000.0,500.0,0.208,497.5,114.813,85.813,0.216,70.25,150.625,65.25,69.938,29.156,55.688,72.0,70.0,1000.0,500.0,0.208,498.75,112.188,81.813,0.196,70.313,150.625,65.25,69.938,24.109,53.5,72.0,70.0,1000.0,500.0,0.206,499.0,108.688,82.063,0.197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.5,532.5,303.0,531.5,531.5,526.0,0.864,0.316,5.205,0.0,0.976,0.285,0.001,0.906,0.861,0.76
2072008,1114,1.0,1.0,1.0,1.0,76.912,0.0,47.0,47.0,47.0,1.0,1.0,985.066,277.599,11.856,13.383,0.0,80.0,65.0,1.4,1613.5,1627.402,1655.235,622.247,64.727,53.173,70.393,61.216,62.074,1.421,2.093,0.263,70.79,56.58,17.139,15.098,19.792,24.88,119.883,72.94,117.503,45.669,58.735,46.047,-10.82,20.922,18.344,71.938,150.625,65.375,66.5,0.0,26.516,72.0,70.0,1000.0,500.0,0.028,102.938,73.5,72.813,0.014,70.313,150.625,65.0,69.75,30.625,45.531,72.0,70.0,1000.0,500.0,0.208,499.25,114.813,85.813,0.213,70.25,150.625,65.125,69.813,29.063,55.938,72.0,70.0,1000.0,500.0,0.206,497.5,112.188,81.75,0.182,70.313,150.625,65.125,69.938,24.0,53.094,72.0,70.0,1000.0,500.0,0.208,499.25,108.688,82.188,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,532.0,532.0,302.75,531.0,531.5,526.0,0.601,0.387,4.073,0.0,0.985,0.278,0.001,0.893,0.802,0.722
2072008,1115,1.0,1.0,1.0,1.0,76.861,0.0,47.0,47.0,47.0,1.0,1.0,980.381,288.141,11.846,13.412,0.0,80.0,65.0,1.4,1592.938,1637.047,1673.226,617.637,64.727,53.173,70.499,61.321,62.181,1.41,2.158,0.27,70.735,56.583,17.139,15.126,19.779,24.773,114.409,73.259,112.037,45.669,58.839,45.975,-10.82,20.922,18.344,71.813,150.625,65.188,66.25,0.0,27.797,72.0,70.0,1000.0,500.0,0.023,95.75,73.438,73.063,0.014,70.313,150.625,65.063,69.813,30.531,45.438,72.0,70.0,1000.0,500.0,0.208,500.5,114.875,85.813,0.207,70.25,150.625,65.063,69.75,28.953,55.875,72.0,70.0,1000.0,500.0,0.208,496.75,112.188,81.5,0.174,70.313,150.625,65.25,69.875,18.156,53.531,72.0,70.0,1000.0,500.0,0.206,497.5,108.688,81.938,0.115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.5,532.5,303.0,531.0,531.5,526.0,0.683,0.312,4.063,0.0,0.98,0.288,0.001,0.87,0.773,0.446
2072008,1116,1.0,1.0,1.0,1.0,76.862,0.0,47.0,47.0,47.0,1.0,1.0,1003.807,286.969,11.835,13.427,0.0,80.0,65.0,1.4,1591.375,1691.892,1674.864,644.679,64.835,53.385,70.393,61.427,62.181,1.375,2.133,0.267,70.766,56.608,17.167,15.126,19.754,24.88,120.105,73.152,117.503,45.669,58.735,45.975,-10.828,20.938,18.359,71.75,150.625,65.188,66.5,0.0,26.688,72.0,70.0,1000.0,500.0,0.027,103.5,73.5,72.813,0.014,70.313,150.625,65.0,69.75,33.188,44.094,72.0,70.0,1000.0,500.0,0.217,510.25,114.875,85.813,0.202,70.25,150.625,65.125,69.563,28.844,55.406,72.0,70.0,1000.0,500.0,0.21,501.75,112.063,81.188,0.155,70.313,150.625,65.125,69.25,23.781,52.5,72.0,70.0,1000.0,500.0,0.214,504.5,108.563,81.938,0.115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,532.0,532.0,303.0,530.0,531.5,526.0,0.656,0.314,4.445,0.0,1.004,0.287,0.001,0.849,0.692,0.443
2072008,1117,1.0,1.0,1.0,1.0,76.779,0.0,47.0,47.0,47.0,1.0,1.0,960.469,283.455,11.835,13.398,0.0,80.0,65.0,1.4,1609.563,1640.264,1643.811,616.158,64.727,53.279,70.499,61.321,62.181,1.444,2.187,0.278,70.748,56.602,17.111,15.126,19.883,24.988,114.483,73.259,112.48,45.742,58.839,46.047,-10.82,20.906,18.359,71.75,150.625,65.375,66.25,0.0,27.141,72.0,70.0,1000.0,500.0,0.025,98.563,73.5,72.813,0.014,70.313,150.625,65.0,69.75,30.344,45.219,72.0,70.0,1000.0,500.0,0.208,500.25,114.813,85.813,0.207,70.25,150.625,65.125,69.188,25.109,55.875,72.0,70.0,1000.0,500.0,0.207,496.5,112.0,80.5,0.149,70.25,150.625,65.125,68.938,27.344,53.344,72.0,70.0,1000.0,500.0,0.207,498.25,108.25,80.0,0.115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.0,532.0,303.25,531.0,531.5,526.0,0.575,0.312,3.427,0.0,0.96,0.283,0.001,0.868,0.679,0.471
2072008,1118,1.0,1.0,1.0,1.0,76.771,0.0,47.0,47.0,47.0,1.0,1.0,969.839,290.483,11.846,13.471,0.0,80.0,65.0,1.4,1593.188,1664.429,1651.969,630.774,64.835,53.279,70.393,61.427,62.181,1.421,2.151,0.285,70.708,56.605,17.167,15.154,20.019,24.88,120.771,73.152,117.946,45.669,58.839,45.975,-10.82,20.938,18.391,71.813,150.625,65.188,66.25,0.0,27.313,72.0,70.0,1000.0,500.0,0.024,99.5,73.5,72.813,0.014,70.313,150.625,65.0,69.75,30.266,45.594,72.0,70.0,1000.0,500.0,0.207,497.75,114.813,85.813,0.204,70.25,150.625,65.125,69.063,28.672,55.031,72.0,70.0,1000.0,500.0,0.211,503.0,111.875,79.875,0.156,70.25,150.625,65.125,68.75,27.281,53.688,72.0,70.0,1000.0,500.0,0.205,498.0,108.25,78.313,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,532.0,532.5,303.25,530.5,531.5,526.0,0.703,0.313,4.829,0.0,0.97,0.29,0.001,0.855,0.722,0.785
2072008,1119,1.0,1.0,1.0,1.0,76.685,0.0,47.0,47.0,47.0,1.0,1.0,992.094,279.941,11.846,13.427,0.0,80.0,65.0,1.4,1599.625,1661.203,1661.772,622.546,64.727,53.279,70.393,61.321,62.181,1.406,2.169,0.267,70.73,56.599,17.139,15.126,20.162,24.988,115.444,73.471,113.81,45.742,58.839,46.12,-10.82,20.938,18.375,71.813,150.625,65.188,66.5,0.0,26.359,72.0,70.0,1000.0,500.0,0.028,104.625,73.5,73.063,0.014,70.313,150.625,65.0,69.75,30.172,44.063,72.0,70.0,1000.0,500.0,0.217,509.25,114.875,85.813,0.213,70.25,150.625,65.063,69.188,34.344,56.188,72.0,70.0,1000.0,500.0,0.202,495.0,112.0,79.625,0.178,70.125,150.625,65.125,69.0,31.0,53.531,72.0,70.0,1000.0,500.0,0.207,496.5,108.563,77.813,0.179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,532.0,532.5,303.25,530.0,531.5,526.0,0.461,0.388,2.798,0.0,0.992,0.28,0.001,0.895,0.834,0.797
2072008,1120,1.0,1.0,1.0,1.0,76.681,0.0,47.0,47.0,47.0,1.0,1.0,960.469,283.455,11.846,13.427,0.0,80.0,65.0,1.4,1599.625,1629.009,1655.235,613.148,64.835,53.279,70.393,61.427,62.181,1.433,2.187,0.27,70.682,56.567,17.167,15.154,20.175,24.88,119.365,73.259,115.73,45.595,58.839,46.047,-10.82,20.906,18.375,71.813,150.625,65.188,66.25,0.0,27.75,72.0,70.0,1000.0,500.0,0.023,95.5,73.5,72.813,0.014,70.313,150.625,65.0,69.75,32.813,45.438,72.0,70.0,1000.0,500.0,0.208,499.0,114.813,85.813,0.197,70.25,150.625,65.125,69.375,28.531,56.156,72.0,70.0,1000.0,500.0,0.207,493.75,112.063,80.0,0.179,70.125,150.625,65.125,69.313,30.938,53.156,72.0,70.0,1000.0,500.0,0.208,502.5,108.563,79.188,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.5,532.0,303.25,531.0,531.5,526.0,0.934,0.458,6.217,0.0,0.96,0.283,0.001,0.826,0.83,0.766
2072008,1121,1.0,1.0,1.0,1.0,76.592,0.0,47.0,47.0,47.0,1.0,1.0,994.436,290.483,11.835,13.427,0.0,80.0,65.0,1.4,1591.063,1666.042,1656.868,626.007,64.727,53.279,70.393,61.427,62.288,1.417,2.166,0.282,70.686,56.561,17.195,15.126,20.233,24.88,115.74,73.684,114.031,45.742,58.839,46.12,-10.82,20.938,18.406,71.813,150.625,65.375,66.25,0.0,26.688,72.0,70.0,1000.0,500.0,0.027,103.438,73.5,73.063,0.014,70.313,150.625,65.0,69.75,29.984,45.875,72.0,70.0,1000.0,500.0,0.206,496.5,114.875,85.813,0.21,70.25,150.625,65.063,69.563,28.438,55.313,72.0,70.0,1000.0,500.0,0.21,501.5,112.063,80.5,0.177,70.25,150.625,65.125,69.563,27.094,53.531,72.0,70.0,1000.0,500.0,0.206,497.0,108.563,80.313,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,532.0,532.5,303.0,531.0,531.5,526.0,0.481,0.388,2.923,0.0,0.994,0.29,0.001,0.882,0.808,0.741
2072008,1122,1.0,1.0,1.0,1.0,76.553,0.0,47.0,47.0,47.0,1.0,1.0,979.209,284.627,11.835,13.383,0.0,80.0,65.0,1.4,1601.313,1651.533,1651.969,630.11,64.727,53.173,70.288,61.216,62.181,1.394,2.166,0.267,70.86,56.635,17.223,15.126,20.032,25.203,118.403,73.259,114.327,45.742,58.735,46.047,-10.828,20.969,18.469,71.813,150.625,65.188,66.25,0.0,27.266,72.0,70.0,1000.0,500.0,0.024,97.688,73.5,72.813,0.014,70.438,150.625,65.0,69.75,29.875,44.438,72.0,70.0,1000.0,500.0,0.213,509.0,114.813,85.813,0.207,70.375,150.625,65.125,69.563,24.703,56.344,72.0,70.0,1000.0,500.0,0.204,492.75,112.0,80.75,0.177,70.25,150.625,65.125,69.625,27.016,52.0,72.0,70.0,1000.0,500.0,0.216,508.5,108.563,80.563,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,531.5,532.0,303.0,530.5,531.5,526.0,1.069,0.314,6.966,0.0,0.979,0.285,0.001,0.868,0.8,0.734
2072008,1123,1.0,1.0,1.0,1.0,76.511,0.0,47.0,47.0,47.0,1.0,1.0,992.094,289.312,11.846,13.398,0.0,80.0,65.0,1.4,1604.75,1656.367,1668.315,618.241,64.727,53.385,70.393,61.427,62.181,1.391,2.144,0.274,70.758,56.603,17.139,15.154,19.942,24.988,116.628,73.365,114.918,45.742,58.735,46.047,-10.82,20.875,18.359,71.813,150.625,65.188,66.5,0.0,27.25,72.0,70.0,1000.0,500.0,0.025,99.938,73.5,73.063,0.014,70.313,150.625,65.0,69.813,29.766,45.594,72.0,70.0,1000.0,500.0,0.207,497.75,114.813,85.813,0.206,70.375,150.625,65.125,69.375,28.234,55.0,72.0,70.0,1000.0,500.0,0.212,503.5,111.875,80.625,0.143,70.25,150.625,65.125,69.625,26.953,53.313,72.0,70.0,1000.0,500.0,0.207,500.25,108.563,80.563,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,532.0,532.0,303.0,531.0,531.5,525.5,0.468,0.315,2.927,0.0,0.992,0.289,0.001,0.864,0.647,0.734
2072008,1124,1.0,1.0,1.0,1.0,76.479,0.0,47.0,47.0,47.0,1.0,1.0,988.58,291.654,11.846,13.398,0.0,80.0,65.0,1.4,1601.563,1653.144,1660.137,627.023,64.727,53.385,70.393,61.427,62.181,1.353,2.148,0.285,70.772,56.576,17.195,15.182,20.097,24.88,117.738,73.152,113.736,45.815,58.735,46.12,-10.828,20.828,18.375,71.813,150.625,65.188,66.25,0.0,26.375,72.0,70.0,1000.0,500.0,0.027,104.313,73.5,72.813,0.014,70.313,150.625,65.0,69.75,29.672,45.906,72.0,70.0,1000.0,500.0,0.207,496.75,114.813,85.813,0.222,70.25,150.625,65.125,69.063,28.125,55.469,72.0,70.0,1000.0,500.0,0.209,500.5,111.688,80.188,0.143,70.25,150.625,65.125,69.625,23.219,53.563,72.0,70.0,1000.0,500.0,0.206,495.5,108.625,80.688,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,532.0,532.0,303.0,531.5,531.0,526.0,1.063,0.316,6.848,0.0,0.989,0.292,0.001,0.931,0.652,0.732
2072008,1125,1.0,1.0,1.0,1.0,76.484,0.0,47.0,47.0,47.0,1.0,1.0,958.126,285.798,11.846,13.441,0.0,80.0,65.0,1.4,1610.375,1643.482,1653.602,617.234,64.835,53.279,70.288,61.216,62.288,1.425,2.119,0.267,70.706,56.625,17.195,15.154,20.311,25.095,117.738,73.259,116.1,45.742,58.735,46.047,-10.828,20.844,18.406,71.938,150.625,65.375,66.25,0.0,27.703,72.0,70.0,1000.0,500.0,0.023,95.563,73.5,72.813,0.014,70.438,150.625,65.063,69.75,25.656,44.75,72.0,70.0,1000.0,500.0,0.213,503.75,114.813,85.813,0.201,70.25,150.625,65.125,68.75,28.031,55.844,72.0,70.0,1000.0,500.0,0.207,496.25,111.625,79.625,0.143,70.313,150.625,65.125,69.625,23.125,52.813,72.0,70.0,1000.0,500.0,0.21,501.0,108.563,80.688,0.174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,531.5,532.0,303.0,530.0,531.0,525.5,0.436,0.316,2.803,0.0,0.958,0.286,0.001,0.843,0.662,0.703
2072008,1126,1.0,1.0,1.0,1.0,76.406,0.0,47.0,47.0,47.0,1.0,1.0,990.922,286.969,11.876,13.5,0.0,80.0,65.0,1.4,1595.0,1656.367,1663.406,632.663,64.727,53.279,70.288,61.427,62.288,1.425,2.148,0.274,70.741,56.584,17.251,15.126,20.538,25.31,116.628,72.94,112.923,45.815,58.735,46.047,-10.82,20.906,18.469,71.813,150.625,65.188,66.25,0.0,26.578,72.0,70.0,1000.0,500.0,0.027,103.813,73.5,72.813,0.014,70.438,150.625,65.0,69.75,29.453,45.438,72.0,70.0,1000.0,500.0,0.207,498.5,114.688,85.563,0.197,70.125,150.625,65.125,68.75,27.953,54.906,72.0,70.0,1000.0,500.0,0.213,504.0,111.625,79.313,0.156,70.313,150.625,65.125,69.625,23.016,53.563,72.0,70.0,1000.0,500.0,0.206,496.0,108.563,80.563,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,531.5,532.0,303.25,530.0,531.0,526.0,1.007,0.242,6.358,0.0,0.991,0.287,0.001,0.83,0.729,0.75
2072008,1127,1.0,1.0,1.0,1.0,76.422,0.0,47.0,47.0,47.0,1.0,1.0,990.922,286.969,11.846,13.383,0.0,80.0,65.0,1.4,1590.625,1659.591,1650.337,622.466,64.835,53.491,70.393,61.638,62.288,1.391,2.212,0.267,70.843,56.659,17.279,15.21,20.706,25.418,119.291,73.471,117.281,45.815,58.735,46.047,-10.82,20.938,18.469,71.813,150.625,65.375,66.25,0.0,27.391,72.0,70.0,1000.0,500.0,0.024,96.875,73.5,72.813,0.014,70.438,150.625,65.063,69.625,25.422,45.719,72.0,70.0,1000.0,500.0,0.207,497.75,114.688,85.438,0.164,70.125,150.625,65.125,69.188,33.625,55.344,72.0,70.0,1000.0,500.0,0.21,503.0,111.875,79.125,0.21,70.313,150.625,65.125,69.625,22.906,51.969,72.0,70.0,1000.0,500.0,0.216,508.25,108.563,80.563,0.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,531.5,532.0,303.0,530.5,531.5,526.0,0.52,0.24,3.438,0.0,0.991,0.287,0.001,0.694,0.995,0.608
2072008,1128,1.0,1.0,1.0,1.0,76.399,0.0,47.0,47.0,47.0,1.0,1.0,968.668,292.826,11.856,13.412,0.0,80.0,65.0,1.4,1598.813,1635.439,1655.235,621.271,64.835,53.491,70.499,61.533,62.395,1.375,2.155,0.259,70.808,56.641,17.307,15.238,20.68,25.418,114.557,73.577,112.185,45.742,58.735,46.047,-10.82,20.891,18.469,71.938,150.625,65.375,66.25,0.0,27.0,72.0,70.0,1000.0,500.0,0.026,101.625,73.5,73.063,0.014,70.313,150.625,65.063,69.313,29.219,45.75,72.0,70.0,1000.0,500.0,0.207,498.25,114.5,85.188,0.173,70.25,150.625,65.125,69.563,27.813,56.219,72.0,70.0,1000.0,500.0,0.206,493.75,112.0,80.125,0.175,70.313,150.625,65.125,69.313,22.797,53.313,72.0,70.0,1000.0,500.0,0.207,498.25,108.25,80.188,0.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,531.5,532.0,303.0,530.5,531.0,526.0,0.686,0.315,4.066,0.0,0.969,0.293,0.001,0.733,0.807,0.61
2072008,1129,1.0,1.0,1.0,1.0,76.429,0.0,47.0,47.0,47.0,1.0,1.0,982.723,286.969,11.835,13.354,0.0,80.0,65.0,1.4,1600.063,1666.042,1658.502,632.118,64.942,53.491,70.393,61.638,62.395,1.413,2.187,0.267,70.813,56.632,17.223,15.182,20.486,25.418,118.625,73.577,116.395,45.815,58.839,46.12,-10.82,20.844,18.375,71.813,150.625,65.375,66.25,0.0,26.641,72.0,70.0,1000.0,500.0,0.027,101.688,73.5,72.813,0.014,70.313,150.625,65.063,69.125,25.203,45.719,72.0,70.0,1000.0,500.0,0.208,499.0,114.375,84.563,0.161,70.25,150.625,65.125,69.688,27.719,55.063,72.0,70.0,1000.0,500.0,0.212,503.75,112.0,80.938,0.177,70.313,150.625,65.125,69.25,22.688,53.688,72.0,70.0,1000.0,500.0,0.206,496.5,108.25,79.563,0.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,531.5,532.0,303.0,530.5,531.0,526.0,0.586,0.313,3.811,0.0,0.983,0.287,0.001,0.694,0.796,0.403
2072008,1130,1.0,1.0,1.0,1.0,76.371,0.0,47.0,47.0,47.0,1.0,1.0,973.353,281.113,11.876,13.471,0.0,80.0,65.0,1.4,1605.813,1627.402,1650.337,624.726,64.835,53.385,70.288,61.427,62.395,1.429,2.158,0.27,70.791,56.645,17.055,15.238,20.298,25.31,114.705,73.896,112.333,45.815,58.839,46.12,-10.82,20.703,18.219,71.813,150.625,65.188,66.188,0.0,27.766,72.0,70.0,1000.0,500.0,0.023,95.563,73.438,72.813,0.014,70.313,150.625,65.063,69.125,29.0,44.719,72.0,70.0,1000.0,500.0,0.215,505.0,114.375,83.938,0.172,70.25,150.625,65.125,69.563,27.609,56.063,72.0,70.0,1000.0,500.0,0.204,497.25,111.688,80.75,0.165,70.313,150.625,65.125,68.75,22.563,52.969,72.0,70.0,1000.0,500.0,0.21,500.0,108.063,79.188,0.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,531.5,532.0,303.0,531.0,531.0,526.0,0.69,0.315,4.073,0.0,0.973,0.281,0.001,0.757,0.739,0.406
2072008,1131,1.0,1.0,1.0,1.0,76.354,0.0,47.0,47.0,47.0,1.0,1.0,979.209,283.455,11.835,13.471,0.0,80.0,65.0,1.4,1605.813,1648.312,1655.235,635.189,64.835,53.385,70.393,61.533,62.288,1.436,2.158,0.27,70.746,56.599,16.999,15.154,20.123,25.203,120.253,73.259,117.651,45.815,58.839,46.12,-10.828,20.609,18.172,71.75,150.625,65.375,66.25,0.0,26.578,72.0,70.0,1000.0,500.0,0.027,103.813,73.5,72.813,0.014,70.313,150.625,65.063,69.125,28.906,45.375,72.0,70.0,1000.0,500.0,0.209,500.0,114.25,83.625,0.163,70.25,150.625,65.25,69.375,23.859,55.938,72.0,70.0,1000.0,500.0,0.208,495.75,111.875,80.5,0.162,70.313,150.625,65.125,68.313,22.469,53.344,72.0,70.0,1000.0,500.0,0.208,498.5,107.625,78.625,0.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,531.5,532.0,303.25,530.5,531.5,526.0,0.655,0.315,4.445,0.0,0.979,0.283,0.001,0.722,0.735,0.408
2072008,1132,1.0,1.0,1.0,1.0,76.338,0.0,47.0,47.0,47.0,1.0,1.0,994.436,289.312,11.825,13.412,0.0,80.0,65.0,1.4,1596.938,1646.702,1650.337,630.285,64.835,53.279,70.393,61.427,62.395,1.425,2.212,0.274,70.752,56.599,16.971,15.238,20.201,25.203,114.926,73.471,112.85,45.815,58.839,46.12,-10.828,20.641,18.172,71.813,150.625,65.375,66.25,0.0,27.375,72.0,70.0,1000.0,500.0,0.024,97.125,73.5,72.813,0.014,70.188,150.625,65.063,69.0,28.813,45.438,72.0,70.0,1000.0,500.0,0.208,499.75,114.25,83.563,0.164,70.375,150.625,65.125,69.25,23.75,55.031,72.0,70.0,1000.0,500.0,0.211,504.25,111.875,80.188,0.16,70.313,150.625,65.125,68.063,22.359,53.625,72.0,70.0,1000.0,500.0,0.206,498.5,107.5,77.625,0.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,531.5,532.0,303.0,530.5,531.0,526.0,0.592,0.314,3.549,0.0,0.994,0.289,0.001,0.728,0.734,0.403
2072008,1133,1.0,1.0,1.0,1.0,76.316,0.0,47.0,47.0,47.0,1.0,1.0,971.01,285.798,11.866,13.398,0.0,80.0,65.0,1.4,1605.0,1645.092,1650.337,621.055,64.835,53.279,70.393,61.533,62.288,1.406,2.111,0.282,70.724,56.599,17.083,15.238,20.272,25.203,120.993,73.259,117.872,45.815,58.839,46.12,-10.82,20.688,18.188,71.813,150.625,65.375,66.25,0.0,26.828,72.0,70.0,1000.0,500.0,0.026,102.563,73.5,73.063,0.014,70.313,150.625,65.0,69.0,28.734,45.594,72.0,70.0,1000.0,500.0,0.208,499.25,114.25,83.5,0.167,70.375,150.625,65.125,69.25,23.625,55.844,72.0,70.0,1000.0,500.0,0.207,498.25,111.625,80.125,0.143,70.313,150.625,65.125,68.063,22.266,53.219,72.0,70.0,1000.0,500.0,0.208,499.25,107.438,77.25,0.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,531.5,532.0,303.0,531.0,531.0,526.0,0.776,0.314,5.344,0.0,0.971,0.286,0.001,0.743,0.652,0.407
2072008,1134,1.0,1.0,1.0,1.0,76.339,0.0,47.0,47.0,47.0,1.0,1.0,993.265,289.312,11.835,13.471,0.0,80.0,65.0,1.4,1604.313,1690.275,1665.042,641.507,64.835,53.173,70.183,61.427,62.288,1.402,2.155,0.282,70.773,56.617,17.083,15.154,20.402,25.203,115.74,73.684,113.958,45.888,58.839,46.12,-10.82,20.797,18.281,71.938,150.625,65.375,66.25,0.0,26.844,72.0,70.0,1000.0,500.0,0.026,100.188,73.5,72.813,0.014,70.313,150.625,65.063,69.0,31.359,44.719,72.0,70.0,1000.0,500.0,0.212,507.25,114.188,83.5,0.167,70.25,150.625,65.125,69.063,27.156,55.031,72.0,70.0,1000.0,500.0,0.212,502.5,111.438,80.0,0.143,70.313,150.625,65.25,68.063,22.156,52.5,72.0,70.0,1000.0,500.0,0.214,503.5,107.5,76.75,0.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,531.5,532.0,303.0,530.5,531.0,526.0,0.501,0.241,3.048,0.0,0.993,0.289,0.001,0.741,0.651,0.57
2072008,1135,1.0,1.0,1.0,1.0,76.272,0.0,47.0,47.0,47.0,1.0,1.0,993.265,289.312,11.856,13.485,0.0,80.0,65.0,1.4,1590.563,1643.482,1663.406,618.85,64.835,53.279,70.183,61.427,62.395,1.429,2.173,0.259,70.793,56.649,17.139,15.182,20.466,25.31,119.661,73.365,115.878,45.815,58.944,46.12,-10.82,20.891,18.359,71.813,150.625,65.188,66.25,0.0,27.781,72.0,70.0,1000.0,500.0,0.023,96.125,73.5,72.813,0.014,70.313,150.625,65.063,69.0,28.547,45.438,72.0,70.0,1000.0,500.0,0.208,498.25,114.063,83.375,0.178,70.25,150.625,65.125,68.938,27.078,55.406,72.0,70.0,1000.0,500.0,0.209,500.75,111.438,79.438,0.143,70.5,150.625,65.125,68.188,16.281,53.563,72.0,70.0,1000.0,500.0,0.206,496.5,107.438,76.5,0.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,531.5,532.0,303.25,529.5,531.0,526.0,0.969,0.313,6.475,0.0,0.993,0.289,0.001,0.79,0.662,0.359
2072008,1136,1.0,1.0,1.0,1.0,76.25,0.0,47.0,47.0,47.0,1.0,1.0,980.381,286.969,11.835,13.412,0.0,80.0,65.0,1.4,1598.813,1630.616,1661.772,622.286,64.835,53.279,70.183,61.533,62.288,1.375,2.155,0.274,70.813,56.65,17.167,15.21,20.376,25.203,116.554,74.002,114.77,45.815,58.944,46.193,-10.82,20.906,18.313,71.813,150.625,65.375,66.25,0.0,26.422,72.0,70.0,1000.0,500.0,0.027,104.125,73.5,73.063,0.014,70.313,150.625,65.063,69.0,28.453,45.594,72.0,70.0,1000.0,500.0,0.207,498.5,114.188,83.188,0.168,70.25,150.625,65.125,68.688,26.984,56.0,72.0,70.0,1000.0,500.0,0.206,497.0,111.25,79.313,0.143,70.5,150.625,65.25,67.875,16.125,52.844,72.0,70.0,1000.0,500.0,0.21,501.0,106.813,76.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,531.5,531.5,303.0,529.5,531.0,526.0,0.496,0.386,3.051,0.0,0.98,0.287,0.001,0.753,0.661,0.192
2072008,1137,1.0,1.0,1.0,1.0,76.235,0.0,47.0,47.0,47.0,1.0,1.0,987.409,288.141,11.835,13.427,0.0,80.0,65.0,1.4,1598.813,1624.19,1651.969,614.815,64.835,53.385,70.288,61.533,62.395,1.406,2.18,0.27,70.806,56.695,17.139,15.182,20.285,25.525,116.628,73.471,112.923,45.815,58.839,46.12,-10.82,20.844,18.313,71.813,150.625,65.375,66.25,0.0,27.531,72.0,70.0,1000.0,500.0,0.023,96.25,73.5,72.813,0.014,70.313,150.625,65.063,69.0,28.359,45.656,72.0,70.0,1000.0,500.0,0.209,498.5,114.188,83.188,0.163,70.375,150.625,65.125,68.688,23.234,56.313,72.0,70.0,1000.0,500.0,0.205,492.75,111.25,79.063,0.143,70.313,150.625,65.125,67.5,21.703,53.344,72.0,70.0,1000.0,500.0,0.207,498.25,106.125,76.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,531.5,532.0,303.25,529.0,531.0,526.0,1.016,0.314,6.336,0.0,0.987,0.288,0.001,0.731,0.666,0.187
2072008,1138,1.0,1.0,1.0,1.0,76.261,0.0,47.0,47.0,47.0,1.0,1.0,1004.978,291.654,11.846,13.412,0.0,80.0,65.0,1.4,1587.5,1670.883,1655.235,633.884,64.942,53.385,70.288,61.638,62.395,1.429,2.205,0.285,70.876,56.647,17.083,15.295,20.337,25.31,116.776,73.79,114.918,45.888,58.735,46.193,-10.82,20.781,18.266,71.813,150.625,65.375,66.5,0.0,26.875,72.0,70.0,1000.0,500.0,0.026,102.375,73.5,72.813,0.014,70.313,150.625,65.063,69.0,28.266,45.813,72.0,70.0,1000.0,500.0,0.208,498.5,114.188,83.188,0.164,70.25,150.625,65.125,68.563,26.797,55.094,72.0,70.0,1000.0,500.0,0.211,503.25,111.063,78.938,0.143,70.313,150.625,65.125,67.125,15.82,53.219,72.0,70.0,1000.0,500.0,0.207,501.5,105.625,76.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,531.5,532.0,303.5,531.0,531.0,526.0,0.512,0.318,3.18,0.0,1.005,0.292,0.001,0.735,0.665,0.184
2072008,1139,1.0,1.0,1.0,1.0,76.248,0.0,47.0,47.0,47.0,1.0,1.0,996.779,285.798,11.866,13.383,0.0,80.0,65.0,1.4,1613.5,1674.112,1660.137,645.686,64.942,53.385,70.288,61.427,62.395,1.353,2.162,0.267,70.997,56.747,17.083,15.182,20.441,25.31,115.814,73.365,112.185,45.815,58.839,46.193,-10.82,20.766,18.25,71.813,150.625,65.188,66.25,0.0,26.734,72.0,70.0,1000.0,500.0,0.026,101.063,73.438,72.813,0.014,70.313,150.625,65.063,68.875,28.172,44.688,72.0,70.0,1000.0,500.0,0.215,505.5,114.063,83.188,0.161,70.25,150.625,65.125,68.563,26.703,55.469,72.0,70.0,1000.0,500.0,0.208,501.25,111.25,78.813,0.143,70.5,150.625,65.125,67.0,15.664,53.438,72.0,70.0,1000.0,500.0,0.207,497.5,105.25,76.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,531.5,532.0,303.0,529.5,531.0,526.0,1.014,0.388,6.223,0.0,0.997,0.286,0.001,0.719,0.671,0.181
2072008,1140,1.0,1.0,1.0,1.0,76.227,0.0,47.0,47.0,47.0,1.0,1.0,985.066,286.969,11.835,13.383,0.0,80.0,65.0,1.4,1599.813,1641.873,1653.602,618.385,64.942,53.385,70.288,61.533,62.288,1.433,2.176,0.263,70.811,56.657,17.111,15.21,20.59,25.31,119.217,73.152,117.06,45.888,58.735,46.193,-10.82,20.781,18.266,71.813,150.625,65.375,66.25,0.0,27.797,72.0,70.0,1000.0,500.0,0.023,95.438,73.5,72.813,0.014,70.313,150.625,65.063,68.875,28.063,45.281,72.0,70.0,1000.0,500.0,0.209,500.75,114.063,83.188,0.174,70.25,150.625,65.125,68.563,26.609,55.688,72.0,70.0,1000.0,500.0,0.207,500.0,111.063,78.75,0.143,70.5,150.625,65.25,66.875,15.531,53.469,72.0,70.0,1000.0,500.0,0.208,498.0,104.938,77.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,531.5,532.0,303.0,530.0,531.0,526.5,0.554,0.318,3.686,0.0,0.985,0.287,0.001,0.777,0.669,0.178
2072008,1141,1.0,1.0,1.0,1.0,76.109,0.0,47.0,47.0,47.0,1.0,1.0,992.094,286.969,11.846,13.354,0.0,80.0,65.0,1.4,1596.063,1662.816,1668.315,636.127,64.727,53.279,70.078,61.321,62.181,1.417,2.198,0.27,70.856,56.688,17.195,15.238,20.732,25.203,115.37,73.259,112.259,45.888,58.839,46.193,-10.82,20.844,18.375,71.813,150.625,65.375,66.5,0.0,26.656,72.0,70.0,1000.0,500.0,0.027,103.5,73.5,72.813,0.014,70.313,150.625,65.063,68.875,27.969,45.344,72.0,70.0,1000.0,500.0,0.208,500.0,114.063,83.063,0.162,70.25,150.625,65.125,68.563,26.531,55.313,72.0,70.0,1000.0,500.0,0.211,500.75,111.063,78.75,0.143,70.313,150.625,65.25,66.75,21.125,52.5,72.0,70.0,1000.0,500.0,0.212,504.25,104.563,76.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,531.5,532.0,303.0,530.0,531.0,526.5,0.875,0.314,5.327,0.0,0.992,0.287,0.001,0.726,0.669,0.177
2072008,1142,1.0,1.0,1.0,1.0,76.123,0.0,47.0,47.0,47.0,1.0,1.0,1008.492,290.483,11.846,13.368,0.0,80.0,65.0,1.4,1598.313,1643.482,1666.678,625.967,65.05,53.491,70.288,61.533,62.502,1.448,2.216,0.274,70.961,56.765,17.251,15.238,20.732,25.74,119.809,73.259,117.503,45.888,58.839,46.266,-10.828,20.875,18.453,71.813,150.625,65.375,66.5,0.0,27.438,72.0,70.0,1000.0,500.0,0.024,96.813,73.5,73.063,0.014,70.313,150.625,65.063,68.875,27.875,45.406,72.0,70.0,1000.0,500.0,0.208,500.25,113.875,83.063,0.155,70.375,150.625,65.125,68.563,26.438,54.938,72.0,70.0,1000.0,500.0,0.213,504.0,110.938,78.5,0.143,70.5,150.625,65.25,66.688,15.273,53.406,72.0,70.0,1000.0,500.0,0.207,498.0,104.063,76.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,531.5,532.0,303.0,530.0,531.0,526.5,0.587,0.39,3.943,0.0,1.008,0.29,0.001,0.691,0.671,0.176
2072008,1143,1.0,1.0,1.0,1.0,76.107,0.0,47.0,47.0,47.0,1.0,1.0,967.496,288.141,11.856,13.368,0.0,80.0,65.0,1.4,1591.25,1648.312,1668.315,622.261,64.835,53.385,70.183,61.533,62.288,1.391,2.187,0.274,70.822,56.67,17.139,15.295,20.719,25.418,115.0,73.684,112.85,45.302,58.839,45.829,-10.828,20.781,18.344,71.813,150.625,65.375,66.25,0.0,27.063,72.0,70.0,1000.0,500.0,0.026,101.25,73.5,73.063,0.014,70.313,150.625,65.063,68.75,27.781,45.625,72.0,70.0,1000.0,500.0,0.207,498.5,113.875,83.063,0.16,70.25,150.625,65.125,68.563,26.344,55.313,72.0,70.0,1000.0,500.0,0.211,502.75,110.875,78.75,0.143,70.313,150.625,65.125,66.688,20.891,53.563,72.0,70.0,1000.0,500.0,0.207,497.5,103.813,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,531.0,532.0,303.25,529.5,531.0,526.5,0.617,0.52,3.685,0.0,0.967,0.288,0.001,0.713,0.665,0.182
2072008,1144,1.0,1.0,1.0,1.0,76.087,0.0,47.0,47.0,47.0,1.0,1.0,973.353,282.284,11.846,13.398,0.0,80.0,65.0,1.4,1604.438,1638.655,1655.235,627.192,64.835,53.491,70.288,61.638,62.288,1.417,2.173,0.259,70.863,56.692,17.223,15.295,20.667,25.525,119.735,73.577,116.764,44.496,58.735,44.955,-10.82,20.875,18.375,71.75,150.625,65.188,66.25,0.0,26.344,72.0,70.0,1000.0,500.0,0.028,104.438,73.5,72.813,0.014,70.313,150.625,65.25,69.0,27.688,45.5,72.0,70.0,1000.0,500.0,0.209,500.0,113.875,83.063,0.162,70.125,150.625,65.125,68.688,26.281,56.375,72.0,70.0,1000.0,500.0,0.203,493.75,110.875,78.5,0.156,70.313,150.625,65.25,66.688,20.766,52.906,72.0,70.0,1000.0,500.0,0.211,501.0,103.438,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,531.5,532.0,303.0,530.5,530.5,526.5,0.762,0.432,5.08,0.0,0.973,0.282,0.001,0.722,0.731,0.187
2072008,1145,1.0,1.0,1.0,1.0,76.066,0.0,47.0,47.0,47.0,1.0,1.0,980.381,291.654,11.856,13.427,0.0,80.0,65.0,1.4,1604.438,1680.574,1669.951,644.187,64.835,53.491,70.183,61.638,62.288,1.402,2.202,0.267,70.834,56.668,17.055,15.323,20.778,25.525,115.148,73.896,113.293,44.203,58.839,44.591,-10.82,20.797,18.25,71.813,150.625,65.375,66.25,0.0,27.703,72.0,70.0,1000.0,500.0,0.023,95.563,73.5,72.813,0.014,70.313,150.625,65.063,68.875,27.594,44.094,72.0,70.0,1000.0,500.0,0.216,511.5,113.875,83.063,0.164,70.375,150.625,65.125,68.75,26.203,54.875,72.0,70.0,1000.0,500.0,0.213,503.75,110.938,78.5,0.156,70.313,150.625,65.25,66.688,20.641,53.531,72.0,70.0,1000.0,500.0,0.207,497.0,103.25,73.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,531.5,532.5,303.0,530.5,531.0,526.5,0.533,0.356,3.179,0.0,0.98,0.292,0.001,0.731,0.732,0.193
2072008,1146,1.0,1.0,1.0,1.0,76.048,0.0,47.0,47.0,47.0,1.0,1.0,989.751,285.798,11.835,13.383,0.0,80.0,65.0,1.4,1601.438,1643.482,1666.678,629.307,64.835,53.385,70.183,61.533,62.288,1.36,2.194,0.282,70.799,56.635,17.083,15.351,21.03,25.31,119.661,73.471,116.321,43.91,58.839,44.299,-10.82,20.703,18.219,71.813,150.625,65.188,66.25,0.0,26.672,72.0,70.0,1000.0,500.0,0.027,103.563,73.5,73.063,0.014,70.313,150.625,65.063,68.875,27.5,45.594,72.0,70.0,1000.0,500.0,0.207,497.25,113.75,83.063,0.163,70.25,150.625,65.125,68.75,26.125,55.406,72.0,70.0,1000.0,500.0,0.21,502.25,110.875,78.75,0.147,70.313,150.625,65.25,66.688,20.531,53.438,72.0,70.0,1000.0,500.0,0.206,500.25,102.75,72.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.5,531.5,532.0,303.0,530.5,531.0,526.5,0.856,0.349,5.706,0.0,0.99,0.286,0.001,0.723,0.684,0.196
2072008,1147,1.0,1.0,1.0,1.0,76.031,0.0,47.0,47.0,47.0,1.0,1.0,978.038,292.826,11.846,13.295,0.0,80.0,65.0,1.4,1613.188,1651.533,1660.137,621.163,64.835,53.385,70.183,61.427,62.502,1.379,2.086,0.267,70.872,56.693,17.111,15.295,21.166,25.418,115.444,73.577,113.662,43.837,58.839,44.154,-10.82,20.891,18.359,71.813,150.625,65.5,66.5,0.0,27.313,72.0,70.0,1000.0,500.0,0.024,97.625,73.5,72.813,0.014,70.313,150.625,65.063,68.875,27.391,45.406,72.0,70.0,1000.0,500.0,0.208,500.0,113.75,83.0,0.162,70.25,150.625,65.25,68.75,26.031,55.5,72.0,70.0,1000.0,500.0,0.208,501.5,110.75,78.813,0.147,70.25,150.625,65.25,66.688,27.875,53.25,72.0,70.0,1000.0,500.0,0.208,499.25,103.188,71.5,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,531.0,532.5,303.0,530.5,531.0,526.5,0.504,0.281,3.051,0.0,0.978,0.293,0.001,0.72,0.68,0.363
2072008,1148,1.0,1.0,1.0,1.0,76.105,0.0,47.0,47.0,47.0,1.0,1.0,988.58,288.141,11.856,13.31,0.0,80.0,65.0,1.4,1597.438,1654.755,1665.042,623.654,64.942,53.385,70.288,61.427,62.288,1.379,2.151,0.289,70.857,56.686,17.055,15.267,21.244,25.31,119.291,73.152,115.213,43.764,58.839,44.081,-10.828,20.688,18.234,71.938,150.625,65.375,66.5,0.0,27.109,72.0,70.0,1000.0,500.0,0.025,101.188,73.5,72.813,0.014,70.313,150.625,65.063,68.875,27.297,45.75,72.0,70.0,1000.0,500.0,0.207,497.25,113.75,83.063,0.151,70.25,150.625,65.125,68.75,25.953,56.125,72.0,70.0,1000.0,500.0,0.207,493.5,110.75,78.75,0.143,70.313,150.625,65.125,67.0,20.359,52.688,72.0,70.0,1000.0,500.0,0.211,505.0,104.063,69.688,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,531.5,532.5,303.25,530.0,531.0,526.5,1.048,0.28,6.98,0.0,0.989,0.288,0.001,0.67,0.662,0.548
2072008,1149,1.0,1.0,1.0,1.0,75.982,0.0,47.0,47.0,47.0,1.0,1.0,982.723,292.826,11.846,13.324,0.0,80.0,65.0,1.4,1605.0,1688.657,1676.503,634.578,64.835,53.279,70.183,61.321,62.288,1.402,2.184,0.282,70.869,56.747,17.139,15.267,21.231,25.203,115.74,73.577,114.031,43.69,58.839,43.935,-10.82,20.797,18.344,71.938,150.625,65.375,66.25,0.0,26.406,72.0,70.0,1000.0,500.0,0.027,104.0,73.5,73.063,0.014,70.313,150.625,65.063,68.875,27.203,44.406,72.0,70.0,1000.0,500.0,0.212,509.75,113.75,83.0,0.16,70.25,150.625,65.125,68.688,25.859,55.0,72.0,70.0,1000.0,500.0,0.211,504.0,110.75,78.75,0.147,70.313,150.625,65.25,67.375,23.891,53.563,72.0,70.0,1000.0,500.0,0.205,496.5,105.0,70.563,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.5,531.5,532.0,303.0,530.5,531.0,526.5,0.48,0.215,2.926,0.0,0.983,0.293,0.001,0.712,0.681,0.549
2072008,1150,1.0,1.0,1.0,1.0,75.962,0.0,47.0,47.0,47.0,1.0,1.0,1008.492,289.312,11.846,13.339,0.0,80.0,65.0,1.4,1590.375,1638.655,1668.315,621.339,64.835,53.385,70.183,61.533,62.288,1.406,2.212,0.259,70.887,56.652,17.167,15.295,21.231,25.418,118.255,73.365,114.179,43.324,58.735,43.717,-10.82,20.844,18.375,71.813,150.625,65.375,66.5,0.0,27.781,72.0,70.0,1000.0,500.0,0.023,94.75,73.5,72.813,0.014,70.188,150.625,65.063,68.875,27.109,45.313,72.0,70.0,1000.0,500.0,0.209,498.75,113.688,83.0,0.16,70.25,150.625,65.125,68.688,25.781,55.563,72.0,70.0,1000.0,500.0,0.208,500.25,110.75,78.813,0.147,70.25,150.625,65.25,67.75,23.813,52.906,72.0,70.0,1000.0,500.0,0.209,503.0,105.313,72.625,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,531.5,532.5,303.0,530.5,530.5,526.5,1.076,0.34,6.973,0.0,1.008,0.289,0.001,0.71,0.68,0.521
2072008,1151,1.0,1.0,1.0,1.0,75.939,0.0,47.0,47.0,47.0,1.0,1.0,978.038,284.627,11.856,13.471,0.0,80.0,65.0,1.4,1590.375,1654.755,1668.315,622.67,64.835,53.385,70.183,61.533,62.181,1.368,2.202,0.267,70.879,56.695,17.223,15.295,21.283,25.31,116.924,73.577,115.065,43.178,58.839,43.571,-10.82,20.984,18.453,71.813,150.625,65.375,66.25,0.0,26.469,72.0,70.0,1000.0,500.0,0.027,103.813,73.5,72.813,0.014,70.188,150.625,65.063,68.875,27.016,45.625,72.0,70.0,1000.0,500.0,0.208,497.5,113.563,82.875,0.163,70.25,150.625,65.125,68.75,31.422,55.906,72.0,70.0,1000.0,500.0,0.206,498.25,110.625,78.75,0.147,70.313,150.625,65.125,67.875,20.078,53.25,72.0,70.0,1000.0,500.0,0.208,498.0,105.813,73.938,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,531.5,532.5,303.0,530.0,530.5,527.0,0.508,0.338,3.184,0.0,0.978,0.285,0.001,0.723,0.678,0.508
2072008,1152,1.0,1.0,1.0,1.0,75.856,0.0,47.0,47.0,47.0,1.0,1.0,990.922,281.113,11.846,13.324,0.0,80.0,65.0,1.4,1598.125,1638.655,1653.602,619.977,64.835,53.385,70.288,61.427,62.288,1.387,2.205,0.27,70.743,56.704,17.279,15.295,21.153,25.525,116.924,73.471,112.997,43.031,58.735,43.425,-10.828,20.984,18.5,71.813,150.625,65.188,66.25,0.0,27.563,72.0,70.0,1000.0,500.0,0.023,95.938,73.5,73.063,0.014,70.313,150.625,65.063,68.875,26.922,45.469,72.0,70.0,1000.0,500.0,0.208,499.25,113.563,82.875,0.148,70.25,150.625,65.063,68.688,31.359,56.0,72.0,70.0,1000.0,500.0,0.204,497.25,110.75,78.5,0.147,70.25,150.625,65.125,68.063,23.641,52.719,72.0,70.0,1000.0,500.0,0.211,501.75,105.813,74.75,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,531.5,532.5,303.0,530.0,531.0,527.0,1.071,0.334,6.721,0.0,0.991,0.281,0.001,0.657,0.686,0.495
2072008,1153,1.0,1.0,1.0,1.0,75.872,0.0,47.0,47.0,47.0,1.0,1.0,987.409,282.284,11.856,13.398,0.0,80.0,65.0,1.4,1598.125,1657.979,1658.502,620.706,64.835,53.491,70.288,61.533,62.181,1.379,2.104,0.278,70.764,56.607,17.223,15.351,21.205,25.525,118.477,73.365,116.469,42.885,58.839,43.28,-10.82,20.938,18.453,71.813,150.625,65.375,66.25,0.0,26.922,72.0,70.0,1000.0,500.0,0.026,101.938,73.5,72.813,0.014,70.313,150.625,65.063,68.875,26.813,45.906,72.0,70.0,1000.0,500.0,0.206,496.75,113.563,82.875,0.164,70.25,150.625,65.125,68.75,31.281,55.031,72.0,70.0,1000.0,500.0,0.212,503.0,110.625,78.5,0.147,70.313,150.625,65.25,68.063,23.547,53.563,72.0,70.0,1000.0,500.0,0.205,495.75,105.813,75.125,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.5,531.0,532.5,303.0,530.0,531.0,527.0,0.528,0.332,3.438,0.0,0.987,0.282,0.001,0.728,0.684,0.489
2072008,1154,1.0,1.0,1.0,1.0,75.894,0.0,47.0,47.0,47.0,1.0,1.0,982.723,284.627,11.846,13.441,0.0,80.0,65.0,1.4,1620.75,1659.591,1660.137,619.661,64.942,53.491,70.288,61.427,62.395,1.394,2.111,0.274,70.823,56.692,17.223,15.351,21.367,25.632,115.962,73.365,112.406,42.811,58.735,43.134,-10.828,20.906,18.422,71.938,150.625,65.375,66.25,0.0,26.766,72.0,70.0,1000.0,500.0,0.026,100.875,73.5,73.063,0.014,70.313,150.625,65.063,68.875,26.719,45.188,72.0,70.0,1000.0,500.0,0.21,500.25,113.563,82.875,0.164,70.125,150.625,65.125,68.75,31.219,55.531,72.0,70.0,1000.0,500.0,0.207,500.25,110.625,78.5,0.147,70.313,150.625,65.25,68.063,23.469,52.938,72.0,70.0,1000.0,500.0,0.209,500.25,105.938,75.375,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,531.0,532.5,303.25,529.5,531.0,527.0,0.989,0.273,6.088,0.0,0.983,0.285,0.001,0.728,0.684,0.487
2072008,1155,1.0,1.0,1.0,1.0,75.877,0.0,47.0,47.0,47.0,1.0,1.0,980.381,283.455,11.846,13.354,0.0,80.0,65.0,1.4,1589.188,1640.264,1663.406,620.031,64.942,53.385,70.288,61.533,62.395,1.425,2.111,0.274,70.814,56.653,17.195,15.323,21.484,25.418,119.069,73.259,116.986,42.665,58.735,43.061,-10.82,20.859,18.359,71.813,150.625,65.188,66.25,0.0,27.938,72.0,70.0,1000.0,500.0,0.023,94.875,73.5,72.813,0.014,70.313,150.625,65.063,68.875,26.625,45.563,72.0,70.0,1000.0,500.0,0.208,498.25,113.563,82.875,0.163,70.125,150.625,65.125,68.75,25.438,55.844,72.0,70.0,1000.0,500.0,0.207,497.5,110.625,78.75,0.146,70.313,150.625,65.125,67.938,19.688,53.313,72.0,70.0,1000.0,500.0,0.207,497.25,105.313,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,531.5,532.5,303.25,530.5,531.0,526.5,0.539,0.329,3.563,0.0,0.98,0.283,0.001,0.723,0.674,0.116
2072008,1156,1.0,1.0,1.0,1.0,75.814,0.0,47.0,47.0,47.0,1.0,1.0,994.436,285.798,11.866,13.398,0.0,80.0,65.0,1.4,1608.563,1680.574,1663.406,640.327,64.942,53.385,70.288,61.533,62.395,1.391,2.119,0.27,70.815,56.652,17.279,15.323,21.367,25.418,114.705,73.471,112.333,43.178,58.735,43.353,-10.82,20.984,18.484,71.813,150.625,65.188,66.25,0.0,26.563,72.0,70.0,1000.0,500.0,0.027,103.813,73.5,72.813,0.014,70.313,150.625,65.063,68.875,26.516,45.813,72.0,70.0,1000.0,500.0,0.207,497.5,113.563,82.875,0.163,70.25,150.625,65.125,68.75,25.359,55.094,72.0,70.0,1000.0,500.0,0.211,503.25,110.438,78.75,0.156,70.5,150.625,65.125,67.5,11.086,52.25,72.0,70.0,1000.0,500.0,0.215,506.25,104.438,75.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,531.5,532.5,303.25,529.5,531.0,526.5,0.683,0.151,4.069,0.0,0.994,0.286,0.001,0.723,0.716,0.113
2072008,1157,1.0,1.0,1.0,1.0,75.785,0.0,47.0,47.0,47.0,1.0,1.0,975.695,291.654,11.846,13.456,0.0,80.0,65.0,1.4,1608.563,1651.533,1671.589,619.307,64.835,53.385,70.288,61.533,62.395,1.406,2.133,0.285,70.843,56.683,17.335,15.295,21.296,25.525,120.105,73.259,117.577,43.837,58.735,44.081,-10.828,21.094,18.531,71.813,150.625,65.375,66.25,0.0,27.313,72.0,70.0,1000.0,500.0,0.024,97.25,73.5,72.813,0.014,70.438,150.625,65.063,69.0,26.422,45.844,72.0,70.0,1000.0,500.0,0.207,498.0,113.563,82.875,0.16,70.25,150.625,65.125,68.75,25.266,55.688,72.0,70.0,1000.0,500.0,0.208,496.75,110.438,78.75,0.143,70.5,150.625,65.125,67.0,13.656,53.469,72.0,70.0,1000.0,500.0,0.206,497.25,104.063,75.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,531.0,532.5,303.0,531.0,530.5,527.0,0.639,0.22,4.322,0.0,0.976,0.292,0.001,0.71,0.656,0.112
