DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,1158,1.0,1.0,1.0,1.0,75.808,0.0,47.0,47.0,47.0,1.0,1.0,1014.348,290.483,11.846,13.398,0.0,80.0,65.0,1.4,1584.375,1677.343,1683.06,635.342,64.942,53.491,70.288,61.533,62.395,1.421,2.155,0.278,70.844,56.682,17.223,15.295,20.978,25.74,114.779,73.577,112.776,43.984,58.735,44.299,-10.82,20.922,18.438,71.813,150.625,65.375,66.5,0.0,26.984,72.0,70.0,1000.0,500.0,0.026,101.375,73.5,72.813,0.014,70.313,150.625,65.063,68.875,22.422,44.281,72.0,70.0,1000.0,500.0,0.216,510.75,113.438,82.75,0.159,70.25,150.625,65.125,68.75,25.172,54.969,72.0,70.0,1000.0,500.0,0.211,503.25,110.438,78.75,0.143,70.5,150.625,65.25,66.688,13.492,53.0,72.0,70.0,1000.0,500.0,0.209,500.25,103.563,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,531.0,532.0,303.25,530.5,531.0,526.5,0.576,0.286,3.43,0.0,1.014,0.29,0.001,0.706,0.656,0.11
2072008,1159,1.0,1.0,1.0,1.0,75.795,0.0,47.0,47.0,47.0,1.0,1.0,981.552,288.141,11.846,13.427,0.0,80.0,65.0,1.4,1610.938,1646.702,1656.868,628.397,64.942,53.598,70.183,61.533,62.395,1.417,2.166,0.267,70.824,56.654,17.139,15.323,20.693,25.525,120.475,73.577,116.986,44.057,58.63,44.372,-10.82,20.75,18.313,71.813,150.625,65.375,66.25,0.0,26.969,72.0,70.0,1000.0,500.0,0.026,99.625,73.5,72.813,0.014,70.313,150.625,65.063,68.875,26.234,45.375,72.0,70.0,1000.0,500.0,0.208,499.75,113.438,82.75,0.16,70.25,150.625,65.125,68.563,25.078,55.156,72.0,70.0,1000.0,500.0,0.21,503.25,110.25,78.5,0.13,70.313,150.625,65.125,66.688,19.078,53.625,72.0,70.0,1000.0,500.0,0.206,496.75,103.188,75.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,531.0,532.5,303.0,531.5,531.0,527.0,0.881,0.29,5.965,0.0,0.982,0.288,0.001,0.71,0.598,0.109
2072008,1200,1.0,1.0,1.0,1.0,75.735,0.0,47.0,47.0,47.0,1.0,1.0,986.237,289.312,11.815,13.368,0.0,80.0,65.0,1.4,1601.313,1654.755,1637.292,624.083,64.835,53.491,70.288,61.427,62.395,1.429,2.18,0.274,70.835,56.666,17.251,15.295,20.551,25.525,115.518,73.79,113.81,44.057,58.63,44.372,-10.82,20.922,18.391,71.813,150.625,65.375,66.5,0.0,27.563,72.0,70.0,1000.0,500.0,0.023,97.75,73.5,72.813,0.014,70.313,150.625,65.063,68.875,26.125,45.438,72.0,70.0,1000.0,500.0,0.209,499.0,113.25,82.75,0.16,70.25,150.625,65.25,68.563,24.984,55.344,72.0,70.0,1000.0,500.0,0.209,501.5,110.188,78.5,0.121,70.313,150.625,65.25,66.313,13.195,53.094,72.0,70.0,1000.0,500.0,0.208,499.0,102.688,75.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,531.5,532.5,303.0,530.0,531.0,527.0,0.484,0.289,2.917,0.0,0.986,0.289,0.001,0.706,0.555,0.107
2072008,1201,1.0,1.0,1.0,1.0,75.717,0.0,47.0,47.0,47.0,1.0,1.0,983.895,290.483,11.846,13.412,0.0,80.0,65.0,1.4,1600.125,1645.092,1658.502,623.941,64.835,53.491,70.288,61.533,62.395,1.413,2.198,0.282,70.861,56.661,17.195,15.323,20.525,25.418,119.735,73.471,115.656,43.984,58.526,44.445,-10.82,20.906,18.391,71.938,150.625,65.375,66.25,0.0,26.391,72.0,70.0,1000.0,500.0,0.027,104.313,73.5,73.063,0.014,70.438,150.625,65.063,68.875,26.016,45.5,72.0,70.0,1000.0,500.0,0.208,499.5,113.438,82.75,0.166,70.25,150.625,65.25,68.188,24.875,56.281,72.0,70.0,1000.0,500.0,0.203,494.5,109.75,78.438,0.107,70.5,150.625,65.25,66.313,18.766,53.438,72.0,70.0,1000.0,500.0,0.207,498.5,102.25,75.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,531.5,532.5,303.0,530.0,531.0,527.0,1.044,0.425,6.975,0.0,0.984,0.29,0.001,0.737,0.485,0.106
2072008,1202,1.0,1.0,1.0,1.0,75.753,0.0,47.0,47.0,47.0,1.0,1.0,971.01,284.627,11.835,13.354,0.0,80.0,65.0,1.4,1600.125,1635.439,1650.337,616.102,64.942,53.491,70.288,61.533,62.395,1.333,2.173,0.282,70.804,56.624,17.167,15.295,20.577,25.525,116.776,73.684,115.139,44.203,58.526,44.518,-10.82,20.969,18.391,71.938,150.625,65.375,66.5,0.0,27.781,72.0,70.0,1000.0,500.0,0.023,95.125,73.5,73.063,0.014,70.313,150.625,65.25,68.875,25.906,45.625,72.0,70.0,1000.0,500.0,0.208,499.0,113.25,82.875,0.153,70.25,150.625,65.25,68.063,30.547,56.5,72.0,70.0,1000.0,500.0,0.204,492.25,109.5,78.438,0.138,70.313,150.625,65.25,66.188,22.281,53.781,72.0,70.0,1000.0,500.0,0.206,496.75,101.688,75.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,531.0,532.5,303.25,531.0,531.0,527.0,0.45,0.294,2.799,0.0,0.971,0.285,0.001,0.672,0.621,0.103
2072008,1203,1.0,1.0,1.0,1.0,75.741,0.0,47.0,47.0,47.0,1.0,1.0,974.524,283.455,11.835,13.398,0.0,80.0,65.0,1.4,1586.0,1654.755,1668.315,634.112,64.942,53.385,70.183,61.533,62.395,1.402,2.133,0.259,70.834,56.668,17.167,15.323,20.499,25.525,117.664,73.259,113.514,44.203,58.63,44.591,-10.828,20.891,18.375,71.938,150.625,65.375,66.25,0.0,26.531,72.0,70.0,1000.0,500.0,0.027,103.75,73.5,73.063,0.014,70.438,150.625,65.063,68.875,21.891,45.875,72.0,70.0,1000.0,500.0,0.208,497.75,113.25,82.75,0.155,70.125,150.625,65.125,68.188,30.5,55.188,72.0,70.0,1000.0,500.0,0.211,502.75,109.625,77.688,0.138,70.313,150.625,65.25,66.125,22.188,53.188,72.0,70.0,1000.0,500.0,0.208,499.5,101.375,75.313,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,531.0,532.5,303.0,530.5,530.5,527.0,1.106,0.36,7.094,0.0,0.975,0.283,0.001,0.684,0.638,0.155
2072008,1204,1.0,1.0,1.0,1.0,75.732,0.0,47.0,47.0,47.0,1.0,1.0,1006.149,289.312,11.876,13.412,0.0,80.0,65.0,1.4,1605.188,1649.922,1650.337,619.988,64.942,53.279,70.183,61.427,62.395,1.44,2.212,0.27,70.833,56.665,17.279,15.323,20.577,25.525,117.664,73.577,115.804,44.35,58.63,44.664,-10.82,21.047,18.469,71.938,150.625,65.375,66.25,0.0,27.344,72.0,70.0,1000.0,500.0,0.024,96.875,73.5,73.063,0.014,70.438,150.625,65.063,68.625,25.672,45.781,72.0,70.0,1000.0,500.0,0.208,499.25,113.125,82.75,0.134,70.125,150.625,65.25,68.438,30.453,55.25,72.0,70.0,1000.0,500.0,0.21,502.5,109.75,77.813,0.147,70.25,150.625,65.25,66.188,22.109,53.688,72.0,70.0,1000.0,500.0,0.206,496.75,101.125,75.375,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,531.5,532.5,303.0,531.0,531.0,527.0,0.501,0.295,3.191,0.0,1.006,0.289,0.001,0.589,0.68,0.153
2072008,1205,1.0,1.0,1.0,1.0,75.719,0.0,47.0,47.0,47.0,1.0,1.0,980.381,284.627,11.866,13.471,0.0,80.0,65.0,1.4,1606.813,1666.042,1660.137,632.367,64.942,53.385,70.183,61.533,62.395,1.383,2.209,0.267,70.815,56.659,17.195,15.379,20.603,25.525,115.074,73.471,112.037,44.423,58.63,44.736,-10.828,20.922,18.375,71.938,150.625,65.375,66.5,0.0,26.875,72.0,70.0,1000.0,500.0,0.026,101.75,73.5,73.063,0.014,70.313,150.625,65.063,68.5,25.547,44.844,72.0,70.0,1000.0,500.0,0.214,504.0,113.063,82.75,0.134,70.25,150.625,65.25,68.688,24.672,55.688,72.0,70.0,1000.0,500.0,0.208,496.75,109.75,77.813,0.156,70.0,150.625,65.25,66.313,28.719,53.344,72.0,70.0,1000.0,500.0,0.208,498.0,101.938,75.5,0.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,531.5,532.5,303.25,531.5,531.0,527.0,0.866,0.297,5.209,0.0,0.98,0.285,0.001,0.588,0.721,0.357
2072008,1206,1.0,1.0,1.0,1.0,75.701,0.0,47.0,47.0,47.0,1.0,1.0,979.209,283.455,11.825,13.368,0.0,80.0,65.0,1.4,1598.563,1648.312,1661.772,621.014,64.942,53.385,70.078,61.638,62.395,1.417,2.169,0.274,70.8,56.667,17.251,15.323,20.603,25.525,118.625,73.471,116.617,44.496,58.63,44.809,-10.82,20.969,18.438,71.938,150.625,65.375,66.5,0.0,26.875,72.0,70.0,1000.0,500.0,0.026,99.938,73.5,73.063,0.014,70.313,150.625,65.063,68.375,25.453,45.688,72.0,70.0,1000.0,500.0,0.207,497.25,113.0,82.375,0.134,70.25,150.625,65.25,68.75,24.594,55.188,72.0,70.0,1000.0,500.0,0.211,502.5,109.813,77.938,0.156,70.0,150.625,65.125,66.75,25.828,53.219,72.0,70.0,1000.0,500.0,0.208,501.0,102.125,71.375,0.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.5,531.5,532.5,303.0,530.0,531.0,526.5,0.526,0.296,3.429,0.0,0.979,0.283,0.001,0.594,0.72,0.415
2072008,1207,1.0,1.0,1.0,1.0,75.692,0.0,47.0,47.0,47.0,1.0,1.0,976.867,297.511,11.846,13.383,0.0,80.0,65.0,1.4,1591.75,1645.092,1655.235,621.633,64.942,53.491,70.183,61.533,62.395,1.398,2.212,0.282,70.737,56.668,17.223,15.379,20.538,25.632,115.296,73.471,112.259,44.496,58.526,44.882,-10.82,20.922,18.422,71.938,150.625,65.375,66.5,0.0,27.609,72.0,70.0,1000.0,500.0,0.023,97.313,73.5,73.063,0.014,70.313,150.625,65.063,68.375,21.453,45.531,72.0,70.0,1000.0,500.0,0.208,499.0,113.0,82.25,0.134,70.25,150.625,65.125,68.75,30.25,55.813,72.0,70.0,1000.0,500.0,0.206,498.0,109.813,78.313,0.156,70.25,150.625,65.25,67.313,22.0,53.406,72.0,70.0,1000.0,500.0,0.207,497.25,102.75,69.563,0.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.0,531.0,532.5,303.25,530.5,531.0,527.0,0.86,0.368,5.2,0.0,0.977,0.298,0.001,0.596,0.711,0.448
2072008,1208,1.0,1.0,1.0,1.0,75.672,0.0,47.0,47.0,47.0,1.0,1.0,1000.293,289.312,11.846,13.383,0.0,80.0,65.0,1.4,1605.188,1699.985,1661.772,650.57,64.942,53.279,70.078,61.427,62.502,1.406,2.184,0.267,70.802,56.63,17.195,15.407,20.719,25.525,119.957,73.259,117.577,44.496,58.839,44.736,-10.828,20.891,18.375,71.938,150.625,65.188,66.25,0.0,26.516,72.0,70.0,1000.0,500.0,0.027,103.688,73.5,73.063,0.014,70.313,150.625,65.063,68.063,25.25,44.031,72.0,70.0,1000.0,500.0,0.216,511.25,113.0,81.938,0.132,70.25,150.625,65.125,68.938,24.422,55.219,72.0,70.0,1000.0,500.0,0.21,502.75,109.813,78.313,0.143,70.25,150.625,65.125,67.5,21.906,52.281,72.0,70.0,1000.0,500.0,0.215,505.5,103.25,71.188,0.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,531.0,532.5,303.25,530.5,531.0,527.0,0.604,0.224,4.07,0.0,1.0,0.289,0.001,0.593,0.652,0.433
2072008,1209,1.0,1.0,1.0,1.0,75.609,0.0,47.0,47.0,47.0,1.0,1.0,980.381,288.141,11.846,13.412,0.0,80.0,65.0,1.4,1605.188,1645.092,1643.811,615.073,64.835,53.491,70.183,61.427,62.395,1.394,2.166,0.293,70.754,56.604,17.307,15.463,20.816,25.418,115.074,73.365,112.776,44.423,58.63,44.809,-10.82,21.031,18.531,72.0,150.625,65.375,66.25,0.0,27.625,72.0,70.0,1000.0,500.0,0.023,95.625,73.5,72.813,0.014,70.313,150.625,65.063,68.063,25.141,45.344,72.0,70.0,1000.0,500.0,0.208,499.25,112.813,81.875,0.13,70.25,150.625,65.125,68.563,24.313,55.469,72.0,70.0,1000.0,500.0,0.208,501.0,109.5,78.313,0.112,70.313,150.625,65.125,67.625,18.172,53.656,72.0,70.0,1000.0,500.0,0.206,495.75,103.75,72.5,0.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,531.5,532.5,303.25,530.5,531.0,527.0,0.653,0.364,3.935,0.0,0.98,0.288,0.001,0.582,0.506,0.363
2072008,1210,1.0,1.0,1.0,1.0,75.639,0.0,47.0,47.0,47.0,1.0,1.0,989.751,282.284,11.856,13.412,0.0,80.0,65.0,1.4,1593.188,1657.979,1674.864,633.745,64.942,53.279,70.078,61.427,62.395,1.417,2.169,0.263,70.768,56.616,17.279,15.379,20.816,25.525,120.031,73.577,117.134,44.57,58.63,44.882,-10.828,21.0,18.484,71.938,150.625,65.375,66.5,0.0,26.656,72.0,70.0,1000.0,500.0,0.027,103.25,73.5,72.813,0.014,70.313,150.625,65.063,68.063,25.047,45.563,72.0,70.0,1000.0,500.0,0.208,498.25,112.813,81.813,0.133,70.375,150.625,65.125,68.188,24.219,55.813,72.0,70.0,1000.0,500.0,0.208,495.25,109.438,78.438,0.112,70.313,150.625,65.25,67.5,18.063,52.875,72.0,70.0,1000.0,500.0,0.21,500.75,103.438,73.188,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,531.0,532.5,303.25,530.5,531.0,527.0,0.739,0.298,4.958,0.0,0.99,0.282,0.001,0.596,0.503,0.272
2072008,1211,1.0,1.0,1.0,1.0,75.623,0.0,47.0,47.0,47.0,1.0,1.0,978.038,283.455,11.835,13.412,0.0,80.0,65.0,1.4,1592.75,1670.883,1653.602,630.889,64.835,53.385,70.078,61.533,62.288,1.402,2.144,0.278,70.771,56.615,17.307,15.407,20.829,25.525,115.074,73.684,113.145,44.57,58.526,44.882,-10.82,21.047,18.469,71.813,150.625,65.375,66.5,0.0,26.953,72.0,70.0,1000.0,500.0,0.026,99.313,73.5,73.063,0.014,70.438,150.625,65.063,68.063,21.031,46.0,72.0,70.0,1000.0,500.0,0.206,496.25,112.813,81.813,0.134,70.375,150.625,65.25,68.063,20.469,55.219,72.0,70.0,1000.0,500.0,0.211,502.0,109.125,78.125,0.11,70.5,150.625,65.25,67.313,12.219,52.281,72.0,70.0,1000.0,500.0,0.214,506.75,103.375,73.75,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,531.0,532.5,303.25,530.5,530.5,527.0,0.552,0.3,3.3,0.0,0.978,0.283,0.001,0.601,0.494,0.266
2072008,1212,1.0,1.0,1.0,1.0,75.559,0.0,47.0,47.0,47.0,1.0,1.0,958.126,292.826,11.876,13.368,0.0,80.0,65.0,1.4,1611.188,1646.702,1650.337,629.821,64.835,53.385,70.183,61.638,62.181,1.417,2.162,0.278,70.745,56.616,17.279,15.379,20.881,25.632,119.069,73.365,115.065,44.57,58.63,44.955,-10.82,20.984,18.484,71.813,150.625,65.375,66.5,0.0,27.688,72.0,70.0,1000.0,500.0,0.023,96.563,73.688,72.813,0.014,70.313,150.625,65.063,68.063,24.828,45.156,72.0,70.0,1000.0,500.0,0.21,500.0,112.813,81.813,0.133,70.25,150.625,65.25,67.875,29.75,55.563,72.0,70.0,1000.0,500.0,0.208,499.75,108.938,77.813,0.107,70.5,150.625,65.25,67.0,9.32,53.5,72.0,70.0,1000.0,500.0,0.207,495.75,102.563,73.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,531.0,532.5,303.25,530.5,531.0,527.0,1.04,0.366,6.866,0.0,0.958,0.293,0.002,0.596,0.482,0.113
2072008,1213,1.0,1.0,1.0,1.0,75.64,0.0,47.0,47.0,47.0,1.0,1.0,972.182,291.654,11.887,13.383,0.0,80.0,65.0,1.4,1600.563,1643.482,1687.983,616.722,65.05,53.385,70.183,61.533,62.395,1.421,2.158,0.285,70.703,56.576,17.195,15.323,21.115,25.74,116.258,73.577,114.475,44.643,58.735,44.955,-10.82,20.938,18.422,71.938,150.625,65.375,66.5,0.0,26.469,72.0,70.0,1000.0,500.0,0.027,103.813,73.5,72.813,0.014,70.313,150.625,65.063,68.0,20.813,45.25,72.0,70.0,1000.0,500.0,0.209,499.5,112.813,81.625,0.133,70.125,150.625,65.25,67.938,29.703,55.969,72.0,70.0,1000.0,500.0,0.205,497.0,108.938,77.625,0.121,70.5,150.625,65.25,66.75,9.148,53.656,72.0,70.0,1000.0,500.0,0.206,496.25,102.063,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,531.0,532.5,303.25,531.0,531.0,527.0,0.497,0.296,3.063,0.0,0.972,0.292,0.001,0.6,0.549,0.112
2072008,1214,1.0,1.0,1.0,1.0,75.582,0.0,47.0,47.0,47.0,1.0,1.0,974.524,278.77,11.835,13.368,0.0,80.0,65.0,1.4,1604.25,1651.533,1653.602,626.008,64.942,53.385,70.078,61.427,62.395,1.398,2.111,0.278,70.69,56.603,17.139,15.379,21.309,25.74,118.551,73.365,114.548,44.716,58.63,45.028,-10.82,20.844,18.359,71.938,150.625,65.375,66.25,0.0,27.531,72.0,70.0,1000.0,500.0,0.023,95.938,73.5,72.813,0.014,70.438,150.625,65.063,67.938,20.688,45.781,72.0,70.0,1000.0,500.0,0.207,497.0,112.5,81.625,0.068,70.25,150.625,65.125,68.063,23.891,55.438,72.0,70.0,1000.0,500.0,0.212,499.5,108.938,77.313,0.125,70.5,150.625,65.125,66.625,11.711,53.188,72.0,70.0,1000.0,500.0,0.209,499.25,101.563,73.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,531.0,532.5,303.0,530.0,530.5,527.0,1.048,0.3,6.841,0.0,0.975,0.279,0.001,0.304,0.573,0.109
2072008,1215,1.0,1.0,1.0,1.0,75.519,0.0,47.0,47.0,47.0,1.0,1.0,1013.177,284.627,11.846,13.398,0.0,80.0,65.0,1.4,1604.938,1691.892,1666.678,639.644,64.835,53.385,70.183,61.533,62.395,1.402,2.151,0.267,70.746,56.577,17.251,15.435,21.27,25.74,117.738,73.471,115.952,44.57,58.735,44.955,-10.82,20.938,18.469,71.938,150.625,65.375,66.5,0.0,26.781,72.0,70.0,1000.0,500.0,0.026,102.313,73.5,72.813,0.014,70.438,150.625,65.063,67.5,20.547,44.281,72.0,70.0,1000.0,500.0,0.215,510.0,111.688,81.625,0.068,70.25,150.625,65.125,68.063,23.797,55.5,72.0,70.0,1000.0,500.0,0.209,501.25,109.0,77.563,0.125,70.313,150.625,65.125,66.375,17.313,52.125,72.0,70.0,1000.0,500.0,0.215,507.75,101.125,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,531.0,532.5,303.25,531.5,531.0,527.0,0.478,0.364,3.056,0.0,1.013,0.285,0.001,0.296,0.569,0.108
2072008,1216,1.0,1.0,1.0,1.0,75.485,0.0,47.0,47.0,47.0,1.0,1.0,967.496,285.798,11.825,13.441,0.0,80.0,65.0,1.4,1604.938,1651.533,1660.137,628.446,64.835,53.279,69.973,61.427,62.288,1.368,2.166,0.278,70.721,56.559,17.307,15.463,21.432,25.847,115.888,73.365,112.48,44.716,58.735,44.955,-10.82,21.016,18.531,71.938,150.625,65.375,66.5,0.0,26.656,72.0,70.0,1000.0,500.0,0.027,100.688,73.688,73.063,0.014,70.438,150.625,65.063,66.875,20.422,45.594,72.0,70.0,1000.0,500.0,0.207,497.5,111.0,81.813,0.068,70.25,150.625,65.125,68.063,29.453,55.219,72.0,70.0,1000.0,500.0,0.21,502.5,108.938,77.563,0.125,70.313,150.625,65.125,66.188,20.844,53.375,72.0,70.0,1000.0,500.0,0.205,498.75,100.813,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,531.0,532.5,303.25,530.0,531.0,527.0,0.948,0.229,5.824,0.0,0.967,0.286,0.001,0.287,0.568,0.107
2072008,1217,1.0,1.0,1.0,1.0,75.451,0.0,47.0,47.0,47.0,1.0,1.0,975.695,284.627,11.815,13.368,0.0,80.0,65.0,1.4,1605.75,1651.533,1655.235,619.993,64.835,53.385,70.078,61.533,62.288,1.425,2.205,0.27,70.705,56.593,17.391,15.407,21.562,25.955,118.403,73.365,116.321,44.716,58.735,45.028,-10.82,21.172,18.625,71.938,150.625,65.375,66.5,0.0,27.734,72.0,70.0,1000.0,500.0,0.023,96.125,73.5,73.063,0.014,70.438,150.625,65.063,66.813,20.297,45.406,72.0,70.0,1000.0,500.0,0.208,499.5,110.5,81.813,0.068,70.375,150.625,65.125,68.063,23.641,55.625,72.0,70.0,1000.0,500.0,0.207,500.25,108.938,77.313,0.125,70.313,150.625,65.125,66.188,17.109,53.156,72.0,70.0,1000.0,500.0,0.208,498.5,100.375,73.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,532.5,531.0,532.5,303.0,530.5,531.0,527.5,0.546,0.298,3.552,0.0,0.976,0.285,0.001,0.282,0.573,0.104
2072008,1218,1.0,1.0,1.0,1.0,75.417,0.0,47.0,47.0,47.0,1.0,1.0,980.381,286.969,11.835,13.368,0.0,80.0,65.0,1.4,1592.313,1682.19,1669.951,641.64,64.835,53.385,70.078,61.321,62.288,1.41,2.166,0.274,70.787,56.656,17.476,15.407,21.445,26.062,114.631,73.365,112.259,44.643,58.63,45.028,-10.82,21.203,18.672,71.938,150.625,65.188,66.25,0.0,26.5,72.0,70.0,1000.0,500.0,0.027,103.75,73.5,72.813,0.014,70.438,150.625,65.063,66.563,20.172,44.625,72.0,70.0,1000.0,500.0,0.213,504.5,109.875,81.813,0.068,70.125,150.625,65.125,68.063,23.563,54.938,72.0,70.0,1000.0,500.0,0.212,504.25,108.813,77.313,0.125,70.25,150.625,65.25,66.125,20.672,52.063,72.0,70.0,1000.0,500.0,0.216,506.5,100.0,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,531.5,532.5,303.25,531.0,531.0,527.0,0.68,0.368,4.059,0.0,0.98,0.287,0.001,0.276,0.57,0.104
2072008,1219,1.0,1.0,1.0,1.0,75.336,0.0,47.0,47.0,47.0,1.0,1.0,962.811,284.627,11.856,13.427,0.0,80.0,65.0,1.4,1593.313,1645.092,1655.235,624.848,64.727,53.491,69.973,61.533,62.181,1.368,2.144,0.274,70.754,56.589,17.56,15.519,21.484,26.277,119.957,73.365,117.355,44.643,58.735,45.028,-10.828,21.25,18.75,71.938,150.625,65.375,66.25,0.0,27.641,72.0,70.0,1000.0,500.0,0.023,95.438,73.5,73.063,0.014,70.313,150.625,65.0,66.438,23.969,45.563,72.0,70.0,1000.0,500.0,0.207,496.5,109.25,80.625,0.068,70.125,150.625,65.125,68.063,29.25,55.219,72.0,70.0,1000.0,500.0,0.211,502.5,108.813,77.313,0.125,70.25,150.625,65.125,66.125,16.938,53.688,72.0,70.0,1000.0,500.0,0.205,495.0,99.688,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,531.0,532.5,303.25,531.0,531.0,527.0,0.662,0.367,4.453,0.0,0.963,0.285,0.001,0.282,0.57,0.102
2072008,1220,1.0,1.0,1.0,1.0,75.401,0.0,47.0,47.0,47.0,1.0,1.0,986.237,286.969,11.856,13.354,0.0,80.0,65.0,1.4,1595.625,1648.312,1658.502,631.658,64.942,53.385,69.868,61.533,62.288,1.391,2.115,0.252,70.709,56.556,17.504,15.519,21.659,26.384,114.705,73.684,112.776,44.789,58.63,45.101,-10.82,21.172,18.719,71.813,150.625,65.188,66.5,0.0,26.719,72.0,70.0,1000.0,500.0,0.027,102.938,73.5,73.063,0.014,70.313,150.625,65.0,66.438,23.875,45.563,72.0,70.0,1000.0,500.0,0.208,498.5,108.75,79.188,0.068,70.25,150.625,65.125,67.938,29.172,55.719,72.0,70.0,1000.0,500.0,0.208,498.75,108.563,77.313,0.125,70.25,150.625,65.125,66.125,20.469,53.0,72.0,70.0,1000.0,500.0,0.209,499.0,99.188,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,531.0,532.5,303.0,531.0,531.0,527.0,0.558,0.301,3.306,0.0,0.986,0.287,0.001,0.291,0.566,0.1
2072008,1221,1.0,1.0,1.0,1.0,75.376,0.0,47.0,47.0,47.0,1.0,1.0,985.066,284.627,11.815,13.31,0.0,80.0,65.0,1.4,1595.625,1646.702,1653.602,624.58,64.942,53.385,69.973,61.638,62.395,1.413,2.202,0.267,70.732,56.586,17.56,15.547,21.84,26.492,119.735,73.046,116.764,44.789,58.63,45.028,-10.82,21.297,18.797,71.813,150.625,65.375,66.25,0.0,27.188,72.0,70.0,1000.0,500.0,0.025,98.0,73.5,72.813,0.014,70.188,150.625,65.063,66.313,19.875,45.656,72.0,70.0,1000.0,500.0,0.208,498.75,108.375,77.938,0.068,70.125,150.625,65.125,67.938,29.094,55.156,72.0,70.0,1000.0,500.0,0.211,502.75,108.563,77.313,0.125,70.125,150.625,65.125,66.125,20.422,53.75,72.0,70.0,1000.0,500.0,0.205,495.25,99.188,73.75,0.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,532.5,531.5,532.5,303.0,531.0,531.0,527.0,0.752,0.23,5.067,0.0,0.985,0.285,0.001,0.3,0.566,0.214
2072008,1222,1.0,1.0,1.0,1.0,75.348,0.0,47.0,47.0,47.0,1.0,1.0,999.122,292.826,11.835,13.398,0.0,80.0,65.0,1.4,1597.5,1670.883,1663.406,632.716,64.942,53.598,69.868,61.638,62.395,1.387,2.194,0.278,70.739,56.596,17.532,15.631,22.041,26.599,115.222,73.684,113.367,44.789,58.63,45.101,-10.82,21.203,18.703,71.813,150.625,65.188,66.25,0.0,27.125,72.0,70.0,1000.0,500.0,0.025,100.625,73.688,73.063,0.014,70.313,150.625,65.063,66.438,23.672,45.906,72.0,70.0,1000.0,500.0,0.207,498.5,108.188,76.875,0.068,70.25,150.625,65.125,68.063,23.281,55.406,72.0,70.0,1000.0,500.0,0.209,501.5,108.563,77.313,0.125,70.25,150.625,65.125,66.188,20.344,52.625,72.0,70.0,1000.0,500.0,0.211,505.75,99.875,73.813,0.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,531.0,532.5,303.0,530.0,531.0,527.0,0.529,0.302,3.173,0.0,0.999,0.293,0.001,0.308,0.566,0.22
2072008,1223,1.0,1.0,1.0,1.0,75.336,0.0,47.0,47.0,47.0,1.0,1.0,1000.293,282.284,11.835,13.368,0.0,80.0,65.0,1.4,1595.938,1674.112,1650.337,629.136,65.158,53.491,69.763,61.533,62.716,1.41,2.126,0.27,70.737,56.591,17.448,15.603,22.015,26.599,119.809,73.577,116.321,44.716,58.63,45.101,-10.82,20.984,18.578,71.813,150.625,65.188,66.25,0.0,26.484,72.0,70.0,1000.0,500.0,0.027,103.5,73.5,72.813,0.014,70.313,150.625,65.063,66.313,23.563,44.688,72.0,70.0,1000.0,500.0,0.216,505.5,107.938,75.938,0.068,70.25,150.625,65.25,67.938,23.188,55.969,72.0,70.0,1000.0,500.0,0.206,498.25,108.375,77.313,0.112,70.125,150.625,65.313,66.375,24.063,53.563,72.0,70.0,1000.0,500.0,0.206,498.25,99.688,72.938,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,531.0,532.5,303.0,530.5,530.5,527.0,0.893,0.37,5.959,0.0,1.0,0.282,0.001,0.315,0.504,0.241
2072008,1224,1.0,1.0,1.0,1.0,75.328,0.0,47.0,47.0,47.0,1.0,1.0,983.895,286.969,11.846,13.412,0.0,80.0,65.0,1.4,1606.25,1648.312,1648.705,630.993,64.942,53.491,69.868,61.533,62.502,1.41,2.176,0.274,70.732,56.588,17.363,15.603,22.041,26.384,115.962,73.684,114.179,44.789,58.735,45.173,-10.82,20.922,18.5,71.813,150.625,65.375,66.25,0.0,27.578,72.0,70.0,1000.0,500.0,0.023,95.563,73.5,73.063,0.014,70.313,150.625,65.063,66.313,26.203,45.594,72.0,70.0,1000.0,500.0,0.208,498.25,107.625,75.563,0.068,70.25,150.625,65.125,67.875,23.109,54.969,72.0,70.0,1000.0,500.0,0.211,504.0,108.188,77.313,0.112,70.25,150.625,65.125,66.75,20.219,53.344,72.0,70.0,1000.0,500.0,0.207,497.5,100.188,69.375,0.084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,531.0,532.5,303.25,531.0,530.5,527.5,0.5,0.369,3.052,0.0,0.984,0.287,0.001,0.316,0.501,0.376
2072008,1225,1.0,1.0,1.0,1.0,75.265,0.0,47.0,47.0,47.0,1.0,1.0,993.265,284.627,11.825,13.427,0.0,80.0,65.0,1.4,1597.75,1659.591,1656.868,631.328,64.835,53.491,69.868,61.638,62.502,1.349,2.23,0.274,70.76,56.608,17.42,15.631,21.989,26.277,119.513,73.365,115.509,44.789,58.63,45.101,-10.82,20.984,18.594,71.813,150.625,65.375,66.5,0.0,26.844,72.0,70.0,1000.0,500.0,0.026,102.313,73.5,73.063,0.014,70.313,150.625,65.063,66.313,23.375,45.906,72.0,70.0,1000.0,500.0,0.206,497.0,107.625,75.125,0.068,70.25,150.625,65.125,67.875,23.016,55.469,72.0,70.0,1000.0,500.0,0.208,501.5,108.0,77.188,0.112,70.5,150.625,65.25,67.0,16.469,52.375,72.0,70.0,1000.0,500.0,0.212,506.25,100.813,69.0,0.083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,531.5,533.0,303.25,530.0,531.0,527.0,1.026,0.303,6.835,0.0,0.993,0.285,0.001,0.32,0.5,0.383
2072008,1226,1.0,1.0,1.0,1.0,75.342,0.0,47.0,47.0,47.0,1.0,1.0,986.237,284.627,11.825,13.339,0.0,80.0,65.0,1.4,1597.75,1659.591,1648.705,624.383,65.05,53.491,69.973,61.638,62.502,1.398,2.093,0.274,70.73,56.619,17.588,15.687,22.08,26.277,116.85,73.79,115.139,44.789,58.735,45.101,-10.82,21.203,18.75,71.813,150.625,65.375,66.5,0.0,26.359,72.0,70.0,1000.0,500.0,0.027,103.875,73.5,73.063,0.014,70.313,150.625,65.063,66.313,23.281,44.875,72.0,70.0,1000.0,500.0,0.212,503.5,107.438,74.938,0.068,70.25,150.625,65.125,67.75,22.922,55.688,72.0,70.0,1000.0,500.0,0.208,500.0,107.875,77.125,0.09,70.5,150.625,65.25,67.0,10.617,53.469,72.0,70.0,1000.0,500.0,0.206,496.75,100.188,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,531.0,532.5,303.25,530.5,530.5,527.0,0.47,0.298,2.923,0.0,0.986,0.285,0.001,0.32,0.401,0.12
2072008,1227,1.0,1.0,1.0,1.0,75.231,0.0,47.0,47.0,47.0,1.0,1.0,975.695,284.627,11.846,13.368,0.0,80.0,65.0,1.4,1602.875,1653.144,1651.969,625.333,64.835,53.491,69.763,61.638,62.395,1.41,2.158,0.27,70.743,56.59,17.644,15.603,22.158,26.492,116.184,73.365,112.776,44.789,58.63,45.101,-10.82,21.25,18.828,71.813,150.625,65.375,66.5,0.0,27.844,72.0,70.0,1000.0,500.0,0.023,94.625,73.5,73.063,0.014,70.313,150.625,65.063,66.313,23.188,45.563,72.0,70.0,1000.0,500.0,0.207,498.0,107.125,74.625,0.068,70.375,150.625,65.25,67.438,22.828,56.406,72.0,70.0,1000.0,500.0,0.204,494.0,107.313,77.063,0.09,70.5,150.625,65.125,66.75,10.453,52.344,72.0,70.0,1000.0,500.0,0.214,504.75,99.688,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.5,531.0,533.0,303.25,531.0,530.5,527.0,0.943,0.301,5.834,0.0,0.976,0.285,0.001,0.32,0.394,0.118
2072008,1228,1.0,1.0,1.0,1.0,75.261,0.0,47.0,47.0,47.0,1.0,1.0,978.038,283.455,11.876,13.441,0.0,80.0,65.0,1.4,1598.0,1649.922,1648.705,641.11,65.05,53.491,69.868,61.638,62.502,1.368,2.162,0.278,70.868,56.654,17.42,15.603,22.644,26.599,117.516,73.896,115.435,44.789,58.63,45.173,-10.82,21.016,18.594,71.938,150.625,65.5,66.25,0.0,26.578,72.0,70.0,1000.0,500.0,0.027,103.313,73.688,73.063,0.014,70.438,150.625,65.063,66.313,19.172,45.844,72.0,70.0,1000.0,500.0,0.207,496.75,107.125,74.563,0.068,70.5,150.625,65.25,67.438,15.289,54.969,72.0,70.0,1000.0,500.0,0.212,504.25,107.125,77.063,0.083,70.563,150.625,65.25,66.625,7.543,53.625,72.0,70.0,1000.0,500.0,0.206,496.0,99.188,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.5,531.0,532.5,303.0,531.5,530.5,527.0,0.567,0.373,3.57,0.0,0.978,0.283,0.001,0.321,0.362,0.116
2072008,1229,1.0,1.0,1.0,1.0,75.309,0.0,47.0,47.0,47.0,1.0,1.0,993.265,288.141,11.835,13.368,0.0,80.0,65.0,1.4,1596.375,1670.883,1648.705,624.9,65.05,53.598,69.973,61.744,62.502,1.406,2.166,0.285,70.754,56.597,17.476,15.631,23.104,26.492,114.779,73.577,111.963,44.716,58.63,45.101,-10.82,21.047,18.625,71.938,150.625,65.5,66.25,0.0,27.609,72.0,70.0,1000.0,500.0,0.023,95.75,73.5,72.813,0.014,70.438,150.625,65.25,66.313,19.047,45.0,72.0,70.0,1000.0,500.0,0.21,501.5,106.938,74.438,0.059,70.5,150.625,65.25,67.25,15.117,55.25,72.0,70.0,1000.0,500.0,0.209,502.75,106.438,76.938,0.042,70.563,150.625,65.25,66.375,7.352,52.625,72.0,70.0,1000.0,500.0,0.212,506.0,98.813,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,531.0,532.5,303.25,530.0,530.5,526.5,0.809,0.37,4.818,0.0,0.993,0.288,0.001,0.278,0.18,0.114
2072008,1230,1.0,1.0,1.0,1.0,75.263,0.0,47.0,47.0,47.0,1.0,1.0,965.154,284.627,11.835,13.368,0.0,80.0,65.0,1.4,1596.375,1646.702,1655.235,621.773,64.942,53.491,69.763,61.638,62.502,1.433,2.144,0.282,70.734,56.632,17.504,15.659,22.845,26.384,118.773,73.471,116.469,44.863,58.63,45.173,-10.82,21.063,18.625,71.813,150.625,65.375,66.5,0.0,26.641,72.0,70.0,1000.0,500.0,0.027,103.438,73.5,72.813,0.014,70.438,150.625,65.25,66.125,18.922,45.375,72.0,70.0,1000.0,500.0,0.208,499.25,106.813,74.438,0.059,70.563,150.625,65.25,66.875,14.938,56.156,72.0,70.0,1000.0,500.0,0.203,496.5,105.813,76.938,0.042,70.563,150.625,65.25,66.313,2.471,53.313,72.0,70.0,1000.0,500.0,0.208,499.0,98.5,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,531.0,532.5,303.25,530.5,530.5,527.0,0.602,0.301,3.937,0.0,0.965,0.285,0.001,0.277,0.176,0.113
2072008,1231,1.0,1.0,1.0,1.0,75.258,0.0,47.0,47.0,47.0,1.0,1.0,980.381,283.455,11.866,13.368,0.0,80.0,65.0,1.4,1601.375,1632.223,1660.137,624.862,64.942,53.491,69.868,61.638,62.502,1.372,2.184,0.267,70.733,56.619,17.504,15.715,22.463,26.599,115.074,73.471,112.185,44.863,58.526,45.101,-10.82,21.031,18.656,71.813,150.625,65.5,66.25,0.0,27.156,72.0,70.0,1000.0,500.0,0.025,97.938,73.5,73.063,0.014,70.313,150.625,65.063,66.125,22.719,45.531,72.0,70.0,1000.0,500.0,0.207,498.0,106.5,74.313,0.059,70.5,150.625,65.25,66.625,11.891,55.75,72.0,70.0,1000.0,500.0,0.207,499.25,105.313,76.688,0.042,70.5,150.625,65.25,66.188,9.711,53.563,72.0,70.0,1000.0,500.0,0.207,497.5,98.0,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,530.5,532.5,303.5,531.0,530.5,527.0,0.824,0.233,4.956,0.0,0.98,0.283,0.001,0.275,0.174,0.11
2072008,1232,1.0,1.0,1.0,1.0,75.252,0.0,47.0,47.0,47.0,1.0,1.0,975.695,285.798,11.866,13.383,0.0,80.0,65.0,1.4,1596.688,1645.092,1647.073,627.827,64.942,53.491,69.763,61.638,62.609,1.444,2.205,0.27,70.76,56.634,17.56,15.743,22.489,26.599,119.809,73.365,117.281,44.863,58.526,45.101,-10.82,21.078,18.672,71.813,150.625,65.375,66.25,0.0,27.094,72.0,70.0,1000.0,500.0,0.025,100.938,73.438,72.813,0.014,70.438,150.625,65.063,66.125,22.609,45.563,72.0,70.0,1000.0,500.0,0.208,498.0,106.313,74.313,0.059,70.563,150.625,65.25,66.25,14.578,56.063,72.0,70.0,1000.0,500.0,0.207,494.5,104.813,76.625,0.038,70.313,150.625,65.25,66.125,15.305,53.188,72.0,70.0,1000.0,500.0,0.209,498.75,97.75,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,531.0,532.5,303.25,531.5,530.5,527.0,0.646,0.233,4.33,0.0,0.976,0.286,0.001,0.274,0.155,0.109
2072008,1233,1.0,1.0,1.0,1.0,75.299,0.0,47.0,47.0,47.0,1.0,1.0,959.297,284.627,11.835,13.383,0.0,80.0,65.0,1.4,1593.813,1656.367,1663.406,625.246,64.942,53.491,69.763,61.533,62.395,1.372,2.176,0.274,70.702,56.564,17.616,15.771,22.631,26.707,115.0,73.365,112.85,44.789,58.63,45.101,-10.82,21.219,18.797,71.813,150.625,65.375,66.5,0.0,26.422,72.0,70.0,1000.0,500.0,0.027,103.563,73.5,72.813,0.014,70.313,150.625,65.25,66.125,18.609,46.031,72.0,70.0,1000.0,500.0,0.206,496.0,106.125,74.125,0.059,70.5,150.625,65.25,66.188,14.406,55.313,72.0,70.0,1000.0,500.0,0.21,502.25,104.375,76.625,0.042,70.313,150.625,65.25,66.125,15.195,53.25,72.0,70.0,1000.0,500.0,0.207,501.0,97.313,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,531.0,533.0,303.25,530.0,530.5,527.0,0.611,0.302,3.678,0.0,0.959,0.285,0.001,0.274,0.169,0.107
2072008,1234,1.0,1.0,1.0,1.0,75.245,0.0,47.0,47.0,47.0,1.0,1.0,973.353,291.654,11.835,13.412,0.0,80.0,65.0,1.4,1609.063,1630.616,1669.951,615.783,65.05,53.491,69.657,61.533,62.502,1.413,2.169,0.274,70.727,56.635,17.532,15.743,22.566,26.707,119.957,73.471,117.134,44.863,58.63,45.101,-10.82,21.125,18.703,71.813,150.625,65.375,66.5,0.0,27.516,72.0,70.0,1000.0,500.0,0.023,95.75,73.5,73.063,0.014,70.313,150.625,65.25,66.063,22.406,45.219,72.0,70.0,1000.0,500.0,0.209,501.0,105.938,74.125,0.059,70.5,150.625,65.25,66.063,14.242,56.25,72.0,70.0,1000.0,500.0,0.205,493.25,104.0,76.625,0.038,70.313,150.625,65.25,66.125,9.344,53.375,72.0,70.0,1000.0,500.0,0.207,498.0,97.0,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,531.0,532.5,303.25,530.5,531.0,527.0,0.719,0.232,4.822,0.0,0.973,0.292,0.001,0.272,0.151,0.105
2072008,1235,1.0,1.0,1.0,1.0,75.293,0.0,47.0,47.0,47.0,1.0,1.0,986.237,288.141,11.846,13.412,0.0,80.0,65.0,1.4,1600.313,1674.112,1647.073,633.979,65.05,53.598,69.657,61.744,62.502,1.375,2.18,0.274,70.74,56.582,17.532,15.799,22.411,26.814,115.666,73.896,113.81,44.863,58.63,45.173,-10.82,21.094,18.656,71.75,150.625,65.375,66.5,0.0,26.969,72.0,70.0,1000.0,500.0,0.026,101.625,73.438,72.813,0.014,70.313,150.625,65.063,66.063,22.313,45.656,72.0,70.0,1000.0,500.0,0.207,497.25,105.625,73.813,0.059,70.375,150.625,65.25,66.063,14.094,54.969,72.0,70.0,1000.0,500.0,0.213,503.75,103.625,76.563,0.042,70.313,150.625,65.25,66.125,14.945,52.094,72.0,70.0,1000.0,500.0,0.215,509.25,96.813,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,531.0,532.5,303.0,530.5,530.5,527.0,0.526,0.302,3.178,0.0,0.986,0.288,0.001,0.272,0.165,0.104
2072008,1236,1.0,1.0,1.0,1.0,75.295,0.0,47.0,47.0,47.0,1.0,1.0,979.209,292.826,11.815,13.339,0.0,80.0,65.0,1.4,1600.313,1646.702,1661.772,634.479,65.05,53.598,69.763,61.744,62.502,1.387,2.166,0.259,70.773,56.597,17.532,15.827,22.346,26.814,118.477,73.577,114.77,44.863,58.63,45.173,-10.82,21.156,18.719,71.813,150.625,65.5,66.5,0.0,26.438,72.0,70.0,1000.0,500.0,0.027,103.625,73.5,73.063,0.014,70.313,150.625,65.25,66.063,22.234,45.75,72.0,70.0,1000.0,500.0,0.207,498.25,105.5,73.438,0.059,70.5,150.625,65.438,66.063,13.945,55.313,72.0,70.0,1000.0,500.0,0.21,502.0,103.063,76.563,0.042,70.5,150.625,65.25,66.125,14.781,53.438,72.0,70.0,1000.0,500.0,0.207,497.5,96.438,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,531.0,533.0,303.0,530.5,530.5,527.0,0.975,0.3,6.325,0.0,0.979,0.293,0.001,0.274,0.161,0.103
2072008,1237,1.0,1.0,1.0,1.0,75.257,0.0,47.0,47.0,47.0,1.0,1.0,956.955,283.455,11.835,13.368,0.0,80.0,65.0,1.4,1599.5,1635.439,1655.235,611.61,65.05,53.598,69.657,61.744,62.609,1.387,2.169,0.278,70.791,56.654,17.532,15.855,22.424,26.814,115.814,73.896,113.958,44.863,58.63,45.173,-10.82,21.188,18.734,71.813,150.625,65.5,66.5,0.0,27.656,72.0,70.0,1000.0,500.0,0.023,95.25,73.5,72.813,0.014,70.313,150.625,65.25,66.063,22.141,45.656,72.0,70.0,1000.0,500.0,0.208,498.75,105.313,72.938,0.059,70.5,150.625,65.25,65.938,13.797,56.438,72.0,70.0,1000.0,500.0,0.204,492.75,102.813,76.563,0.042,70.313,150.625,65.25,66.125,14.641,53.25,72.0,70.0,1000.0,500.0,0.208,501.0,96.125,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,531.0,533.0,303.0,530.5,530.5,527.0,0.524,0.301,3.175,0.0,0.957,0.283,0.001,0.277,0.16,0.101
2072008,1238,1.0,1.0,1.0,1.0,75.356,0.0,47.0,47.0,47.0,1.0,1.0,1009.663,284.627,11.784,13.427,0.0,80.0,65.0,1.4,1601.5,1685.423,1697.84,627.933,65.05,53.598,69.552,61.638,62.609,1.413,2.137,0.263,70.815,56.647,17.616,15.827,22.359,26.707,118.699,73.577,114.622,44.863,58.526,45.246,-10.82,21.125,18.719,71.813,150.625,65.375,66.5,0.0,26.719,72.0,70.0,1000.0,500.0,0.026,102.625,73.5,72.813,0.014,70.313,150.625,65.25,66.063,24.781,44.094,72.0,70.0,1000.0,500.0,0.218,510.25,105.125,72.75,0.059,70.375,150.625,65.438,65.938,13.664,54.844,72.0,70.0,1000.0,500.0,0.212,505.25,102.5,76.438,0.042,70.313,150.625,65.25,66.0,14.523,53.563,72.0,70.0,1000.0,500.0,0.206,496.25,95.75,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,532.5,531.0,533.0,303.25,530.5,531.0,527.0,1.065,0.376,6.937,0.0,1.01,0.285,0.001,0.277,0.159,0.1
2072008,1239,1.0,1.0,1.0,1.0,75.321,0.0,47.0,47.0,47.0,1.0,1.0,979.209,291.654,11.835,13.354,0.0,80.0,65.0,1.4,1602.938,1654.755,1660.137,634.333,65.05,53.704,69.552,61.849,62.609,1.402,2.162,0.285,70.845,56.676,17.588,15.883,22.307,26.814,116.85,73.684,115.065,44.863,58.63,45.173,-10.82,21.141,18.766,71.813,150.625,65.5,66.5,0.0,27.016,72.0,70.0,1000.0,500.0,0.025,98.688,73.5,73.063,0.014,70.188,150.625,65.25,66.063,21.969,45.5,72.0,70.0,1000.0,500.0,0.208,499.0,105.0,72.375,0.059,70.375,150.625,65.25,66.063,20.953,55.188,72.0,70.0,1000.0,500.0,0.21,503.25,102.0,76.313,0.037,70.5,150.625,65.25,66.125,8.664,53.438,72.0,70.0,1000.0,500.0,0.207,500.0,95.5,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,532.5,531.0,533.0,303.25,530.5,530.5,527.5,0.489,0.301,3.052,0.0,0.979,0.292,0.001,0.279,0.138,0.099
2072008,1240,1.0,1.0,1.0,1.0,75.331,0.0,47.0,47.0,47.0,1.0,1.0,967.496,284.627,11.825,13.427,0.0,80.0,65.0,1.4,1602.938,1627.402,1655.235,611.871,65.158,53.704,69.657,61.744,62.609,1.433,2.115,0.285,70.791,56.63,17.616,15.883,22.268,26.921,117.442,73.471,113.44,44.863,58.63,45.173,-10.82,21.125,18.75,71.813,150.625,65.5,66.5,0.0,27.531,72.0,70.0,1000.0,500.0,0.023,97.688,73.5,72.813,0.014,70.313,150.625,65.25,66.063,21.891,45.5,72.0,70.0,1000.0,500.0,0.209,499.0,104.875,72.125,0.059,70.375,150.625,65.25,65.938,20.844,56.125,72.0,70.0,1000.0,500.0,0.204,496.0,101.688,76.313,0.042,70.563,150.625,65.25,66.125,8.5,53.281,72.0,70.0,1000.0,500.0,0.208,498.5,95.25,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,531.0,533.0,303.25,530.0,531.0,527.0,1.076,0.302,6.836,0.0,0.967,0.285,0.001,0.28,0.155,0.098
2072008,1241,1.0,1.0,1.0,1.0,75.39,0.0,47.0,47.0,47.0,1.0,1.0,982.723,286.969,11.856,13.339,0.0,80.0,65.0,1.4,1593.125,1675.727,1660.137,637.028,65.05,53.598,69.657,61.744,62.502,1.394,2.191,0.259,70.823,56.654,17.644,15.855,22.346,26.814,118.625,73.79,116.69,45.009,58.63,45.246,-10.82,21.25,18.844,71.813,150.625,65.5,66.563,0.0,26.516,72.0,70.0,1000.0,500.0,0.027,103.688,73.5,73.063,0.014,70.313,150.625,65.375,66.125,21.781,45.781,72.0,70.0,1000.0,500.0,0.207,497.75,104.688,71.938,0.059,70.375,150.625,65.25,65.938,17.078,55.0,72.0,70.0,1000.0,500.0,0.212,504.25,101.313,76.313,0.042,70.5,150.625,65.25,66.125,8.336,52.594,72.0,70.0,1000.0,500.0,0.213,502.75,94.938,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.0,531.0,533.0,303.25,530.5,530.5,527.0,0.512,0.232,3.313,0.0,0.983,0.287,0.001,0.28,0.152,0.096
2072008,1242,1.0,1.0,1.0,1.0,75.406,0.0,47.0,47.0,47.0,1.0,1.0,989.751,302.196,11.866,13.456,0.0,80.0,65.0,1.4,1601.375,1659.591,1707.711,616.279,65.158,53.704,69.657,61.744,62.716,1.406,2.227,0.304,70.827,56.585,17.616,15.967,22.424,27.029,115.148,73.684,112.628,44.936,58.526,45.246,-10.82,21.203,18.797,71.813,150.625,65.625,66.563,0.0,27.609,72.0,70.0,1000.0,500.0,0.023,95.625,73.5,73.063,0.014,70.313,150.625,65.25,66.125,21.703,44.469,72.0,70.0,1000.0,500.0,0.216,506.25,104.688,71.75,0.059,70.5,150.625,65.25,66.063,16.953,55.281,72.0,70.0,1000.0,500.0,0.209,502.75,101.0,76.125,0.042,70.313,150.625,65.25,66.125,13.914,53.781,72.0,70.0,1000.0,500.0,0.205,495.5,94.625,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.5,531.0,532.5,303.0,530.0,530.5,527.5,0.721,0.307,4.322,0.0,0.99,0.302,0.001,0.282,0.152,0.095
2072008,1243,1.0,1.0,1.0,1.0,75.434,0.0,47.0,47.0,47.0,1.0,1.0,972.182,285.798,11.866,13.398,0.0,80.0,65.0,1.4,1606.188,1630.616,1647.073,613.495,65.158,53.704,69.552,61.849,62.716,1.398,2.151,0.282,70.82,56.654,17.616,15.939,22.644,27.136,118.699,73.896,116.469,44.863,58.526,45.246,-10.82,21.25,18.797,71.813,150.625,65.5,66.5,0.0,26.688,72.0,70.0,1000.0,500.0,0.027,103.063,73.5,72.813,0.014,70.313,150.625,65.25,66.125,21.609,45.625,72.0,70.0,1000.0,500.0,0.207,497.5,104.625,71.75,0.059,70.5,150.625,65.438,66.063,13.023,56.406,72.0,70.0,1000.0,500.0,0.203,494.75,100.563,76.125,0.042,70.5,150.625,65.313,66.125,13.797,53.375,72.0,70.0,1000.0,500.0,0.207,497.0,94.438,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,531.0,532.5,303.25,531.5,530.5,527.0,0.591,0.376,3.821,0.0,0.972,0.286,0.001,0.281,0.149,0.095
2072008,1244,1.0,1.0,1.0,1.0,75.509,0.0,47.0,47.0,47.0,1.0,1.0,992.094,288.141,11.804,13.427,0.0,80.0,65.0,1.4,1604.688,1674.112,1655.235,637.049,65.158,53.598,69.657,61.744,62.716,1.387,2.115,0.27,70.824,56.661,17.672,15.939,22.618,27.136,114.853,74.002,112.776,44.936,58.526,45.246,-10.82,21.25,18.828,71.813,150.625,65.5,66.5,0.0,26.719,72.0,70.0,1000.0,500.0,0.027,100.688,73.5,73.063,0.014,70.313,150.625,65.375,66.125,17.594,44.219,72.0,70.0,1000.0,500.0,0.214,510.25,104.5,71.625,0.059,70.5,150.625,65.438,66.063,12.891,55.156,72.0,70.0,1000.0,500.0,0.21,502.75,100.188,76.125,0.042,70.25,150.625,65.438,66.125,17.344,53.313,72.0,70.0,1000.0,500.0,0.207,497.75,94.063,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,531.0,532.5,303.25,530.5,531.0,527.0,0.6,0.306,3.544,0.0,0.992,0.288,0.001,0.281,0.147,0.093
2072008,1245,1.0,1.0,1.0,1.0,75.547,0.0,47.0,47.0,47.0,1.0,1.0,960.469,285.798,11.846,13.324,0.0,80.0,65.0,1.4,1596.875,1630.616,1658.502,622.18,65.158,53.704,69.657,61.849,62.716,1.398,2.166,0.274,70.793,56.63,17.784,15.995,22.579,27.244,119.143,73.577,115.656,44.936,58.526,45.246,-10.828,21.453,18.984,71.813,150.625,65.625,66.563,0.0,27.75,72.0,70.0,1000.0,500.0,0.023,95.938,73.5,72.813,0.014,70.438,150.625,65.375,66.125,21.406,45.063,72.0,70.0,1000.0,500.0,0.21,501.0,104.5,71.5,0.059,70.5,150.625,65.438,66.063,12.727,56.375,72.0,70.0,1000.0,500.0,0.203,494.0,99.875,76.0,0.042,70.25,150.625,65.313,66.125,13.625,53.375,72.0,70.0,1000.0,500.0,0.208,498.25,93.813,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,531.0,532.5,303.25,530.5,530.5,527.0,0.907,0.304,5.964,0.0,0.96,0.286,0.001,0.282,0.146,0.092
2072008,1246,1.0,1.0,1.0,1.0,75.59,0.0,47.0,47.0,47.0,1.0,1.0,966.325,286.969,11.846,13.383,0.0,80.0,65.0,1.4,1603.188,1674.112,1655.235,639.483,65.158,53.81,69.657,61.849,62.716,1.413,2.176,0.274,70.819,56.661,17.588,15.967,22.605,27.351,115.222,73.896,113.293,44.936,58.63,45.246,-10.82,21.219,18.781,71.813,150.625,65.625,66.563,0.0,26.5,72.0,70.0,1000.0,500.0,0.027,103.688,73.5,73.063,0.014,70.438,150.625,65.375,66.125,21.297,45.375,72.0,70.0,1000.0,500.0,0.208,499.0,104.375,71.5,0.059,70.375,150.625,65.563,66.063,12.57,55.125,72.0,70.0,1000.0,500.0,0.211,502.5,99.563,76.0,0.042,70.313,150.625,65.313,66.125,13.539,52.219,72.0,70.0,1000.0,500.0,0.216,506.25,93.438,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,531.0,532.5,303.25,530.5,530.5,527.0,0.553,0.303,3.303,0.0,0.966,0.287,0.001,0.281,0.144,0.091
2072008,1247,1.0,1.0,1.0,1.0,75.573,0.0,47.0,47.0,47.0,1.0,1.0,980.381,282.284,11.825,13.354,0.0,80.0,65.0,1.4,1589.875,1638.655,1645.442,623.347,65.265,53.81,69.657,61.849,62.716,1.413,2.198,0.274,70.806,56.637,17.84,15.995,22.709,27.136,120.549,73.259,116.764,45.009,58.63,45.246,-10.82,21.422,19.0,71.938,150.625,65.625,66.563,0.0,27.547,72.0,70.0,1000.0,500.0,0.023,95.875,73.5,73.063,0.014,70.313,150.625,65.375,66.125,17.281,45.375,72.0,70.0,1000.0,500.0,0.208,499.5,104.313,71.438,0.059,70.5,150.625,65.438,66.063,9.547,55.906,72.0,70.0,1000.0,500.0,0.206,498.25,99.25,75.938,0.042,70.313,150.625,65.313,66.125,13.43,53.469,72.0,70.0,1000.0,500.0,0.207,496.75,93.25,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,531.0,532.5,303.5,530.0,530.5,527.0,0.946,0.232,6.459,0.0,0.98,0.282,0.001,0.281,0.142,0.089
