DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,1248,1.0,1.0,1.0,1.0,75.604,0.0,47.0,47.0,47.0,1.0,1.0,1001.464,282.284,11.835,13.412,0.0,80.0,65.0,1.4,1589.875,1656.367,1656.868,631.126,65.05,53.81,69.657,61.849,62.609,1.417,2.202,0.278,70.805,56.643,17.7,15.995,22.527,27.136,116.554,73.684,114.77,45.009,58.526,45.319,-10.82,21.25,18.859,71.938,150.625,65.5,66.563,0.0,26.703,72.0,70.0,1000.0,500.0,0.026,102.75,73.5,72.813,0.014,70.313,150.625,65.375,66.125,17.188,45.688,72.0,70.0,1000.0,500.0,0.207,498.0,104.313,71.438,0.059,70.5,150.625,65.438,66.063,12.25,54.969,72.0,70.0,1000.0,500.0,0.211,503.25,98.875,75.938,0.042,70.313,150.625,65.313,66.125,13.313,52.813,72.0,70.0,1000.0,500.0,0.211,500.75,93.0,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.0,531.0,533.0,303.25,530.5,530.5,527.0,0.493,0.308,3.051,0.0,1.001,0.282,0.001,0.281,0.14,0.088
2072008,1249,1.0,1.0,1.0,1.0,75.63,0.0,47.0,47.0,47.0,1.0,1.0,973.353,288.141,11.835,13.31,0.0,80.0,65.0,1.4,1603.25,1643.482,1665.042,631.335,65.265,53.704,69.657,61.849,62.609,1.413,2.101,0.296,70.782,56.625,17.672,15.967,22.476,27.244,118.403,73.577,114.401,44.936,58.63,45.246,-10.82,21.203,18.844,71.938,150.625,65.625,66.563,0.0,27.297,72.0,70.0,1000.0,500.0,0.024,97.125,73.5,72.813,0.014,70.313,150.625,65.375,66.125,20.984,45.656,72.0,70.0,1000.0,500.0,0.208,498.5,104.063,71.438,0.059,70.5,150.625,65.438,66.063,12.078,55.438,72.0,70.0,1000.0,500.0,0.209,500.75,98.688,75.938,0.041,70.5,150.625,65.313,66.125,7.426,53.625,72.0,70.0,1000.0,500.0,0.206,495.5,92.75,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.0,531.0,533.0,303.25,530.5,530.5,527.0,1.057,0.301,6.84,0.0,0.973,0.288,0.001,0.279,0.136,0.087
2072008,1250,1.0,1.0,1.0,1.0,75.709,0.0,47.0,47.0,47.0,1.0,1.0,978.038,288.141,11.815,13.368,0.0,80.0,65.0,1.4,1595.188,1654.755,1663.406,632.152,65.158,53.704,69.657,61.849,62.823,1.391,2.151,0.274,70.792,56.637,17.448,15.939,22.579,27.029,117.368,74.108,115.435,45.009,58.63,45.319,-10.82,21.031,18.609,71.813,150.625,65.625,66.563,0.0,27.094,72.0,70.0,1000.0,500.0,0.025,100.938,73.5,73.063,0.014,70.313,150.625,65.5,66.125,20.891,45.813,72.0,70.0,1000.0,500.0,0.207,498.25,104.063,71.313,0.059,70.5,150.625,65.438,66.063,15.695,55.656,72.0,70.0,1000.0,500.0,0.207,500.5,98.25,75.813,0.042,70.5,150.625,65.313,66.125,7.285,53.031,72.0,70.0,1000.0,500.0,0.209,500.0,92.563,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,531.0,533.0,303.25,530.0,530.5,527.0,0.528,0.304,3.299,0.0,0.978,0.288,0.001,0.28,0.137,0.086
2072008,1251,1.0,1.0,1.0,1.0,75.753,0.0,47.0,47.0,47.0,1.0,1.0,1006.149,285.798,11.825,13.383,0.0,80.0,65.0,1.4,1600.0,1675.727,1661.772,640.788,65.265,53.598,69.657,61.744,62.716,1.398,2.184,0.267,70.795,56.631,17.532,15.939,22.683,26.707,115.222,73.79,112.554,44.936,58.63,45.246,-10.82,21.156,18.672,71.813,150.625,65.625,66.5,0.0,26.375,72.0,70.0,1000.0,500.0,0.027,104.188,73.5,72.813,0.014,70.313,150.625,65.375,66.125,20.781,44.094,72.0,70.0,1000.0,500.0,0.216,512.5,104.0,71.313,0.059,70.375,150.625,65.438,66.063,11.758,55.031,72.0,70.0,1000.0,500.0,0.211,503.75,98.0,75.813,0.042,70.5,150.625,65.313,66.125,7.129,53.719,72.0,70.0,1000.0,500.0,0.205,495.75,92.188,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,531.0,533.0,303.25,530.5,530.5,527.5,0.761,0.303,4.56,0.0,1.006,0.286,0.001,0.28,0.135,0.085
2072008,1252,1.0,1.0,1.0,1.0,75.686,0.0,47.0,47.0,47.0,1.0,1.0,980.381,283.455,11.866,13.412,0.0,80.0,65.0,1.4,1595.313,1635.439,1648.705,618.973,65.158,53.385,69.552,61.638,62.609,1.448,2.209,0.267,70.733,56.618,17.476,15.939,22.897,26.492,119.291,73.684,116.69,44.936,58.526,45.246,-10.82,21.203,18.656,71.813,150.625,65.625,66.625,0.0,27.766,72.0,70.0,1000.0,500.0,0.023,94.938,73.5,73.063,0.014,70.438,150.625,65.375,66.125,16.766,45.469,72.0,70.0,1000.0,500.0,0.209,499.5,104.0,71.313,0.059,70.5,150.625,65.438,66.063,11.602,56.344,72.0,70.0,1000.0,500.0,0.204,492.25,97.563,75.813,0.042,70.5,150.625,65.313,66.125,6.977,52.75,72.0,70.0,1000.0,500.0,0.211,502.0,91.938,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.0,531.0,533.0,303.25,531.0,530.5,527.0,0.677,0.306,4.456,0.0,0.98,0.283,0.001,0.28,0.133,0.084
2072008,1253,1.0,1.0,1.0,1.0,75.852,0.0,47.0,47.0,47.0,1.0,1.0,978.038,283.455,11.825,13.412,0.0,80.0,65.0,1.4,1595.313,1662.816,1650.337,636.054,65.158,53.491,69.657,61.638,62.609,1.402,2.158,0.27,70.856,56.711,17.672,15.939,22.787,26.492,114.853,73.471,112.776,45.009,58.526,45.319,-10.82,21.344,18.859,71.75,150.625,65.5,66.5,0.0,26.563,72.0,70.0,1000.0,500.0,0.027,103.375,73.5,72.813,0.014,70.438,150.625,65.25,66.125,20.547,45.688,72.0,70.0,1000.0,500.0,0.207,498.25,103.875,71.313,0.059,70.5,150.625,65.438,65.938,11.445,55.125,72.0,70.0,1000.0,500.0,0.211,503.0,97.188,75.75,0.042,70.313,150.625,65.313,66.125,12.555,53.094,72.0,70.0,1000.0,500.0,0.208,501.75,91.625,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,531.0,532.5,303.25,530.5,530.5,527.0,0.594,0.308,3.551,0.0,0.978,0.283,0.001,0.279,0.131,0.082
2072008,1254,1.0,1.0,1.0,1.0,75.726,0.0,47.0,47.0,47.0,1.0,1.0,982.723,284.627,11.835,13.412,0.0,80.0,65.0,1.4,1611.063,1643.482,1661.772,620.871,65.05,53.598,69.657,61.638,62.502,1.406,2.119,0.27,70.789,56.624,17.812,15.995,22.709,26.814,120.179,73.365,116.838,44.936,58.526,45.392,-10.828,21.422,18.938,71.813,150.625,65.5,66.563,0.0,27.063,72.0,70.0,1000.0,500.0,0.025,98.375,73.5,72.813,0.014,70.438,150.625,65.375,66.063,16.547,45.75,72.0,70.0,1000.0,500.0,0.208,498.25,103.813,71.313,0.059,70.5,150.625,65.438,65.938,11.281,55.469,72.0,70.0,1000.0,500.0,0.208,500.75,97.0,75.75,0.034,70.313,150.625,65.313,66.125,12.43,53.281,72.0,70.0,1000.0,500.0,0.207,498.0,91.5,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,531.0,533.0,303.25,530.0,531.0,527.0,0.845,0.45,5.707,0.0,0.983,0.285,0.001,0.278,0.105,0.082
2072008,1255,1.0,1.0,1.0,1.0,75.688,0.0,47.0,47.0,47.0,1.0,1.0,986.237,284.627,11.856,13.339,0.0,80.0,65.0,1.4,1597.125,1646.702,1661.772,630.903,65.05,53.704,69.657,61.744,62.395,1.375,2.173,0.267,70.796,56.614,17.7,16.023,22.962,26.921,115.518,73.684,113.662,45.009,58.63,45.319,-10.82,21.328,18.891,71.813,150.625,65.625,66.563,0.0,27.141,72.0,70.0,1000.0,500.0,0.025,100.125,73.5,72.813,0.014,70.438,150.625,65.25,66.125,16.422,44.531,72.0,70.0,1000.0,500.0,0.214,508.75,103.813,71.313,0.059,70.563,150.625,65.438,66.063,11.102,56.531,72.0,70.0,1000.0,500.0,0.203,492.25,96.563,75.75,0.042,70.25,150.625,65.313,66.125,15.984,52.719,72.0,70.0,1000.0,500.0,0.211,501.0,91.313,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.0,531.5,533.0,303.0,530.5,530.5,527.5,0.526,0.304,3.181,0.0,0.986,0.285,0.001,0.278,0.127,0.081
2072008,1256,1.0,1.0,1.0,1.0,75.755,0.0,47.0,47.0,47.0,1.0,1.0,1009.663,290.483,11.856,13.427,0.0,80.0,65.0,1.4,1601.938,1690.275,1669.951,637.594,65.05,53.704,69.763,61.744,62.609,1.383,2.194,0.263,70.839,56.678,17.728,16.023,22.949,27.029,119.661,73.365,116.469,45.083,58.63,45.465,-10.82,21.297,18.891,71.938,150.625,65.625,66.563,0.0,26.375,72.0,70.0,1000.0,500.0,0.027,103.938,73.5,73.063,0.014,70.438,150.625,65.25,66.125,16.313,45.438,72.0,70.0,1000.0,500.0,0.205,500.75,103.688,71.313,0.059,70.5,150.625,65.438,65.938,14.719,55.156,72.0,70.0,1000.0,500.0,0.211,502.5,96.375,75.5,0.042,70.25,150.625,65.313,66.125,15.914,52.344,72.0,70.0,1000.0,500.0,0.213,506.5,91.0,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.0,531.0,533.0,303.0,531.0,530.5,527.5,0.817,0.379,5.463,0.0,1.01,0.29,0.001,0.277,0.127,0.08
2072008,1257,1.0,1.0,1.0,1.0,75.767,0.0,47.0,47.0,47.0,1.0,1.0,965.154,281.113,11.866,13.383,0.0,80.0,65.0,1.4,1601.188,1640.264,1650.337,630.438,65.05,53.704,69.763,61.849,62.502,1.44,2.184,0.285,70.841,56.75,17.756,16.023,23.039,26.921,116.406,73.684,114.548,44.936,58.63,45.319,-10.82,21.359,18.906,71.938,150.625,65.625,66.563,0.0,27.828,72.0,70.0,1000.0,500.0,0.023,94.625,73.5,72.813,0.014,70.438,150.625,65.375,66.125,20.094,44.969,72.0,70.0,1000.0,500.0,0.21,501.5,103.688,71.313,0.059,70.375,150.625,65.438,65.938,10.789,56.125,72.0,70.0,1000.0,500.0,0.205,494.0,95.938,75.5,0.042,70.313,150.625,65.313,66.125,12.18,53.25,72.0,70.0,1000.0,500.0,0.207,498.0,90.813,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.0,531.5,532.5,303.0,530.5,530.5,527.5,0.516,0.374,3.186,0.0,0.965,0.281,0.001,0.277,0.125,0.079
2072008,1258,1.0,1.0,1.0,1.0,75.834,0.0,47.0,47.0,47.0,1.0,1.0,1003.807,286.969,11.866,13.398,0.0,80.0,65.0,1.4,1601.188,1656.367,1663.406,624.837,65.158,53.598,69.657,61.744,62.609,1.402,2.151,0.274,70.983,56.689,17.784,16.023,22.988,27.136,118.108,73.577,114.031,45.083,58.526,45.319,-10.82,21.406,18.953,71.938,150.625,65.625,66.5,0.0,26.688,72.0,70.0,1000.0,500.0,0.027,102.75,73.5,73.063,0.014,70.313,150.625,65.375,66.063,19.984,45.563,72.0,70.0,1000.0,500.0,0.206,497.25,103.813,71.313,0.045,70.563,150.625,65.438,65.938,7.766,54.969,72.0,70.0,1000.0,500.0,0.211,503.75,95.75,75.5,0.04,70.5,150.625,65.313,66.125,6.32,52.438,72.0,70.0,1000.0,500.0,0.212,506.5,90.5,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.0,531.0,533.0,303.25,530.5,530.5,527.5,1.086,0.235,6.987,0.0,1.004,0.287,0.001,0.212,0.118,0.078
2072008,1259,1.0,1.0,1.0,1.0,75.808,0.0,47.0,47.0,47.0,1.0,1.0,988.58,286.969,11.815,13.31,0.0,80.0,65.0,1.4,1603.0,1654.755,1666.678,629.408,65.265,53.81,69.763,61.849,62.716,1.413,2.014,0.274,70.886,56.707,17.728,16.051,23.091,27.136,117.22,73.79,115.361,45.083,58.526,45.392,-10.82,21.375,18.938,71.813,150.625,65.5,66.5,0.0,26.641,72.0,70.0,1000.0,500.0,0.027,101.188,73.5,73.063,0.014,70.438,150.625,65.375,66.063,15.961,45.531,72.0,70.0,1000.0,500.0,0.207,498.0,103.688,71.125,0.046,70.5,150.625,65.438,66.063,7.594,55.188,72.0,70.0,1000.0,500.0,0.21,502.0,95.563,75.5,0.042,70.313,150.625,65.313,66.125,11.953,53.594,72.0,70.0,1000.0,500.0,0.206,495.5,90.25,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,531.5,533.0,303.0,530.0,530.5,527.0,0.506,0.306,3.173,0.0,0.989,0.287,0.001,0.217,0.123,0.076
2072008,1300,1.0,1.0,1.0,1.0,75.886,0.0,47.0,47.0,47.0,1.0,1.0,979.209,291.654,11.835,13.412,0.0,80.0,65.0,1.4,1597.313,1656.367,1676.503,610.343,65.158,53.81,69.657,61.849,62.823,1.41,2.173,0.274,70.875,56.697,17.756,16.023,23.253,27.244,116.11,73.79,112.554,45.009,58.526,45.392,-10.82,21.375,18.938,71.938,150.625,65.625,66.563,0.0,27.484,72.0,70.0,1000.0,500.0,0.023,97.625,73.5,72.813,0.014,70.313,150.625,65.5,66.063,19.75,45.438,72.0,70.0,1000.0,500.0,0.209,499.25,103.375,71.125,0.046,70.375,150.625,65.438,65.938,10.289,55.531,72.0,70.0,1000.0,500.0,0.208,500.0,95.125,75.5,0.042,70.313,150.625,65.313,66.125,11.844,53.719,72.0,70.0,1000.0,500.0,0.206,496.75,90.063,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.0,531.0,533.0,303.25,530.5,530.5,527.0,0.994,0.38,6.082,0.0,0.979,0.292,0.001,0.215,0.12,0.076
2072008,1301,1.0,1.0,1.0,1.0,75.925,0.0,47.0,47.0,47.0,1.0,1.0,968.668,285.798,11.866,13.485,0.0,80.0,65.0,1.4,1612.813,1632.223,1668.315,620.095,65.265,53.704,69.657,61.955,62.823,1.421,2.173,0.289,70.845,56.748,17.7,16.051,23.253,27.244,117.738,74.002,115.73,45.009,58.421,45.392,-10.82,21.297,18.891,71.938,150.625,65.625,66.563,0.0,26.484,72.0,70.0,1000.0,500.0,0.027,103.438,73.5,73.063,0.014,70.313,150.625,65.375,65.875,15.734,45.813,72.0,70.0,1000.0,500.0,0.206,497.25,103.063,71.313,0.046,70.5,150.625,65.438,66.063,7.254,56.125,72.0,70.0,1000.0,500.0,0.203,495.5,94.938,75.5,0.042,70.5,150.625,65.313,66.188,5.957,53.188,72.0,70.0,1000.0,500.0,0.209,499.25,89.813,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.0,531.0,532.5,303.25,531.0,531.0,527.5,0.545,0.385,3.442,0.0,0.969,0.286,0.001,0.212,0.119,0.075
2072008,1302,1.0,1.0,1.0,1.0,76.007,0.0,47.0,47.0,47.0,1.0,1.0,973.353,289.312,11.835,13.368,0.0,80.0,65.0,1.4,1611.0,1661.203,1660.137,634.029,65.265,53.704,69.657,61.744,62.823,1.383,2.187,0.285,70.895,56.723,17.644,16.051,23.493,27.136,115.37,73.79,112.333,45.083,58.421,45.392,-10.82,21.234,18.844,71.938,150.625,65.625,66.563,0.0,27.609,72.0,70.0,1000.0,500.0,0.023,95.5,73.5,72.813,0.014,70.438,150.625,65.375,65.875,15.617,45.313,72.0,70.0,1000.0,500.0,0.209,500.0,102.563,71.125,0.046,70.563,150.625,65.563,65.938,7.074,55.094,72.0,70.0,1000.0,500.0,0.211,503.75,94.625,75.438,0.042,70.5,150.625,65.438,66.125,5.797,52.563,72.0,70.0,1000.0,500.0,0.212,503.5,89.563,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.5,531.0,533.0,303.0,530.5,530.5,527.0,0.864,0.31,5.195,0.0,0.973,0.289,0.001,0.21,0.117,0.074
2072008,1303,1.0,1.0,1.0,1.0,76.0,0.0,47.0,47.0,47.0,1.0,1.0,990.922,299.854,11.835,13.412,0.0,80.0,65.0,1.4,1596.188,1662.816,1658.502,627.997,65.158,53.704,69.552,61.744,62.609,1.429,2.194,0.311,70.909,56.743,17.756,15.995,23.61,27.136,118.773,73.471,116.617,45.083,58.526,45.392,-10.82,21.281,18.891,71.813,150.625,65.625,66.563,0.0,26.719,72.0,70.0,1000.0,500.0,0.027,102.813,73.5,72.813,0.014,70.313,150.625,65.375,65.875,19.422,45.281,72.0,70.0,1000.0,500.0,0.208,499.5,102.25,71.125,0.039,70.563,150.625,65.438,66.063,6.887,55.5,72.0,70.0,1000.0,500.0,0.208,500.5,94.5,75.438,0.042,70.5,150.625,65.313,66.188,5.676,53.594,72.0,70.0,1000.0,500.0,0.206,496.25,89.25,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,531.0,533.0,303.25,531.0,530.5,527.5,0.563,0.308,3.684,0.0,0.991,0.3,0.001,0.176,0.116,0.073
2072008,1304,1.0,1.0,1.0,1.0,76.045,0.0,47.0,47.0,47.0,1.0,1.0,981.552,285.798,11.815,13.354,0.0,80.0,65.0,1.4,1596.188,1633.831,1655.235,629.19,65.265,53.704,69.763,61.849,62.716,1.44,2.133,0.293,70.823,56.646,17.784,16.135,23.396,27.136,115.148,73.684,112.554,45.156,58.526,45.465,-10.82,21.406,18.984,71.813,150.625,65.625,66.563,0.0,26.781,72.0,70.0,1000.0,500.0,0.026,100.313,73.5,72.813,0.014,70.313,150.625,65.375,65.625,15.406,45.594,72.0,70.0,1000.0,500.0,0.207,497.75,101.938,71.125,0.046,70.5,150.625,65.563,65.938,6.703,56.063,72.0,70.0,1000.0,500.0,0.203,496.5,94.063,75.375,0.038,70.25,150.625,65.313,66.188,14.945,52.313,72.0,70.0,1000.0,500.0,0.214,506.0,89.125,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,531.0,533.0,303.25,530.5,531.0,527.0,0.739,0.309,4.43,0.0,0.982,0.286,0.001,0.206,0.103,0.072
2072008,1305,1.0,1.0,1.0,1.0,76.085,0.0,47.0,47.0,47.0,1.0,1.0,1002.635,288.141,11.846,13.368,0.0,80.0,65.0,1.4,1597.688,1627.402,1658.502,615.855,65.265,53.81,69.657,61.955,62.716,1.391,2.155,0.278,70.898,56.655,17.784,16.079,23.292,27.244,119.291,73.684,116.912,45.083,58.526,45.465,-10.82,21.438,19.016,71.813,150.625,65.625,66.563,0.0,27.641,72.0,70.0,1000.0,500.0,0.023,96.813,73.5,72.813,0.014,70.313,150.625,65.375,65.625,15.297,45.75,72.0,70.0,1000.0,500.0,0.207,498.0,101.5,71.125,0.041,70.563,150.625,65.438,66.063,6.516,55.344,72.0,70.0,1000.0,500.0,0.21,502.5,93.75,75.375,0.039,70.313,150.625,65.313,66.188,11.188,53.156,72.0,70.0,1000.0,500.0,0.206,500.5,89.0,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,531.0,532.5,303.25,530.5,530.5,527.0,0.618,0.38,4.069,0.0,1.003,0.288,0.001,0.181,0.104,0.071
2072008,1306,1.0,1.0,1.0,1.0,76.172,0.0,47.0,47.0,47.0,1.0,1.0,987.409,286.969,11.825,13.427,0.0,80.0,65.0,1.4,1604.313,1640.264,1669.951,620.833,65.265,53.81,69.552,61.849,62.716,1.44,2.122,0.282,70.825,56.706,17.896,16.051,23.279,27.458,115.148,73.896,113.071,45.156,58.421,45.538,-10.82,21.531,19.25,71.938,150.625,65.625,66.625,0.0,26.516,72.0,70.0,1000.0,500.0,0.027,103.563,73.5,73.063,0.014,70.438,150.625,65.5,65.875,11.398,45.719,72.0,70.0,1000.0,500.0,0.208,499.5,101.063,71.125,0.044,70.563,150.625,65.563,66.063,6.32,56.219,72.0,70.0,1000.0,500.0,0.206,493.75,93.5,75.375,0.042,70.313,150.625,65.625,66.188,11.055,53.375,72.0,70.0,1000.0,500.0,0.207,497.5,88.688,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,531.0,532.5,303.25,530.5,530.5,527.0,0.595,0.387,3.55,0.0,0.987,0.287,0.001,0.191,0.111,0.07
2072008,1307,1.0,1.0,1.0,1.0,76.268,0.0,47.0,47.0,47.0,1.0,1.0,997.95,285.798,11.835,13.354,0.0,80.0,65.0,1.4,1596.375,1649.922,1655.235,627.6,65.265,54.022,69.657,62.061,62.823,1.406,2.155,0.27,70.815,56.659,17.756,16.107,23.467,27.458,119.143,73.79,115.952,45.083,58.526,45.392,-10.82,21.375,18.953,71.938,150.625,65.625,66.563,0.0,27.359,72.0,70.0,1000.0,500.0,0.024,96.438,73.688,72.813,0.014,70.438,150.625,65.5,65.875,18.953,45.656,72.0,70.0,1000.0,500.0,0.207,502.5,100.75,71.125,0.033,70.563,150.625,65.563,66.063,3.381,55.063,72.0,70.0,1000.0,500.0,0.212,501.5,93.25,75.25,0.042,70.313,150.625,65.313,66.188,10.922,52.906,72.0,70.0,1000.0,500.0,0.209,503.0,88.563,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,531.0,532.5,303.25,530.5,530.5,527.0,0.833,0.307,5.453,0.0,0.998,0.286,0.002,0.142,0.11,0.069
2072008,1308,1.0,1.0,1.0,1.0,76.273,0.0,47.0,47.0,47.0,1.0,1.0,983.895,286.969,11.835,13.427,0.0,80.0,65.0,1.4,1601.0,1654.755,1660.137,627.739,65.265,53.81,69.657,61.849,62.823,1.406,2.18,0.263,70.843,56.675,17.812,16.135,24.024,27.351,115.444,74.002,113.514,45.083,58.526,45.392,-10.82,21.422,18.969,71.938,150.625,65.688,66.625,0.0,27.063,72.0,70.0,1000.0,500.0,0.025,100.75,73.5,73.063,0.014,70.438,150.625,65.5,65.625,18.844,45.406,72.0,70.0,1000.0,500.0,0.209,499.25,100.313,71.125,0.033,70.688,150.625,65.563,66.063,5.91,55.5,72.0,70.0,1000.0,500.0,0.208,501.0,93.0,75.375,0.042,70.5,150.625,65.438,66.188,5.047,53.781,72.0,70.0,1000.0,500.0,0.205,494.75,88.313,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,531.0,532.5,303.0,531.0,530.5,527.0,0.551,0.309,3.302,0.0,0.984,0.287,0.001,0.14,0.108,0.068
2072008,1309,1.0,1.0,1.0,1.0,76.271,0.0,47.0,47.0,47.0,1.0,1.0,989.751,290.483,11.835,13.339,0.0,80.0,65.0,1.4,1614.438,1641.873,1643.811,625.654,65.158,53.81,69.763,61.849,62.716,1.436,2.126,0.289,70.791,56.648,17.756,16.051,24.575,27.244,119.809,73.577,116.247,45.156,58.63,45.392,-10.82,21.391,18.953,71.813,150.625,65.625,66.563,0.0,26.406,72.0,70.0,1000.0,500.0,0.027,102.813,73.5,72.813,0.014,70.438,150.625,65.375,65.625,18.719,45.563,72.0,70.0,1000.0,500.0,0.208,498.0,100.125,71.125,0.031,70.688,150.625,65.563,66.063,2.984,56.094,72.0,70.0,1000.0,500.0,0.204,496.75,92.875,75.25,0.042,70.5,150.625,65.438,66.188,4.879,53.063,72.0,70.0,1000.0,500.0,0.209,499.0,88.125,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.0,531.0,533.0,303.25,530.5,530.5,527.0,0.912,0.234,6.085,0.0,0.99,0.29,0.001,0.131,0.108,0.068
2072008,1310,1.0,1.0,1.0,1.0,76.357,0.0,47.0,47.0,47.0,1.0,1.0,997.95,284.627,11.856,13.31,0.0,80.0,65.0,1.4,1587.375,1675.727,1674.864,647.041,65.265,53.81,69.657,61.849,62.716,1.41,2.184,0.27,70.895,56.642,17.756,16.135,24.867,27.351,116.406,73.684,114.548,45.156,58.526,45.465,-10.82,21.359,18.938,71.938,150.625,65.625,66.625,0.0,27.656,72.0,70.0,1000.0,500.0,0.023,96.938,73.5,73.063,0.014,70.438,150.625,65.5,65.875,14.68,44.813,72.0,70.0,1000.0,500.0,0.214,503.75,99.625,71.125,0.029,70.688,150.625,65.563,66.063,2.783,55.438,72.0,70.0,1000.0,500.0,0.21,501.0,92.563,75.25,0.041,70.5,150.625,65.438,66.188,4.715,52.469,72.0,70.0,1000.0,500.0,0.214,503.25,87.938,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.0,531.0,533.0,303.25,530.5,531.0,527.5,0.516,0.308,3.183,0.0,0.998,0.285,0.001,0.12,0.103,0.067
2072008,1311,1.0,1.0,1.0,1.0,76.354,0.0,47.0,47.0,47.0,1.0,1.0,1003.807,289.312,11.866,13.412,0.0,80.0,65.0,1.4,1604.125,1640.264,1653.602,626.875,65.158,53.81,69.657,61.849,62.716,1.44,2.115,0.278,70.826,56.659,17.812,16.107,24.919,27.351,118.477,73.577,114.475,45.083,58.526,45.392,-10.82,21.469,19.031,71.938,150.625,65.625,66.625,0.0,26.531,72.0,70.0,1000.0,500.0,0.027,103.5,73.5,73.063,0.014,70.313,150.625,65.5,65.625,14.555,45.344,72.0,70.0,1000.0,500.0,0.208,498.5,99.438,71.125,0.029,70.563,150.625,65.563,66.063,5.324,56.094,72.0,70.0,1000.0,500.0,0.204,496.0,92.25,75.25,0.04,70.5,150.625,65.438,66.188,10.281,53.5,72.0,70.0,1000.0,500.0,0.206,496.0,87.875,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.0,531.0,533.0,303.25,532.0,530.5,527.0,1.058,0.308,6.858,0.0,1.004,0.289,0.001,0.119,0.099,0.067
2072008,1312,1.0,1.0,1.0,1.0,76.451,0.0,47.0,47.0,47.0,1.0,1.0,972.182,282.284,11.866,13.324,0.0,80.0,65.0,1.4,1613.0,1641.873,1656.868,626.928,65.265,53.916,69.657,61.849,62.716,1.41,2.137,0.282,70.823,56.658,17.924,16.079,24.984,27.566,116.85,73.896,114.992,44.789,58.526,45.246,-10.82,21.594,19.234,71.813,150.625,65.625,66.625,0.0,27.359,72.0,70.0,1000.0,500.0,0.024,96.5,73.688,73.063,0.014,70.313,150.625,65.5,65.625,14.438,45.625,72.0,70.0,1000.0,500.0,0.207,497.75,99.0,71.125,0.029,70.688,150.625,65.563,66.063,2.381,55.313,72.0,70.0,1000.0,500.0,0.211,502.0,92.063,75.188,0.037,70.5,150.625,65.438,66.188,4.391,53.406,72.0,70.0,1000.0,500.0,0.207,496.75,87.438,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,532.5,531.0,533.0,303.25,531.5,530.5,527.0,0.513,0.443,3.185,0.0,0.972,0.282,0.001,0.117,0.091,0.065
2072008,1313,1.0,1.0,1.0,1.0,76.492,0.0,47.0,47.0,47.0,1.0,1.0,965.154,282.284,11.835,13.339,0.0,80.0,65.0,1.4,1592.188,1657.979,1653.602,626.28,65.265,53.916,69.657,61.955,62.716,1.391,2.205,0.274,70.822,56.652,17.812,16.135,25.275,27.781,115.814,73.684,112.554,43.984,58.421,44.372,-10.82,21.484,19.203,71.813,150.625,65.625,66.625,0.0,27.078,72.0,70.0,1000.0,500.0,0.025,100.75,73.5,72.813,0.014,70.313,150.625,65.5,65.625,18.234,45.781,72.0,70.0,1000.0,500.0,0.207,497.25,98.563,71.125,0.029,70.688,150.625,65.438,66.063,2.184,54.719,72.0,70.0,1000.0,500.0,0.213,505.0,91.813,75.25,0.042,70.563,150.625,65.438,66.188,1.472,52.625,72.0,70.0,1000.0,500.0,0.21,505.25,87.313,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.0,531.0,533.0,303.25,529.5,530.5,527.5,0.916,0.358,5.576,0.0,0.965,0.282,0.001,0.116,0.101,0.064
2072008,1314,1.0,1.0,1.0,1.0,76.538,0.0,47.0,47.0,47.0,1.0,1.0,981.552,284.627,11.815,13.368,0.0,80.0,65.0,1.4,1600.938,1653.144,1645.442,625.012,65.265,54.022,69.657,62.061,62.823,1.375,2.169,0.274,70.811,56.64,17.84,16.107,25.567,27.781,117.59,73.79,115.509,43.397,58.526,43.862,-10.82,21.484,19.219,71.938,150.625,65.625,66.563,0.0,26.391,72.0,70.0,1000.0,500.0,0.027,103.563,73.5,72.813,0.014,70.313,150.625,65.5,65.625,18.125,45.656,72.0,70.0,1000.0,500.0,0.208,498.75,98.188,71.125,0.029,70.875,150.625,65.563,66.188,0.0,55.5,72.0,70.0,1000.0,500.0,0.209,500.25,91.563,75.25,0.042,70.563,150.625,65.438,66.188,1.306,53.531,72.0,70.0,1000.0,500.0,0.205,496.0,87.125,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,532.5,531.0,533.0,303.0,530.5,530.5,527.5,0.561,0.411,3.552,0.0,0.982,0.285,0.001,0.114,0.1,0.063
2072008,1315,1.0,1.0,1.0,1.0,76.642,0.0,47.0,47.0,47.0,1.0,1.0,973.353,283.455,11.825,13.368,0.0,80.0,65.0,1.4,1605.938,1653.144,1656.868,628.159,65.373,53.916,69.763,61.849,62.823,1.368,2.166,0.27,70.918,56.718,17.84,16.247,25.982,27.888,116.11,73.684,112.628,43.251,58.526,43.571,-10.82,21.438,19.219,71.938,150.625,65.625,66.563,0.0,27.578,72.0,70.0,1000.0,500.0,0.023,95.5,73.5,72.813,0.014,70.438,150.625,65.5,65.625,14.109,44.781,72.0,70.0,1000.0,500.0,0.213,503.0,97.875,71.063,0.029,70.875,150.625,65.563,66.063,0.0,55.344,72.0,70.0,1000.0,500.0,0.21,500.5,91.375,74.938,0.042,70.563,150.625,65.438,66.188,1.124,53.031,72.0,70.0,1000.0,500.0,0.209,499.25,86.938,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.0,531.0,532.5,303.5,530.5,530.5,527.0,0.971,0.28,5.95,0.0,0.973,0.283,0.001,0.113,0.101,0.063
2072008,1316,1.0,1.0,1.0,1.0,76.659,0.0,47.0,47.0,47.0,1.0,1.0,976.867,290.483,11.876,13.31,0.0,80.0,65.0,1.4,1591.938,1641.873,1650.337,623.429,65.265,54.022,69.657,62.061,62.716,1.421,2.166,0.259,70.875,56.687,17.7,16.163,26.397,27.781,119.661,73.577,117.355,43.104,58.526,43.498,-10.82,21.203,18.844,71.813,150.625,65.75,66.625,0.0,26.672,72.0,70.0,1000.0,500.0,0.027,102.875,73.5,72.813,0.014,70.438,150.625,65.5,65.625,13.977,45.406,72.0,70.0,1000.0,500.0,0.208,499.5,97.625,71.125,0.029,70.938,150.625,65.625,66.063,0.0,55.969,72.0,70.0,1000.0,500.0,0.204,497.75,91.063,75.188,0.042,70.5,150.625,65.438,66.188,3.705,53.344,72.0,70.0,1000.0,500.0,0.207,498.25,86.813,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,532.5,531.0,532.5,303.0,531.0,530.5,527.0,0.594,0.34,3.953,0.0,0.977,0.29,0.001,0.112,0.097,0.062
2072008,1317,1.0,1.0,1.0,1.0,76.757,0.0,47.0,47.0,47.0,1.0,1.0,976.867,288.141,11.856,13.383,0.0,80.0,65.0,1.4,1591.938,1640.264,1653.602,648.647,65.373,53.81,69.763,61.849,62.823,1.394,2.202,0.282,70.836,56.666,17.56,16.107,26.902,27.566,115.222,73.471,112.923,43.104,58.526,43.425,-10.828,21.109,18.734,71.813,150.625,65.688,66.625,0.0,26.875,72.0,70.0,1000.0,500.0,0.026,99.563,73.5,72.813,0.014,70.438,150.625,65.5,65.625,13.852,45.406,72.0,70.0,1000.0,500.0,0.208,499.75,97.188,71.063,0.029,70.938,150.625,65.563,66.188,0.0,55.875,72.0,70.0,1000.0,500.0,0.207,495.0,90.875,74.938,0.042,70.5,150.625,65.438,66.188,3.572,52.594,72.0,70.0,1000.0,500.0,0.212,503.0,86.625,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,532.5,531.0,533.0,303.25,530.5,530.5,527.0,0.653,0.279,3.94,0.0,0.977,0.288,0.001,0.11,0.097,0.062
2072008,1318,1.0,1.0,1.0,1.0,76.714,0.0,47.0,47.0,47.0,1.0,1.0,980.381,286.969,11.846,13.398,0.0,80.0,65.0,1.4,1592.813,1656.367,1651.969,633.501,65.158,53.81,69.763,61.849,62.823,1.391,2.151,0.27,70.819,56.678,17.476,16.051,27.148,27.244,119.735,73.684,117.06,42.811,58.526,43.207,-10.82,21.078,18.641,71.813,150.625,65.625,66.563,0.0,27.391,72.0,70.0,1000.0,500.0,0.023,98.438,73.5,72.813,0.014,70.438,150.625,65.5,65.625,13.719,45.781,72.0,70.0,1000.0,500.0,0.207,497.5,96.75,71.063,0.029,70.938,150.625,65.563,66.188,0.0,54.938,72.0,70.0,1000.0,500.0,0.211,503.75,90.563,74.938,0.042,70.5,150.625,65.438,66.188,3.406,53.375,72.0,70.0,1000.0,500.0,0.207,497.25,86.563,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,532.5,530.5,533.0,303.25,531.0,530.5,527.0,0.688,0.338,4.574,0.0,0.98,0.287,0.001,0.108,0.096,0.061
2072008,1319,1.0,1.0,1.0,1.0,76.853,0.0,47.0,47.0,47.0,1.0,1.0,1013.177,282.284,11.856,13.266,0.0,80.0,65.0,1.4,1598.938,1670.883,1648.705,640.796,65.265,53.81,69.763,61.849,62.823,1.425,2.129,0.274,70.871,56.654,17.504,16.107,27.356,27.244,115.518,74.108,113.367,42.592,58.526,42.988,-10.82,21.125,18.625,71.813,150.625,65.688,66.625,0.0,26.5,72.0,70.0,1000.0,500.0,0.027,103.25,73.688,72.813,0.014,70.438,150.625,65.5,65.625,13.586,45.813,72.0,70.0,1000.0,500.0,0.206,499.75,96.438,71.063,0.029,70.938,150.625,65.625,66.188,0.0,55.406,72.0,70.0,1000.0,500.0,0.208,500.25,90.438,74.938,0.041,70.563,150.625,65.438,66.188,0.492,52.25,72.0,70.0,1000.0,500.0,0.213,507.5,86.25,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,532.5,531.0,532.5,303.25,530.5,530.0,527.5,0.616,0.33,3.686,0.0,1.013,0.282,0.002,0.107,0.093,0.06
2072008,1320,1.0,1.0,1.0,1.0,76.806,0.0,47.0,47.0,47.0,1.0,1.0,990.922,284.627,11.846,13.383,0.0,80.0,65.0,1.4,1614.875,1638.655,1653.602,627.905,65.265,53.598,69.657,61.849,62.716,1.402,2.18,0.267,70.844,56.707,17.448,16.079,27.634,27.029,118.847,73.684,115.361,42.518,58.526,42.843,-10.82,21.125,18.609,71.938,150.625,65.688,66.563,0.0,27.641,72.0,70.0,1000.0,500.0,0.023,95.25,73.5,72.813,0.014,70.438,150.625,65.5,65.625,13.453,45.063,72.0,70.0,1000.0,500.0,0.21,501.75,96.063,71.063,0.029,71.188,150.625,65.563,66.188,0.0,55.844,72.0,70.0,1000.0,500.0,0.207,495.75,90.25,74.938,0.035,70.75,150.625,65.438,66.188,0.313,53.406,72.0,70.0,1000.0,500.0,0.207,497.75,86.125,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,532.5,530.5,532.5,303.0,531.0,530.5,527.5,0.914,0.272,5.963,0.0,0.991,0.285,0.001,0.105,0.078,0.06
2072008,1321,1.0,1.0,1.0,1.0,76.852,0.0,47.0,47.0,47.0,1.0,1.0,980.381,283.455,11.856,13.412,0.0,80.0,65.0,1.4,1585.375,1659.591,1653.602,634.18,65.265,53.704,69.763,61.744,62.823,1.398,2.169,0.259,70.84,56.674,17.504,16.107,27.673,26.814,116.036,73.896,114.031,43.251,58.421,43.498,-10.82,21.203,18.672,71.938,150.625,65.625,66.625,0.0,26.703,72.0,70.0,1000.0,500.0,0.027,102.813,73.5,72.813,0.014,70.438,150.625,65.5,65.625,13.32,45.719,72.0,70.0,1000.0,500.0,0.207,497.0,95.875,70.938,0.029,71.188,150.625,65.563,66.063,0.0,55.063,72.0,70.0,1000.0,500.0,0.211,502.5,89.938,74.938,0.037,70.75,150.625,65.438,66.188,0.0,53.469,72.0,70.0,1000.0,500.0,0.206,499.75,85.938,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,532.5,530.5,532.5,303.25,530.5,530.0,527.0,0.564,0.218,3.435,0.0,0.98,0.283,0.001,0.105,0.081,0.059
2072008,1322,1.0,1.0,1.0,1.0,76.94,0.0,47.0,47.0,47.0,1.0,1.0,971.01,283.455,11.876,13.339,0.0,80.0,65.0,1.4,1614.063,1646.702,1642.181,627.799,65.265,53.598,69.868,61.638,62.609,1.398,2.191,0.267,70.843,56.675,17.616,15.995,27.31,26.814,119.513,73.577,115.435,43.764,58.526,44.081,-10.828,21.375,18.828,71.938,150.625,65.625,66.563,0.0,27.188,72.0,70.0,1000.0,500.0,0.025,97.813,73.5,72.813,0.014,70.438,150.625,65.375,65.563,13.18,45.563,72.0,70.0,1000.0,500.0,0.208,499.0,95.438,70.938,0.029,71.313,150.625,65.563,66.063,0.0,55.438,72.0,70.0,1000.0,500.0,0.208,500.75,89.875,74.875,0.042,70.75,150.625,65.438,66.188,0.0,53.313,72.0,70.0,1000.0,500.0,0.208,497.5,85.75,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,532.5,530.5,532.5,303.25,530.5,530.0,527.0,1.054,0.286,6.991,0.0,0.971,0.283,0.001,0.103,0.092,0.058
2072008,1323,1.0,1.0,1.0,1.0,76.926,0.0,47.0,47.0,47.0,1.0,1.0,981.552,286.969,11.887,13.427,0.0,80.0,65.0,1.4,1595.188,1643.482,1648.705,628.951,65.158,53.704,69.763,61.849,62.609,1.41,2.122,0.267,70.861,56.726,17.84,15.995,26.688,27.029,117.072,73.577,115.287,43.764,58.63,44.154,-10.82,21.656,19.219,71.813,150.625,65.625,66.625,0.0,27.109,72.0,70.0,1000.0,500.0,0.025,100.5,73.5,72.813,0.014,70.5,150.625,65.375,65.625,9.273,45.781,72.0,70.0,1000.0,500.0,0.207,497.75,95.125,70.813,0.029,71.5,150.625,65.563,66.063,0.0,56.438,72.0,70.0,1000.0,500.0,0.202,493.25,89.688,74.875,0.042,70.563,150.625,65.438,66.188,0.17,52.313,72.0,70.0,1000.0,500.0,0.215,506.0,85.563,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,532.5,530.5,532.5,303.25,531.0,530.0,527.0,0.488,0.352,3.065,0.0,0.982,0.287,0.001,0.103,0.091,0.057
2072008,1324,1.0,1.0,1.0,1.0,76.955,0.0,47.0,47.0,47.0,1.0,1.0,983.895,279.941,11.835,13.354,0.0,80.0,65.0,1.4,1602.188,1661.203,1647.073,626.003,65.265,53.81,69.868,61.744,62.609,1.402,2.209,0.27,70.878,56.725,17.756,16.023,26.299,27.244,116.332,73.471,112.85,43.91,58.526,44.227,-10.82,21.469,19.219,71.938,150.625,65.625,66.563,0.0,26.359,72.0,70.0,1000.0,500.0,0.027,104.125,73.5,72.813,0.014,70.5,150.625,65.375,65.563,9.102,45.563,72.0,70.0,1000.0,500.0,0.208,499.75,94.75,70.75,0.029,71.5,150.625,65.438,66.063,0.0,55.063,72.0,70.0,1000.0,500.0,0.213,501.75,89.375,74.875,0.042,70.75,150.625,65.438,66.188,0.007,53.563,72.0,70.0,1000.0,500.0,0.206,496.5,85.438,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,532.5,530.0,533.0,303.25,531.0,530.0,527.0,0.961,0.29,5.955,0.0,0.984,0.28,0.001,0.101,0.089,0.056
2072008,1325,1.0,1.0,1.0,1.0,76.994,0.0,47.0,47.0,47.0,1.0,1.0,999.122,286.969,11.856,13.398,0.0,80.0,65.0,1.4,1593.0,1651.533,1658.502,626.911,65.265,53.81,69.763,61.955,62.716,1.421,2.158,0.274,70.831,56.663,17.868,16.107,25.865,27.458,118.329,73.896,116.173,43.837,58.526,44.154,-10.82,21.578,19.203,71.938,150.625,65.625,66.625,0.0,27.813,72.0,70.0,1000.0,500.0,0.023,94.938,73.5,72.813,0.014,70.5,150.625,65.375,65.563,8.938,45.625,72.0,70.0,1000.0,500.0,0.208,499.25,94.5,70.75,0.029,71.188,150.625,65.563,65.938,0.0,55.094,72.0,70.0,1000.0,500.0,0.212,503.75,89.125,74.75,0.042,70.75,150.625,65.438,66.188,0.0,53.469,72.0,70.0,1000.0,500.0,0.207,498.25,85.375,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,532.5,530.0,532.5,303.25,530.5,529.5,527.5,0.575,0.289,3.691,0.0,0.999,0.287,0.001,0.1,0.088,0.056
2072008,1326,1.0,1.0,1.0,1.0,77.039,0.0,47.0,47.0,47.0,1.0,1.0,1001.464,284.627,11.835,13.354,0.0,80.0,65.0,1.4,1593.938,1670.883,1666.678,634.538,65.265,53.81,69.763,61.849,62.823,1.425,2.173,0.27,70.877,56.699,17.812,16.051,25.288,27.458,115.0,73.896,112.554,43.91,58.526,44.227,-10.82,21.438,19.156,71.938,150.625,65.625,66.625,0.0,26.672,72.0,70.0,1000.0,500.0,0.027,103.125,73.5,72.813,0.014,70.5,150.625,65.5,65.563,8.773,45.344,72.0,70.0,1000.0,500.0,0.208,503.25,94.25,70.75,0.029,71.063,150.625,65.563,66.063,0.0,55.563,72.0,70.0,1000.0,500.0,0.209,501.25,88.938,74.75,0.033,70.75,150.625,65.438,66.188,0.0,52.688,72.0,70.0,1000.0,500.0,0.212,505.75,85.125,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,532.5,530.0,532.5,303.25,530.5,529.5,527.0,0.704,0.29,4.185,0.0,1.001,0.285,0.001,0.099,0.068,0.055
2072008,1327,1.0,1.0,1.0,1.0,77.132,0.0,47.0,47.0,47.0,1.0,1.0,971.01,285.798,11.846,13.339,0.0,80.0,65.0,1.4,1593.938,1640.264,1656.868,636.079,65.265,53.916,69.868,61.955,62.716,1.406,2.198,0.259,70.928,56.717,17.7,16.023,24.945,27.458,118.699,73.896,116.321,43.984,58.526,44.299,-10.82,21.344,18.891,71.938,150.625,65.688,66.625,0.0,27.078,72.0,70.0,1000.0,500.0,0.025,98.5,73.5,72.813,0.014,70.5,150.625,65.5,65.563,8.594,45.094,72.0,70.0,1000.0,500.0,0.21,501.75,93.938,70.5,0.029,71.063,150.625,65.563,65.938,0.0,55.0,72.0,70.0,1000.0,500.0,0.211,504.25,88.75,74.625,0.035,70.563,150.625,65.438,66.188,0.0,53.531,72.0,70.0,1000.0,500.0,0.206,497.5,84.938,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,532.5,530.0,532.5,303.25,530.0,529.5,527.0,0.629,0.289,4.068,0.0,0.971,0.286,0.001,0.099,0.072,0.054
2072008,1328,1.0,1.0,1.0,1.0,77.182,0.0,47.0,47.0,47.0,1.0,1.0,1003.807,289.312,11.856,13.412,0.0,80.0,65.0,1.4,1603.125,1669.269,1665.042,638.36,65.265,53.916,69.868,61.955,62.716,1.394,2.111,0.285,70.924,56.696,17.728,16.051,24.848,27.458,114.926,73.79,112.702,44.13,58.421,44.372,-10.82,21.406,18.953,71.813,150.625,65.688,66.625,0.0,27.219,72.0,70.0,1000.0,500.0,0.024,99.75,73.5,72.813,0.014,70.5,150.625,65.5,65.563,5.68,45.563,72.0,70.0,1000.0,500.0,0.208,497.75,93.625,70.75,0.029,70.938,150.625,65.563,65.938,0.0,55.219,72.0,70.0,1000.0,500.0,0.21,502.75,88.625,74.75,0.042,70.563,150.625,65.438,66.188,0.0,52.125,72.0,70.0,1000.0,500.0,0.215,509.5,84.875,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,532.0,530.0,532.5,303.25,530.5,529.5,527.5,0.641,0.227,3.812,0.0,1.004,0.289,0.001,0.097,0.085,0.054
2072008,1329,1.0,1.0,1.0,1.0,77.27,0.0,47.0,47.0,47.0,1.0,1.0,992.094,284.627,11.846,13.324,0.0,80.0,65.0,1.4,1607.813,1625.796,1647.073,616.7,65.373,53.916,69.973,62.061,62.823,1.406,2.148,0.289,70.902,56.707,17.756,16.023,24.932,27.566,119.957,73.684,117.134,44.203,58.421,44.445,-10.82,21.422,18.938,71.938,150.625,65.688,66.563,0.0,26.5,72.0,70.0,1000.0,500.0,0.027,103.5,73.5,72.813,0.014,70.625,150.625,65.5,65.563,8.234,45.719,72.0,70.0,1000.0,500.0,0.207,497.25,93.438,70.75,0.029,70.938,150.625,65.563,66.063,0.0,56.219,72.0,70.0,1000.0,500.0,0.204,495.75,88.375,74.625,0.042,70.563,150.625,65.438,66.188,0.0,53.656,72.0,70.0,1000.0,500.0,0.206,496.25,84.75,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,532.5,529.5,532.5,303.25,530.0,529.5,527.0,0.723,0.227,4.827,0.0,0.992,0.285,0.001,0.096,0.084,0.053
2072008,1330,1.0,1.0,1.0,1.0,77.285,0.0,47.0,47.0,47.0,1.0,1.0,1002.635,281.113,11.846,13.354,0.0,80.0,65.0,1.4,1597.938,1641.873,1651.969,625.616,65.158,54.022,69.973,62.061,62.716,1.391,2.176,0.285,70.917,56.736,17.784,16.023,24.575,27.458,115.592,73.896,113.662,44.203,58.526,44.591,-10.82,21.469,19.219,71.938,150.625,65.625,66.625,0.0,27.734,72.0,70.0,1000.0,500.0,0.023,94.938,73.5,72.813,0.014,70.625,150.625,65.5,65.563,5.301,44.844,72.0,70.0,1000.0,500.0,0.21,506.5,93.0,70.75,0.029,70.938,150.625,65.563,66.063,0.0,55.344,72.0,70.0,1000.0,500.0,0.21,502.0,88.375,74.625,0.042,70.75,150.625,65.438,66.188,0.0,53.594,72.0,70.0,1000.0,500.0,0.206,496.0,84.625,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,532.0,529.5,532.5,303.25,530.0,529.5,527.0,0.548,0.362,3.304,0.0,1.003,0.281,0.001,0.094,0.084,0.053
2072008,1331,1.0,1.0,1.0,1.0,77.33,0.0,47.0,47.0,47.0,1.0,1.0,961.64,283.455,11.815,13.398,0.0,80.0,65.0,1.4,1601.625,1638.655,1653.602,630.3,65.265,53.81,69.973,61.955,62.716,1.44,2.173,0.267,70.856,56.696,17.728,15.995,24.627,27.458,118.995,73.577,115.583,44.277,58.317,44.591,-10.82,21.422,18.922,71.938,150.625,65.625,66.625,0.0,26.656,72.0,70.0,1000.0,500.0,0.027,103.0,73.5,73.063,0.014,70.625,150.625,65.5,65.563,5.105,45.5,72.0,70.0,1000.0,500.0,0.208,498.25,92.813,70.75,0.029,71.188,150.625,65.563,66.063,0.0,56.094,72.0,70.0,1000.0,500.0,0.203,496.0,88.0,74.625,0.042,70.75,150.625,65.625,66.188,0.0,52.75,72.0,70.0,1000.0,500.0,0.211,501.5,84.375,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,532.0,529.5,532.5,303.0,531.0,529.0,527.0,0.888,0.3,5.821,0.0,0.962,0.283,0.001,0.093,0.082,0.052
2072008,1332,1.0,1.0,1.0,1.0,77.432,0.0,47.0,47.0,47.0,1.0,1.0,978.038,278.77,11.866,13.354,0.0,80.0,65.0,1.4,1598.875,1654.755,1656.868,631.341,65.373,53.81,69.868,61.849,62.823,1.452,2.115,0.267,70.922,56.742,17.7,16.079,24.932,27.458,116.184,73.896,114.327,44.277,58.421,44.518,-10.82,21.406,18.891,71.938,150.625,65.688,66.625,0.0,27.031,72.0,70.0,1000.0,500.0,0.025,98.75,73.5,72.813,0.014,70.625,150.625,65.5,65.563,4.926,45.844,72.0,70.0,1000.0,500.0,0.207,497.0,92.5,70.813,0.029,71.063,150.625,65.563,66.063,0.0,55.031,72.0,70.0,1000.0,500.0,0.211,503.5,87.875,74.563,0.038,70.75,150.625,65.625,66.188,0.0,53.563,72.0,70.0,1000.0,500.0,0.206,496.75,84.313,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,529.5,532.5,303.25,531.0,529.0,527.0,0.521,0.228,3.184,0.0,0.978,0.279,0.001,0.092,0.074,0.052
2072008,1333,1.0,1.0,1.0,1.0,77.436,0.0,47.0,47.0,47.0,1.0,1.0,980.381,279.941,11.856,13.324,0.0,80.0,65.0,1.4,1588.25,1648.312,1658.502,628.041,65.265,53.81,70.078,62.061,62.823,1.398,2.119,0.282,70.874,56.698,17.728,16.023,25.113,27.351,117.59,73.577,113.736,44.277,58.421,44.591,-10.828,21.484,18.922,71.938,150.625,65.688,66.625,0.0,27.266,72.0,70.0,1000.0,500.0,0.024,99.25,73.5,72.813,0.014,70.625,150.625,65.5,65.563,4.766,45.844,72.0,70.0,1000.0,500.0,0.207,498.0,92.313,70.75,0.029,71.063,150.625,65.563,66.063,0.0,55.813,72.0,70.0,1000.0,500.0,0.207,499.25,87.563,74.625,0.039,70.875,150.625,65.438,66.188,0.0,53.844,72.0,70.0,1000.0,500.0,0.205,495.5,84.125,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.0,529.5,532.5,303.25,529.5,529.0,527.0,1.038,0.296,6.6,0.0,0.98,0.28,0.001,0.091,0.074,0.051
2072008,1334,1.0,1.0,1.0,1.0,77.483,0.0,47.0,47.0,47.0,1.0,1.0,986.237,284.627,11.876,13.31,0.0,80.0,65.0,1.4,1606.375,1646.702,1653.602,626.863,65.265,53.81,69.973,61.955,62.823,1.429,2.166,0.274,70.783,56.67,17.644,15.995,24.971,27.029,117.59,73.79,115.656,44.277,58.421,44.591,-10.82,21.453,18.844,71.938,150.625,65.688,66.625,0.0,26.391,72.0,70.0,1000.0,500.0,0.027,103.875,73.5,72.813,0.014,70.625,150.625,65.5,65.563,4.578,45.594,72.0,70.0,1000.0,500.0,0.209,500.5,92.125,70.813,0.029,71.063,150.625,65.563,66.063,0.0,56.156,72.0,70.0,1000.0,500.0,0.204,496.25,87.5,74.625,0.042,70.75,150.625,65.438,66.188,0.0,52.875,72.0,70.0,1000.0,500.0,0.21,500.75,84.0,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.0,529.5,532.5,303.25,529.0,529.0,527.0,0.524,0.295,3.318,0.0,0.986,0.285,0.001,0.09,0.079,0.05
2072008,1335,1.0,1.0,1.0,1.0,77.492,0.0,47.0,47.0,47.0,1.0,1.0,992.094,286.969,11.846,13.441,0.0,80.0,65.0,1.4,1607.125,1683.806,1661.772,645.434,65.158,53.81,69.973,61.849,62.609,1.379,2.187,0.274,70.908,56.753,17.728,15.995,24.666,27.029,115.148,73.577,112.406,44.277,58.317,44.591,-10.82,21.516,18.969,71.938,150.625,65.688,66.625,0.0,27.594,72.0,70.0,1000.0,500.0,0.023,95.063,73.5,72.813,0.014,70.625,150.625,65.5,65.563,4.41,44.406,72.0,70.0,1000.0,500.0,0.218,508.5,91.813,70.813,0.029,71.063,150.625,65.563,66.188,0.0,55.156,72.0,70.0,1000.0,500.0,0.21,503.0,87.375,74.563,0.042,70.75,150.625,65.438,66.188,0.0,52.438,72.0,70.0,1000.0,500.0,0.213,504.0,83.875,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.0,529.5,532.5,303.0,531.0,529.0,527.5,0.781,0.301,4.695,0.0,0.992,0.287,0.001,0.089,0.078,0.05
2072008,1336,1.0,1.0,1.0,1.0,77.63,0.0,47.0,47.0,47.0,1.0,1.0,986.237,288.141,11.866,13.383,0.0,80.0,65.0,1.4,1607.125,1656.367,1653.602,625.129,65.265,53.916,69.973,61.955,62.716,1.425,2.176,0.267,70.908,56.682,17.728,15.995,24.504,27.136,118.995,73.577,116.838,44.423,58.421,44.736,-10.82,21.578,19.172,71.938,150.625,65.625,66.625,0.0,26.781,72.0,70.0,1000.0,500.0,0.026,102.25,73.5,72.813,0.014,70.625,150.625,65.5,65.563,4.215,45.656,72.0,70.0,1000.0,500.0,0.207,497.75,91.625,70.813,0.029,70.938,150.625,65.563,66.063,0.0,55.5,72.0,70.0,1000.0,500.0,0.208,500.5,87.188,74.625,0.042,70.75,150.625,65.438,66.188,0.0,53.313,72.0,70.0,1000.0,500.0,0.207,497.5,83.813,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,529.0,532.5,303.25,530.0,529.0,527.0,0.564,0.299,3.696,0.0,0.986,0.288,0.001,0.088,0.077,0.05
2072008,1337,1.0,1.0,1.0,1.0,77.623,0.0,47.0,47.0,47.0,1.0,1.0,985.066,302.196,11.856,13.412,0.0,80.0,65.0,1.4,1597.75,1645.092,1699.483,622.41,65.265,54.022,69.973,61.849,62.716,1.41,2.198,0.296,70.892,56.706,17.756,16.079,24.517,27.351,114.779,73.79,112.554,44.277,58.421,44.591,-10.82,21.516,19.156,71.938,150.625,65.688,66.625,0.0,26.797,72.0,70.0,1000.0,500.0,0.026,100.313,73.5,72.813,0.014,70.625,150.625,65.375,65.563,6.762,45.594,72.0,70.0,1000.0,500.0,0.208,499.75,91.313,70.813,0.029,70.938,150.625,65.438,66.063,0.0,56.344,72.0,70.0,1000.0,500.0,0.205,493.25,86.938,74.563,0.034,70.75,150.625,65.438,66.188,0.0,52.281,72.0,70.0,1000.0,500.0,0.213,507.25,83.625,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,529.5,532.5,303.25,530.0,529.0,527.5,0.644,0.298,3.814,0.0,0.985,0.302,0.001,0.087,0.061,0.049
