DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,1338,1.0,1.0,1.0,1.0,77.617,0.0,47.0,47.0,47.0,1.0,1.0,1007.321,291.654,11.846,13.368,0.0,80.0,65.0,1.4,1599.188,1669.269,1668.315,636.506,65.265,53.916,69.868,61.955,62.823,1.406,2.133,0.27,70.91,56.715,17.784,16.023,24.692,27.351,119.661,73.577,117.134,44.35,58.421,44.664,-10.82,21.469,19.172,71.938,150.625,65.625,66.625,0.0,27.203,72.0,70.0,1000.0,500.0,0.024,99.625,73.5,73.063,0.014,70.625,150.625,65.5,65.563,3.834,44.094,72.0,70.0,1000.0,500.0,0.216,510.5,91.188,70.813,0.029,70.875,150.625,65.563,65.938,0.0,55.563,72.0,70.0,1000.0,500.0,0.208,500.75,86.75,74.375,0.042,70.75,150.625,65.313,66.188,0.0,52.875,72.0,70.0,1000.0,500.0,0.208,502.25,83.375,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,529.5,532.5,303.25,530.5,529.0,527.0,0.65,0.298,4.321,0.0,1.007,0.292,0.001,0.086,0.076,0.048
2072008,1339,1.0,1.0,1.0,1.0,77.711,0.0,47.0,47.0,47.0,1.0,1.0,981.552,284.627,11.866,13.354,0.0,80.0,65.0,1.4,1618.938,1633.831,1655.235,617.068,65.373,53.916,69.973,61.955,62.716,1.391,2.205,0.256,70.887,56.71,17.728,15.995,24.627,27.458,115.148,73.79,113.293,44.35,58.421,44.736,-10.82,21.453,18.938,71.938,150.625,65.688,66.625,0.0,26.469,72.0,70.0,1000.0,500.0,0.027,103.438,73.5,72.813,0.014,70.625,150.625,65.5,65.563,3.676,45.219,72.0,70.0,1000.0,500.0,0.209,500.5,90.875,70.813,0.029,70.938,150.625,65.438,65.938,0.0,56.313,72.0,70.0,1000.0,500.0,0.203,494.25,86.688,74.563,0.037,70.75,150.625,65.438,66.188,0.0,53.438,72.0,70.0,1000.0,500.0,0.206,496.25,83.25,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,529.5,532.5,303.25,529.5,529.0,527.5,0.532,0.366,3.182,0.0,0.982,0.285,0.001,0.085,0.065,0.047
2072008,1340,1.0,1.0,1.0,1.0,77.708,0.0,47.0,47.0,47.0,1.0,1.0,962.811,289.312,11.866,13.456,0.0,80.0,65.0,1.4,1599.063,1670.883,1665.042,637.008,65.265,53.916,69.868,61.955,62.823,1.375,2.202,0.259,71.004,56.803,17.728,16.079,24.796,27.351,119.735,73.684,116.69,44.35,58.421,44.736,-10.82,21.484,18.922,71.938,150.625,65.688,66.625,0.0,27.563,72.0,70.0,1000.0,500.0,0.023,95.375,73.5,72.813,0.014,70.625,150.625,65.5,65.563,0.0,45.5,72.0,70.0,1000.0,500.0,0.207,498.25,90.563,70.813,0.029,71.063,150.625,65.563,66.063,0.0,55.438,72.0,70.0,1000.0,500.0,0.21,498.5,86.563,74.375,0.035,70.5,150.625,65.438,66.188,2.686,52.375,72.0,70.0,1000.0,500.0,0.214,504.75,83.188,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.0,529.5,532.5,303.25,530.5,529.0,527.5,0.785,0.369,5.216,0.0,0.963,0.289,0.001,0.083,0.062,0.047
2072008,1341,1.0,1.0,1.0,1.0,77.802,0.0,47.0,47.0,47.0,1.0,1.0,996.779,286.969,11.856,13.427,0.0,80.0,65.0,1.4,1587.188,1654.755,1663.406,625.188,65.265,54.022,69.868,62.061,62.716,1.394,2.151,0.278,70.958,56.769,17.868,15.995,24.867,27.458,115.666,73.79,113.81,44.423,58.317,44.664,-10.82,21.766,19.172,71.938,150.625,65.625,66.625,0.0,26.859,72.0,70.0,1000.0,500.0,0.026,101.688,73.5,72.813,0.014,70.625,150.625,65.5,65.563,0.0,45.563,72.0,70.0,1000.0,500.0,0.208,498.5,90.5,70.813,0.029,70.938,150.625,65.563,66.063,0.0,55.313,72.0,70.0,1000.0,500.0,0.21,502.25,86.25,74.375,0.042,70.313,150.625,65.438,66.188,8.289,53.438,72.0,70.0,1000.0,500.0,0.207,496.75,83.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,529.5,532.5,303.0,530.5,529.0,527.5,0.525,0.233,3.18,0.0,0.997,0.287,0.001,0.083,0.073,0.047
2072008,1342,1.0,1.0,1.0,1.0,77.855,0.0,47.0,47.0,47.0,1.0,1.0,993.265,285.798,11.835,13.398,0.0,80.0,65.0,1.4,1604.875,1654.755,1653.602,632.837,65.265,54.128,69.973,62.061,62.716,1.379,2.194,0.293,71.021,56.78,17.812,16.023,24.64,27.566,117.96,73.684,114.105,44.423,58.526,44.736,-10.82,21.625,19.172,72.0,150.625,65.688,66.625,0.0,26.406,72.0,70.0,1000.0,500.0,0.027,103.5,73.5,72.813,0.014,70.625,150.625,65.5,65.563,3.166,45.563,72.0,70.0,1000.0,500.0,0.208,499.25,90.313,70.813,0.029,70.875,150.625,65.563,66.063,0.0,55.063,72.0,70.0,1000.0,500.0,0.212,502.25,86.125,74.375,0.042,70.25,150.625,65.625,66.188,11.844,52.938,72.0,70.0,1000.0,500.0,0.209,500.25,83.0,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,529.5,532.5,303.25,529.5,529.0,527.5,1.03,0.297,6.589,0.0,0.993,0.286,0.001,0.082,0.072,0.046
2072008,1343,1.0,1.0,1.0,1.0,77.904,0.0,47.0,47.0,47.0,1.0,1.0,993.265,286.969,11.866,13.383,0.0,80.0,65.0,1.4,1589.938,1653.144,1661.772,635.109,65.265,54.128,70.078,61.955,62.823,1.448,2.169,0.278,70.891,56.747,17.728,16.079,24.562,27.673,116.924,73.577,115.287,44.496,58.421,44.809,-10.82,21.641,18.984,72.0,150.625,65.688,66.625,0.0,27.781,72.0,70.0,1000.0,500.0,0.023,94.625,73.5,73.063,0.014,70.813,150.625,65.5,65.438,3.074,45.219,72.0,70.0,1000.0,500.0,0.211,501.75,90.0,70.813,0.029,70.938,150.625,65.438,66.063,0.0,55.438,72.0,70.0,1000.0,500.0,0.211,498.75,86.0,74.375,0.042,70.25,150.625,65.625,66.188,11.766,53.094,72.0,70.0,1000.0,500.0,0.209,499.0,82.813,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,529.0,532.5,303.25,530.0,529.0,527.5,0.448,0.301,2.806,0.0,0.993,0.287,0.001,0.081,0.071,0.046
2072008,1344,1.0,1.0,1.0,1.0,77.961,0.0,47.0,47.0,47.0,1.0,1.0,968.668,289.312,11.846,13.441,0.0,80.0,65.0,1.4,1592.625,1653.144,1663.406,630.895,65.265,54.128,69.973,61.955,62.823,1.413,2.169,0.274,70.968,56.799,17.756,16.051,24.4,27.566,116.184,73.365,112.702,44.423,58.421,44.736,-10.828,21.688,19.172,71.938,150.625,65.688,66.625,0.0,26.672,72.0,70.0,1000.0,500.0,0.027,102.875,73.5,72.813,0.014,70.625,150.625,65.5,65.438,0.0,45.781,72.0,70.0,1000.0,500.0,0.207,497.5,89.813,70.813,0.029,70.938,150.625,65.563,66.063,0.0,55.156,72.0,70.0,1000.0,500.0,0.211,503.0,85.75,74.375,0.035,70.25,150.625,65.438,66.188,15.469,53.719,72.0,70.0,1000.0,500.0,0.206,495.5,82.688,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,529.5,532.5,303.25,530.5,529.0,527.5,0.963,0.301,5.961,0.0,0.969,0.289,0.001,0.08,0.058,0.045
2072008,1345,1.0,1.0,1.0,1.0,77.998,0.0,47.0,47.0,47.0,1.0,1.0,958.126,289.312,11.846,13.368,0.0,80.0,65.0,1.4,1598.75,1637.047,1665.042,620.992,65.158,54.022,69.868,61.849,62.609,1.402,2.191,0.27,71.004,56.781,17.896,16.079,24.504,27.566,118.403,73.365,116.469,44.423,58.421,44.736,-10.82,22.0,19.188,71.938,150.625,65.688,66.625,0.0,27.031,72.0,70.0,1000.0,500.0,0.025,98.688,73.5,72.813,0.014,70.625,150.625,65.375,65.563,3.023,45.688,72.0,70.0,1000.0,500.0,0.208,499.0,89.438,70.813,0.029,70.938,150.625,65.563,65.938,0.0,55.625,72.0,70.0,1000.0,500.0,0.208,500.25,85.625,74.375,0.042,70.25,150.625,65.625,66.188,11.625,52.844,72.0,70.0,1000.0,500.0,0.21,501.0,82.563,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.0,529.5,532.5,303.25,529.0,529.0,527.5,0.509,0.299,3.308,0.0,0.958,0.289,0.001,0.079,0.069,0.044
2072008,1346,1.0,1.0,1.0,1.0,78.036,0.0,47.0,47.0,47.0,1.0,1.0,960.469,283.455,11.846,13.339,0.0,80.0,65.0,1.4,1596.5,1656.367,1660.137,631.889,65.265,54.128,70.078,61.849,62.716,1.387,2.144,0.278,70.962,56.768,17.98,16.023,24.562,27.673,115.074,73.259,112.48,44.423,58.421,44.736,-10.82,22.125,19.156,72.0,150.625,65.688,66.625,0.0,27.219,72.0,70.0,1000.0,500.0,0.025,99.625,73.688,72.813,0.014,70.813,150.625,65.375,65.438,2.871,45.75,72.0,70.0,1000.0,500.0,0.208,499.0,89.25,70.938,0.029,71.063,150.625,65.438,65.938,0.0,55.313,72.0,70.0,1000.0,500.0,0.212,500.25,85.563,74.375,0.042,70.313,150.625,65.438,66.188,7.875,53.781,72.0,70.0,1000.0,500.0,0.205,495.5,82.375,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,529.0,532.5,303.25,530.0,529.0,527.0,0.735,0.298,4.442,0.0,0.96,0.283,0.002,0.077,0.069,0.044
2072008,1347,1.0,1.0,1.0,1.0,78.014,0.0,47.0,47.0,47.0,1.0,1.0,969.839,290.483,11.846,13.427,0.0,80.0,65.0,1.4,1596.5,1670.883,1669.951,642.114,65.158,54.128,69.973,61.849,62.609,1.387,2.184,0.274,71.081,56.773,17.952,16.079,24.679,27.673,119.291,73.152,117.134,44.496,58.421,44.809,-10.82,22.156,19.172,71.938,150.625,65.625,66.625,0.0,26.469,72.0,70.0,1000.0,500.0,0.027,103.438,73.5,72.813,0.014,70.625,150.625,65.375,65.438,2.676,44.688,72.0,70.0,1000.0,500.0,0.215,505.5,89.188,70.813,0.029,70.938,150.625,65.438,66.063,0.0,55.219,72.0,70.0,1000.0,500.0,0.21,502.5,85.375,74.375,0.036,70.5,150.625,65.438,66.188,1.992,53.563,72.0,70.0,1000.0,500.0,0.206,496.75,82.188,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,529.5,532.5,303.25,531.0,529.0,527.5,0.554,0.302,3.689,0.0,0.97,0.29,0.001,0.078,0.058,0.043
2072008,1348,1.0,1.0,1.0,1.0,78.042,0.0,47.0,47.0,47.0,1.0,1.0,992.094,288.141,11.846,13.354,0.0,80.0,65.0,1.4,1608.938,1643.482,1666.678,615.205,65.05,54.234,69.973,61.849,62.502,1.417,2.169,0.27,70.9,56.876,17.924,16.079,24.504,27.673,115.074,73.365,113.071,44.496,58.421,44.882,-10.82,22.156,19.172,71.938,150.625,65.625,66.625,0.0,27.609,72.0,70.0,1000.0,500.0,0.023,95.438,73.5,72.813,0.014,70.625,150.625,65.375,65.438,2.482,45.125,72.0,70.0,1000.0,500.0,0.21,501.5,88.875,70.938,0.029,70.875,150.625,65.438,65.938,0.0,56.281,72.0,70.0,1000.0,500.0,0.203,495.25,85.125,74.25,0.042,70.5,150.625,65.313,66.188,1.856,53.313,72.0,70.0,1000.0,500.0,0.208,499.25,82.188,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,529.5,532.5,303.25,530.5,529.0,527.0,0.569,0.37,3.43,0.0,0.992,0.288,0.001,0.076,0.067,0.043
2072008,1349,1.0,1.0,1.0,1.0,78.058,0.0,47.0,47.0,47.0,1.0,1.0,1012.006,284.627,11.856,13.339,0.0,80.0,65.0,1.4,1590.938,1675.727,1671.589,635.904,65.158,54.234,69.973,61.849,62.609,1.394,2.18,0.27,70.976,56.777,18.037,16.023,24.387,27.888,119.217,73.046,116.543,44.496,58.421,44.809,-10.82,22.328,19.172,71.938,150.625,65.625,66.625,0.0,26.734,72.0,70.0,1000.0,500.0,0.027,102.5,73.5,72.813,0.014,70.5,150.625,65.375,65.438,2.293,45.781,72.0,70.0,1000.0,500.0,0.207,497.0,88.625,70.938,0.029,70.938,150.625,65.25,66.063,0.0,55.188,72.0,70.0,1000.0,500.0,0.21,503.25,85.063,74.25,0.042,70.563,150.625,65.313,66.125,0.0,52.5,72.0,70.0,1000.0,500.0,0.213,506.75,82.0,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,529.5,532.5,303.25,531.0,529.0,527.5,0.687,0.3,4.577,0.0,1.012,0.285,0.001,0.075,0.066,0.042
2072008,1350,1.0,1.0,1.0,1.0,78.079,0.0,47.0,47.0,47.0,1.0,1.0,988.58,290.483,11.876,13.383,0.0,80.0,65.0,1.4,1612.0,1648.312,1673.226,627.707,65.05,54.022,69.868,61.744,62.609,1.417,2.158,0.285,70.975,56.78,18.008,16.079,24.439,27.888,115.444,73.259,113.662,44.57,58.421,44.882,-10.82,22.297,19.172,71.938,150.625,65.625,66.625,0.0,26.984,72.0,70.0,1000.0,500.0,0.025,98.813,73.5,72.813,0.014,70.625,150.625,65.375,65.438,2.1,45.875,72.0,70.0,1000.0,500.0,0.207,497.25,88.625,70.938,0.029,70.938,150.625,65.25,65.75,0.0,55.875,72.0,70.0,1000.0,500.0,0.206,497.75,85.0,74.25,0.037,70.5,150.625,65.313,66.125,1.732,53.344,72.0,70.0,1000.0,500.0,0.207,499.5,82.0,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.0,529.5,532.5,303.25,529.5,529.5,527.5,0.502,0.301,3.059,0.0,0.989,0.29,0.001,0.075,0.058,0.042
2072008,1351,1.0,1.0,1.0,1.0,78.093,0.0,47.0,47.0,47.0,1.0,1.0,995.608,286.969,11.856,13.354,0.0,80.0,65.0,1.4,1604.938,1641.873,1674.864,623.089,65.158,54.128,69.973,61.744,62.609,1.444,2.198,0.285,70.97,56.805,18.065,16.107,24.504,27.781,118.995,73.152,115.213,44.57,58.317,44.882,-10.82,22.375,19.406,71.938,150.625,65.625,66.563,0.0,27.094,72.0,70.0,1000.0,500.0,0.025,100.5,73.5,72.813,0.014,70.625,150.625,65.25,65.438,1.905,45.688,72.0,70.0,1000.0,500.0,0.208,499.75,88.25,70.938,0.029,70.938,150.625,65.25,65.938,0.0,56.031,72.0,70.0,1000.0,500.0,0.206,494.0,84.875,74.25,0.042,70.313,150.625,65.313,66.125,7.336,53.125,72.0,70.0,1000.0,500.0,0.208,499.5,81.875,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,529.5,532.5,303.25,529.0,529.5,527.5,0.978,0.303,6.474,0.0,0.996,0.287,0.001,0.073,0.065,0.041
2072008,1352,1.0,1.0,1.0,1.0,78.06,0.0,47.0,47.0,47.0,1.0,1.0,997.95,285.798,11.846,13.398,0.0,80.0,65.0,1.4,1595.125,1669.269,1665.042,646.412,65.158,54.234,69.973,61.849,62.609,1.387,2.184,0.263,70.963,56.713,18.008,16.135,24.504,27.781,116.258,73.365,114.622,44.643,58.526,44.955,-10.82,22.313,19.203,71.938,150.625,65.625,66.563,0.0,26.516,72.0,70.0,1000.0,500.0,0.027,103.0,73.5,72.813,0.014,70.625,150.625,65.375,65.313,1.723,44.75,72.0,70.0,1000.0,500.0,0.214,505.0,88.063,70.938,0.029,71.188,150.625,65.25,65.938,0.0,55.156,72.0,70.0,1000.0,500.0,0.211,503.25,84.563,74.25,0.042,70.5,150.625,65.313,66.125,1.481,52.0,72.0,70.0,1000.0,500.0,0.215,508.25,81.813,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.0,529.5,532.5,303.0,529.5,529.5,527.5,0.452,0.301,2.801,0.0,0.998,0.286,0.001,0.072,0.063,0.041
2072008,1353,1.0,1.0,1.0,1.0,78.068,0.0,47.0,47.0,47.0,1.0,1.0,992.094,285.798,11.866,13.456,0.0,80.0,65.0,1.4,1605.563,1649.922,1666.678,619.411,64.942,54.234,69.973,61.849,62.395,1.425,2.151,0.256,70.875,56.7,18.093,16.135,24.362,27.673,118.773,73.046,114.696,44.496,58.421,44.882,-10.82,22.359,19.375,71.938,150.625,65.5,66.563,0.0,27.719,72.0,70.0,1000.0,500.0,0.023,94.75,73.5,72.813,0.014,70.813,150.625,65.25,65.313,1.634,45.656,72.0,70.0,1000.0,500.0,0.208,497.5,87.875,70.938,0.029,71.188,150.625,65.25,65.75,0.0,55.75,72.0,70.0,1000.0,500.0,0.206,498.75,84.563,74.25,0.042,70.5,150.625,65.313,66.125,1.325,53.375,72.0,70.0,1000.0,500.0,0.207,496.75,81.563,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,529.5,532.5,303.25,530.5,529.0,527.5,1.058,0.373,6.985,0.0,0.992,0.286,0.001,0.072,0.063,0.04
2072008,1354,1.0,1.0,1.0,1.0,78.019,0.0,47.0,47.0,47.0,1.0,1.0,999.122,290.483,11.846,13.412,0.0,80.0,65.0,1.4,1595.063,1687.04,1679.781,640.49,64.942,54.234,69.868,61.849,62.395,1.36,2.187,0.263,70.933,56.72,18.037,16.135,24.037,27.781,117.812,73.259,116.1,44.496,58.421,44.809,-10.828,22.344,19.406,72.0,150.625,65.5,66.563,0.0,26.766,72.0,70.0,1000.0,500.0,0.026,102.188,73.5,72.813,0.014,70.813,150.625,65.25,65.313,0.0,44.219,72.0,70.0,1000.0,500.0,0.214,509.5,87.563,70.938,0.029,71.313,150.625,65.125,65.938,0.0,55.219,72.0,70.0,1000.0,500.0,0.21,502.0,84.375,74.25,0.04,70.563,150.625,65.313,66.125,0.0,52.406,72.0,70.0,1000.0,500.0,0.212,506.5,81.5,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,529.5,532.5,303.25,531.0,529.0,527.5,0.455,0.301,2.929,0.0,0.999,0.29,0.001,0.07,0.059,0.04
2072008,1355,1.0,1.0,1.0,1.0,78.072,0.0,47.0,47.0,47.0,1.0,1.0,1014.348,281.113,11.866,13.354,0.0,80.0,65.0,1.4,1602.5,1662.816,1655.235,632.944,65.05,54.234,69.868,61.744,62.609,1.448,2.176,0.256,70.945,56.762,18.205,16.135,23.862,28.103,115.814,73.365,113.071,44.57,58.421,44.882,-10.82,22.469,19.531,71.813,150.625,65.5,66.563,0.0,26.359,72.0,70.0,1000.0,500.0,0.027,103.563,73.5,72.813,0.014,70.813,150.625,65.25,65.438,1.315,45.156,72.0,70.0,1000.0,500.0,0.209,501.0,87.438,70.938,0.029,71.313,150.625,65.25,65.75,0.0,55.344,72.0,70.0,1000.0,500.0,0.211,498.5,84.188,74.25,0.042,70.5,150.625,65.313,66.125,1.12,53.531,72.0,70.0,1000.0,500.0,0.206,496.75,81.375,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.0,529.5,532.5,303.25,529.5,529.0,527.5,0.767,0.301,4.704,0.0,1.014,0.281,0.001,0.07,0.061,0.039
2072008,1356,1.0,1.0,1.0,1.0,78.024,0.0,47.0,47.0,47.0,1.0,1.0,981.552,285.798,11.866,13.368,0.0,80.0,65.0,1.4,1597.75,1666.042,1666.678,635.822,65.05,54.234,69.973,61.955,62.609,1.368,2.155,0.282,70.926,56.746,18.093,16.163,23.811,28.103,118.773,73.259,116.69,44.643,58.421,44.882,-10.82,22.406,19.453,71.938,150.625,65.5,66.563,0.0,27.875,72.0,70.0,1000.0,500.0,0.022,94.438,73.5,72.813,0.014,70.813,150.625,65.25,65.313,1.147,45.656,72.0,70.0,1000.0,500.0,0.206,497.5,87.25,70.938,0.029,71.188,150.625,65.438,65.75,0.0,54.875,72.0,70.0,1000.0,500.0,0.212,504.0,84.188,74.25,0.042,70.5,150.625,65.313,66.125,1.002,52.031,72.0,70.0,1000.0,500.0,0.215,509.5,81.313,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,529.5,532.5,303.25,529.5,529.0,527.5,0.543,0.232,3.569,0.0,0.982,0.286,0.001,0.069,0.061,0.039
2072008,1357,1.0,1.0,1.0,1.0,78.135,0.0,47.0,47.0,47.0,1.0,1.0,955.783,281.113,11.835,13.354,0.0,80.0,65.0,1.4,1597.75,1651.533,1656.868,631.599,65.158,54.234,69.973,61.955,62.609,1.372,2.205,0.278,70.922,56.712,18.065,16.135,23.953,28.103,115.0,73.577,113.071,44.643,58.421,44.955,-10.82,22.328,19.172,71.938,150.625,65.5,66.563,0.0,26.531,72.0,70.0,1000.0,500.0,0.027,103.25,73.5,72.813,0.014,70.625,150.625,65.25,65.313,3.697,45.813,72.0,70.0,1000.0,500.0,0.206,497.25,87.063,70.813,0.029,71.313,150.625,65.25,65.938,0.0,55.281,72.0,70.0,1000.0,500.0,0.21,502.25,84.0,74.188,0.041,70.25,150.625,65.313,66.125,10.258,53.375,72.0,70.0,1000.0,500.0,0.207,497.5,81.188,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,529.5,532.5,303.5,530.5,529.5,527.5,0.551,0.302,3.3,0.0,0.956,0.281,0.001,0.069,0.059,0.038
2072008,1358,1.0,1.0,1.0,1.0,78.148,0.0,47.0,47.0,47.0,1.0,1.0,986.237,285.798,11.835,13.339,0.0,80.0,65.0,1.4,1601.875,1651.533,1655.235,623.278,65.158,54.128,69.868,61.849,62.609,1.433,2.22,0.278,70.829,56.683,18.065,16.163,24.063,27.888,119.291,73.259,116.543,44.57,58.421,44.955,-10.82,22.375,19.375,71.938,150.625,65.5,66.5,0.0,27.438,72.0,70.0,1000.0,500.0,0.024,96.063,73.5,72.813,0.014,70.625,150.625,65.25,65.313,3.527,45.75,72.0,70.0,1000.0,500.0,0.208,498.25,86.875,70.938,0.029,71.188,150.625,65.25,65.75,0.0,55.656,72.0,70.0,1000.0,500.0,0.209,500.75,83.938,74.188,0.042,70.313,150.625,65.438,66.125,6.508,53.031,72.0,70.0,1000.0,500.0,0.208,501.75,81.0,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,529.5,532.5,303.25,529.5,529.5,527.5,0.707,0.371,4.695,0.0,0.986,0.286,0.001,0.067,0.06,0.037
2072008,1359,1.0,1.0,1.0,1.0,78.121,0.0,47.0,47.0,47.0,1.0,1.0,997.95,289.312,11.856,13.398,0.0,80.0,65.0,1.4,1603.25,1672.498,1666.678,638.09,65.05,54.234,69.868,61.849,62.609,1.391,2.169,0.267,71.015,56.736,18.093,16.163,23.901,27.888,115.37,73.365,113.662,44.57,58.421,44.882,-10.82,22.406,19.406,72.0,150.625,65.625,66.563,0.0,26.953,72.0,70.0,1000.0,500.0,0.026,101.188,73.688,73.063,0.014,70.5,150.625,65.25,65.313,3.354,44.5,72.0,70.0,1000.0,500.0,0.213,508.75,86.625,70.938,0.029,71.188,150.625,65.25,65.938,0.0,55.125,72.0,70.0,1000.0,500.0,0.211,502.25,83.75,74.188,0.042,70.5,150.625,65.313,66.125,0.649,53.594,72.0,70.0,1000.0,500.0,0.206,495.75,81.0,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,529.5,533.0,303.25,530.5,529.5,527.5,0.482,0.302,2.927,0.0,0.998,0.289,0.001,0.066,0.059,0.038
2072008,1400,1.0,1.0,1.0,1.0,78.078,0.0,47.0,47.0,47.0,1.0,1.0,990.922,284.627,11.876,13.368,0.0,80.0,65.0,1.4,1618.125,1648.312,1663.406,625.793,64.942,54.128,69.973,61.849,62.395,1.394,2.158,0.256,70.906,56.7,18.037,16.135,23.72,27.781,119.883,73.046,116.617,44.57,58.421,44.882,-10.82,22.375,19.359,71.938,150.625,65.5,66.625,0.0,26.406,72.0,70.0,1000.0,500.0,0.027,103.625,73.5,72.813,0.014,70.5,150.625,65.25,65.313,3.178,45.406,72.0,70.0,1000.0,500.0,0.208,499.75,86.438,70.938,0.029,71.313,150.625,65.125,65.75,0.0,55.594,72.0,70.0,1000.0,500.0,0.208,499.0,83.688,74.188,0.035,70.563,150.625,65.313,66.125,0.591,53.094,72.0,70.0,1000.0,500.0,0.208,498.75,80.938,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.5,529.5,532.5,303.0,530.0,529.5,527.5,0.828,0.301,5.599,0.0,0.991,0.285,0.001,0.066,0.049,0.037
2072008,1401,1.0,1.0,1.0,1.0,78.125,0.0,47.0,47.0,47.0,1.0,1.0,952.269,285.798,11.876,13.398,0.0,80.0,65.0,1.4,1598.75,1633.831,1660.137,616.212,65.05,54.128,69.868,61.849,62.502,1.429,2.173,0.274,70.94,56.75,18.008,16.191,23.824,27.888,116.406,73.152,114.622,44.57,58.421,44.882,-10.82,22.391,19.109,71.938,150.625,65.5,66.563,0.0,27.547,72.0,70.0,1000.0,500.0,0.023,95.5,73.5,72.813,0.014,70.5,150.625,65.25,65.313,0.266,45.344,72.0,70.0,1000.0,500.0,0.208,500.25,86.25,70.938,0.029,71.188,150.625,65.25,65.938,0.0,56.375,72.0,70.0,1000.0,500.0,0.204,492.0,83.563,74.188,0.037,70.5,150.625,65.313,66.125,0.505,53.219,72.0,70.0,1000.0,500.0,0.208,499.0,80.813,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,530.0,532.5,303.25,530.0,529.5,527.5,0.49,0.302,3.061,0.0,0.952,0.286,0.001,0.065,0.051,0.037
2072008,1402,1.0,1.0,1.0,1.0,78.129,0.0,47.0,47.0,47.0,1.0,1.0,996.779,286.969,11.846,13.354,0.0,80.0,65.0,1.4,1588.313,1657.979,1656.868,633.352,65.05,54.234,69.868,61.849,62.502,1.398,2.158,0.27,71.001,56.737,18.121,16.163,23.759,27.996,119.513,73.046,115.804,44.643,58.421,44.882,-10.82,22.469,19.5,71.938,150.625,65.5,66.563,0.0,26.906,72.0,70.0,1000.0,500.0,0.026,101.5,73.5,72.813,0.014,70.5,150.625,65.25,65.313,2.814,45.531,72.0,70.0,1000.0,500.0,0.206,500.25,86.188,70.813,0.029,71.063,150.625,65.25,65.75,0.0,55.438,72.0,70.0,1000.0,500.0,0.209,500.5,83.375,74.063,0.042,70.5,150.625,65.313,66.125,0.352,52.594,72.0,70.0,1000.0,500.0,0.212,503.0,80.75,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.5,529.5,532.5,303.25,530.5,529.5,527.5,0.946,0.232,6.343,0.0,0.997,0.287,0.001,0.065,0.057,0.036
2072008,1403,1.0,1.0,1.0,1.0,78.042,0.0,47.0,47.0,47.0,1.0,1.0,997.95,288.141,11.856,13.354,0.0,80.0,65.0,1.4,1605.375,1657.979,1661.772,633.659,64.835,54.234,69.868,61.955,62.502,1.41,2.184,0.27,70.947,56.788,18.065,16.191,23.584,27.888,117.146,73.365,115.509,44.57,58.421,44.955,-10.82,22.438,19.422,71.938,150.625,65.5,66.563,0.0,26.406,72.0,70.0,1000.0,500.0,0.027,103.5,73.5,72.813,0.014,70.5,150.625,65.25,65.313,2.672,45.219,72.0,70.0,1000.0,500.0,0.209,499.75,85.813,70.938,0.029,71.188,150.625,65.25,65.75,0.0,54.969,72.0,70.0,1000.0,500.0,0.213,503.0,83.25,74.063,0.042,70.5,150.625,65.313,66.125,0.216,53.531,72.0,70.0,1000.0,500.0,0.207,497.0,80.625,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,529.5,532.5,303.25,530.5,529.5,527.5,0.443,0.371,2.804,0.0,0.998,0.288,0.001,0.063,0.056,0.036
2072008,1404,1.0,1.0,1.0,1.0,78.042,0.0,47.0,47.0,47.0,1.0,1.0,992.094,288.141,11.815,13.398,0.0,80.0,65.0,1.4,1592.438,1657.979,1666.678,632.244,64.942,54.128,69.763,61.955,62.502,1.398,2.216,0.27,70.942,56.749,18.065,16.191,23.675,27.888,115.962,73.259,113.071,44.643,58.317,44.955,-10.828,22.453,19.406,71.938,150.625,65.5,66.563,0.0,27.828,72.0,70.0,1000.0,500.0,0.022,94.313,73.5,73.063,0.014,70.5,150.625,65.25,65.313,2.514,45.469,72.0,70.0,1000.0,500.0,0.208,497.75,85.75,70.938,0.029,71.063,150.625,65.25,65.75,0.0,55.375,72.0,70.0,1000.0,500.0,0.21,502.0,83.188,74.063,0.042,70.5,150.625,65.313,66.125,0.062,52.25,72.0,70.0,1000.0,500.0,0.214,508.0,80.625,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,529.5,532.5,303.25,530.0,529.5,527.5,0.8,0.306,4.936,0.0,0.992,0.288,0.001,0.063,0.056,0.036
2072008,1405,1.0,1.0,1.0,1.0,78.141,0.0,47.0,47.0,47.0,1.0,1.0,965.154,286.969,11.835,13.339,0.0,80.0,65.0,1.4,1598.875,1656.367,1666.678,628.108,65.05,54.234,69.868,61.955,62.609,1.41,2.14,0.289,70.949,56.759,18.205,16.219,23.888,27.996,118.403,73.365,116.469,44.643,58.317,44.955,-10.82,22.625,19.531,71.938,150.625,65.5,66.5,0.0,26.578,72.0,70.0,1000.0,500.0,0.027,103.0,73.5,72.813,0.014,70.5,150.625,65.25,65.313,0.0,45.719,72.0,70.0,1000.0,500.0,0.207,497.5,85.563,70.938,0.029,71.063,150.625,65.25,65.75,0.0,54.906,72.0,70.0,1000.0,500.0,0.211,503.75,83.063,74.063,0.042,70.25,150.625,65.313,66.125,9.359,53.625,72.0,70.0,1000.0,500.0,0.206,496.5,80.375,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.5,530.0,532.5,303.25,529.5,529.5,527.5,0.508,0.304,3.305,0.0,0.965,0.287,0.001,0.062,0.055,0.035
2072008,1406,1.0,1.0,1.0,1.0,78.146,0.0,47.0,47.0,47.0,1.0,1.0,1000.293,286.969,11.856,13.427,0.0,80.0,65.0,1.4,1598.875,1657.979,1661.772,622.951,65.05,54.234,69.868,61.849,62.502,1.417,2.18,0.267,71.008,56.76,18.121,16.191,23.927,27.996,114.705,73.365,112.628,44.643,58.317,44.955,-10.82,22.563,19.531,72.0,150.625,65.5,66.563,0.0,26.703,72.0,70.0,1000.0,500.0,0.026,100.0,73.5,72.813,0.014,70.5,150.625,65.25,65.313,2.318,45.875,72.0,70.0,1000.0,500.0,0.207,497.5,85.438,71.063,0.029,71.063,150.625,65.438,65.75,0.0,55.0,72.0,70.0,1000.0,500.0,0.211,503.75,82.938,74.063,0.042,70.313,150.625,65.313,66.125,5.617,53.188,72.0,70.0,1000.0,500.0,0.208,499.0,80.375,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.5,530.0,532.5,303.25,531.0,529.5,527.5,0.596,0.306,3.56,0.0,1.0,0.287,0.001,0.061,0.054,0.035
2072008,1407,1.0,1.0,1.0,1.0,78.152,0.0,47.0,47.0,47.0,1.0,1.0,966.325,289.312,11.866,13.398,0.0,80.0,65.0,1.4,1590.313,1657.979,1655.235,632.043,65.05,54.34,69.868,61.849,62.502,1.387,2.162,0.274,70.978,56.781,18.121,16.219,23.759,28.103,118.699,73.046,116.395,44.716,58.317,45.028,-10.828,22.484,19.469,72.0,150.625,65.5,66.5,0.0,27.375,72.0,70.0,1000.0,500.0,0.024,98.0,73.5,72.813,0.014,70.5,150.625,65.25,65.313,2.16,44.781,72.0,70.0,1000.0,500.0,0.213,504.0,85.125,71.063,0.029,70.938,150.625,65.25,65.75,0.0,55.375,72.0,70.0,1000.0,500.0,0.208,502.25,82.813,74.063,0.042,70.25,150.625,65.313,66.125,9.164,53.563,72.0,70.0,1000.0,500.0,0.207,497.0,80.188,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,530.0,532.5,303.25,531.0,530.0,527.0,0.599,0.307,3.948,0.0,0.966,0.289,0.001,0.059,0.054,0.034
2072008,1408,1.0,1.0,1.0,1.0,78.158,0.0,47.0,47.0,47.0,1.0,1.0,1008.492,289.312,11.825,13.383,0.0,80.0,65.0,1.4,1609.563,1659.591,1661.772,629.266,65.05,54.128,69.763,61.849,62.609,1.436,2.198,0.274,70.988,56.809,18.149,16.219,23.61,28.103,114.926,73.259,112.997,44.716,58.421,45.028,-10.82,22.563,19.531,72.0,150.625,65.5,66.5,0.0,26.484,72.0,70.0,1000.0,500.0,0.027,103.25,73.5,73.063,0.014,70.5,150.625,65.25,65.313,2.0,45.625,72.0,70.0,1000.0,500.0,0.207,498.25,85.063,70.938,0.029,70.938,150.625,65.25,65.938,0.0,55.438,72.0,70.0,1000.0,500.0,0.212,499.0,82.688,74.063,0.042,70.125,150.625,65.313,66.125,15.75,53.031,72.0,70.0,1000.0,500.0,0.209,500.25,80.188,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.5,530.0,532.5,303.25,530.5,529.5,527.5,0.547,0.305,3.298,0.0,1.008,0.289,0.001,0.06,0.053,0.034
2072008,1409,1.0,1.0,1.0,1.0,78.112,0.0,47.0,47.0,47.0,1.0,1.0,994.436,288.141,11.897,13.412,0.0,80.0,65.0,1.4,1593.75,1664.429,1668.315,627.749,64.942,54.234,69.868,61.744,62.609,1.349,2.151,0.274,70.989,56.778,18.121,16.219,23.571,27.996,120.401,72.94,117.651,44.716,58.526,45.028,-10.828,22.484,19.469,72.0,150.625,65.5,66.5,0.0,27.797,72.0,70.0,1000.0,500.0,0.022,94.625,73.5,72.813,0.014,70.5,150.625,65.25,65.313,1.836,45.75,72.0,70.0,1000.0,500.0,0.207,497.75,84.875,71.063,0.029,70.938,150.625,65.25,65.75,0.0,55.219,72.0,70.0,1000.0,500.0,0.211,502.75,82.563,74.063,0.042,70.25,150.625,65.313,66.125,9.07,52.563,72.0,70.0,1000.0,500.0,0.212,505.75,80.188,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,530.0,532.5,303.25,530.5,529.5,527.5,0.689,0.303,4.722,0.0,0.994,0.288,0.001,0.058,0.052,0.034
2072008,1410,1.0,1.0,1.0,1.0,78.16,0.0,47.0,47.0,47.0,1.0,1.0,993.265,285.798,11.856,13.427,0.0,80.0,65.0,1.4,1591.938,1654.755,1653.602,624.243,65.05,54.234,69.868,61.849,62.502,1.406,2.144,0.263,70.941,56.749,18.233,16.247,23.519,28.103,115.666,73.152,113.958,44.643,58.421,44.955,-10.82,22.609,19.578,71.938,150.625,65.375,66.5,0.0,26.641,72.0,70.0,1000.0,500.0,0.027,103.125,73.5,72.813,0.014,70.438,150.625,65.25,65.313,5.453,45.625,72.0,70.0,1000.0,500.0,0.208,499.25,84.625,70.938,0.028,70.938,150.625,65.125,65.75,0.0,55.969,72.0,70.0,1000.0,500.0,0.205,498.25,82.5,74.063,0.042,70.25,150.625,65.313,66.0,8.984,53.281,72.0,70.0,1000.0,500.0,0.208,497.25,80.063,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,530.0,532.5,303.25,529.5,530.0,527.5,0.476,0.304,2.927,0.0,0.993,0.286,0.001,0.056,0.052,0.034
2072008,1411,1.0,1.0,1.0,1.0,78.164,0.0,47.0,47.0,47.0,1.0,1.0,997.95,289.312,11.866,13.368,0.0,80.0,65.0,1.4,1621.625,1661.203,1669.951,643.871,64.942,54.128,69.763,61.849,62.609,1.425,2.097,0.263,71.003,56.819,18.149,16.276,23.467,28.103,119.661,73.046,116.321,44.716,58.212,45.028,-10.82,22.563,19.484,72.0,150.625,65.5,66.5,0.0,26.375,72.0,70.0,1000.0,500.0,0.027,103.063,73.5,72.813,0.014,70.438,150.625,65.25,65.313,5.301,44.688,72.0,70.0,1000.0,500.0,0.214,505.25,84.438,71.063,0.029,70.938,150.625,65.125,65.75,0.0,55.094,72.0,70.0,1000.0,500.0,0.213,502.0,82.375,73.938,0.042,70.313,150.625,65.25,66.125,8.883,52.406,72.0,70.0,1000.0,500.0,0.213,503.5,79.813,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,530.0,533.0,303.25,531.0,530.0,527.5,0.85,0.309,5.721,0.0,0.998,0.289,0.001,0.057,0.052,0.033
2072008,1412,1.0,1.0,1.0,1.0,78.165,0.0,47.0,47.0,47.0,1.0,1.0,1001.464,289.312,11.835,13.354,0.0,80.0,65.0,1.4,1621.625,1656.367,1660.137,626.253,65.05,54.234,69.763,61.744,62.502,1.44,2.119,0.274,70.958,56.777,18.149,16.247,23.441,27.996,116.406,73.471,114.696,44.716,58.317,44.955,-10.82,22.641,19.563,72.0,150.625,65.5,66.563,0.0,27.859,72.0,70.0,1000.0,500.0,0.023,94.375,73.5,72.813,0.014,70.5,150.625,65.25,65.25,1.383,45.281,72.0,70.0,1000.0,500.0,0.209,500.0,84.375,71.063,0.029,70.938,150.625,65.125,65.75,0.0,55.094,72.0,70.0,1000.0,500.0,0.211,504.0,82.188,74.063,0.039,70.313,150.625,65.313,66.125,5.133,53.25,72.0,70.0,1000.0,500.0,0.207,497.5,79.75,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,530.0,532.5,303.25,530.5,530.0,527.5,0.471,0.235,2.924,0.0,1.001,0.289,0.001,0.056,0.046,0.033
2072008,1413,1.0,1.0,1.0,1.0,78.124,0.0,47.0,47.0,47.0,1.0,1.0,995.608,291.654,11.887,13.412,0.0,80.0,65.0,1.4,1598.5,1654.755,1689.625,623.696,65.05,54.128,69.763,61.849,62.502,1.406,2.151,0.293,71.025,56.716,18.205,16.304,23.48,28.103,115.666,73.152,112.923,44.716,58.421,45.028,-10.828,22.625,19.563,71.938,150.625,65.5,66.5,0.0,26.625,72.0,70.0,1000.0,500.0,0.027,103.0,73.5,72.813,0.014,70.438,150.625,65.25,65.313,1.229,45.688,72.0,70.0,1000.0,500.0,0.207,497.25,84.25,70.938,0.029,70.938,150.625,65.25,65.75,0.0,55.406,72.0,70.0,1000.0,500.0,0.209,501.5,82.188,74.063,0.042,70.5,150.625,65.25,66.125,5.027,53.844,72.0,70.0,1000.0,500.0,0.205,494.75,79.75,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,530.0,532.5,303.25,531.0,530.0,527.5,0.767,0.305,4.713,0.0,0.996,0.292,0.001,0.056,0.05,0.032
2072008,1414,1.0,1.0,1.0,1.0,78.128,0.0,47.0,47.0,47.0,1.0,1.0,982.723,284.627,11.856,13.5,0.0,80.0,65.0,1.4,1608.5,1653.144,1658.502,627.592,64.942,54.234,69.763,61.849,62.502,1.387,2.184,0.282,70.966,56.779,18.289,16.247,23.396,28.103,117.812,73.152,115.952,44.716,58.421,45.028,-10.82,22.813,19.688,72.0,150.625,65.375,66.5,0.0,27.047,72.0,70.0,1000.0,500.0,0.025,98.313,73.5,73.063,0.014,70.438,150.625,65.25,65.313,8.773,45.75,72.0,70.0,1000.0,500.0,0.208,498.25,83.875,70.938,0.029,70.938,150.625,65.25,65.75,0.0,54.75,72.0,70.0,1000.0,500.0,0.212,505.0,82.063,74.063,0.042,70.25,150.625,65.25,66.0,8.586,53.125,72.0,70.0,1000.0,500.0,0.209,498.75,79.625,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,530.0,533.0,303.25,530.5,530.0,527.5,0.494,0.307,3.185,0.0,0.983,0.285,0.001,0.055,0.049,0.032
2072008,1415,1.0,1.0,1.0,1.0,78.127,0.0,47.0,47.0,47.0,1.0,1.0,982.723,288.141,11.846,13.354,0.0,80.0,65.0,1.4,1588.313,1656.367,1663.406,629.811,64.942,54.234,69.657,61.849,62.502,1.391,2.111,0.278,70.981,56.785,18.289,16.304,23.292,28.21,114.705,73.152,112.406,44.789,58.317,45.101,-10.82,22.766,19.719,71.938,150.625,65.5,66.563,0.0,27.688,72.0,70.0,1000.0,500.0,0.023,96.875,73.5,72.813,0.014,70.438,150.625,65.25,65.313,4.738,45.5,72.0,70.0,1000.0,500.0,0.209,499.75,83.75,70.938,0.029,71.063,150.625,65.25,65.75,0.0,55.031,72.0,70.0,1000.0,500.0,0.212,504.0,82.0,73.938,0.04,70.25,150.625,65.313,66.0,8.539,53.313,72.0,70.0,1000.0,500.0,0.208,497.75,79.563,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,530.5,533.0,303.25,531.0,530.0,527.5,0.655,0.308,3.937,0.0,0.983,0.288,0.001,0.054,0.047,0.032
2072008,1416,1.0,1.0,1.0,1.0,78.169,0.0,47.0,47.0,47.0,1.0,1.0,993.265,286.969,11.846,13.441,0.0,80.0,65.0,1.4,1591.188,1657.979,1661.772,630.391,65.05,54.234,69.657,61.849,62.502,1.402,2.198,0.278,70.958,56.762,18.149,16.304,23.24,28.318,119.957,73.046,117.651,44.716,58.317,45.028,-10.828,22.578,19.531,72.0,150.625,65.5,66.563,0.0,26.594,72.0,70.0,1000.0,500.0,0.027,103.313,73.5,72.813,0.014,70.438,150.625,65.25,65.313,4.609,45.5,72.0,70.0,1000.0,500.0,0.208,499.5,83.75,70.938,0.029,70.875,150.625,65.25,65.75,0.0,55.344,72.0,70.0,1000.0,500.0,0.21,502.25,81.875,73.938,0.038,70.313,150.625,65.25,66.0,4.816,52.844,72.0,70.0,1000.0,500.0,0.208,504.0,79.438,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,530.0,533.0,303.25,530.5,530.0,527.5,0.582,0.308,3.943,0.0,0.993,0.287,0.001,0.054,0.044,0.031
2072008,1417,1.0,1.0,1.0,1.0,78.167,0.0,47.0,47.0,47.0,1.0,1.0,971.01,288.141,11.856,13.456,0.0,80.0,65.0,1.4,1598.125,1624.19,1660.137,627.736,65.05,54.128,69.763,61.744,62.502,1.41,2.223,0.278,70.916,56.732,18.093,16.304,23.279,28.103,115.148,73.259,113.293,44.716,58.317,45.028,-10.82,22.484,19.453,71.938,150.625,65.5,66.563,0.0,27.313,72.0,70.0,1000.0,500.0,0.024,97.25,73.5,73.063,0.014,70.438,150.625,65.25,65.313,4.477,45.438,72.0,70.0,1000.0,500.0,0.209,501.25,83.438,71.063,0.028,70.875,150.625,65.125,65.75,0.0,56.313,72.0,70.0,1000.0,500.0,0.204,494.0,81.813,73.938,0.042,70.313,150.625,65.25,66.0,4.727,53.313,72.0,70.0,1000.0,500.0,0.208,497.75,79.25,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,530.5,533.0,303.25,530.5,530.0,527.5,0.525,0.309,3.179,0.0,0.971,0.288,0.001,0.051,0.048,0.031
2072008,1418,1.0,1.0,1.0,1.0,78.116,0.0,47.0,47.0,47.0,1.0,1.0,1000.293,288.141,11.825,13.368,0.0,80.0,65.0,1.4,1598.125,1672.498,1650.337,637.222,64.942,54.022,69.552,61.638,62.395,1.421,2.205,0.27,70.975,56.79,18.177,16.304,23.493,27.888,119.809,72.727,117.06,44.643,58.421,45.028,-10.82,22.547,19.531,71.938,150.625,65.5,66.563,0.0,27.016,72.0,70.0,1000.0,500.0,0.026,101.063,73.688,72.813,0.014,70.313,150.625,65.25,65.313,4.344,45.781,72.0,70.0,1000.0,500.0,0.208,498.25,83.375,70.938,0.029,70.875,150.625,65.125,65.688,0.0,55.031,72.0,70.0,1000.0,500.0,0.211,503.5,81.813,73.938,0.038,70.125,150.625,65.25,66.0,12.086,52.406,72.0,70.0,1000.0,500.0,0.212,506.75,79.25,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,530.5,533.0,303.25,531.5,530.0,527.5,0.69,0.374,4.692,0.0,1.0,0.288,0.002,0.053,0.044,0.03
2072008,1419,1.0,1.0,1.0,1.0,78.109,0.0,47.0,47.0,47.0,1.0,1.0,966.325,290.483,11.897,13.354,0.0,80.0,65.0,1.4,1611.625,1654.755,1661.772,633.866,64.942,54.022,69.657,61.744,62.395,1.402,2.176,0.285,70.924,56.772,18.121,16.332,23.623,27.781,115.592,73.259,113.81,44.716,58.317,45.028,-10.82,22.578,19.516,72.0,150.625,65.375,66.5,0.0,26.453,72.0,70.0,1000.0,500.0,0.027,103.375,73.5,72.813,0.014,70.438,150.625,65.063,65.25,4.211,45.75,72.0,70.0,1000.0,500.0,0.208,499.0,83.188,71.063,0.029,70.938,150.625,65.125,65.75,0.0,55.531,72.0,70.0,1000.0,500.0,0.209,500.5,81.563,73.938,0.034,70.125,150.625,65.25,66.0,12.047,53.344,72.0,70.0,1000.0,500.0,0.208,497.5,79.125,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.0,530.5,533.0,303.25,530.5,530.0,527.5,0.501,0.306,3.064,0.0,0.966,0.29,0.001,0.051,0.038,0.03
2072008,1420,1.0,1.0,1.0,1.0,78.093,0.0,47.0,47.0,47.0,1.0,1.0,965.154,288.141,11.846,13.324,0.0,80.0,65.0,1.4,1598.125,1635.439,1653.602,626.43,64.942,54.022,69.657,61.744,62.395,1.41,2.14,0.267,70.886,56.76,18.205,16.276,23.545,27.888,118.921,73.046,115.213,44.716,58.317,45.101,-10.82,22.719,19.609,71.938,150.625,65.5,66.5,0.0,27.531,72.0,70.0,1000.0,500.0,0.023,95.563,73.5,72.813,0.014,70.438,150.625,65.063,65.25,4.07,45.781,72.0,70.0,1000.0,500.0,0.208,499.0,83.188,71.063,0.029,70.938,150.625,65.125,65.75,0.0,56.25,72.0,70.0,1000.0,500.0,0.206,494.0,81.5,73.938,0.042,70.125,150.625,65.25,66.0,8.227,52.438,72.0,70.0,1000.0,500.0,0.213,504.0,79.125,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.0,530.5,533.0,303.25,531.0,530.0,527.5,0.957,0.377,6.342,0.0,0.965,0.288,0.001,0.051,0.046,0.03
2072008,1421,1.0,1.0,1.0,1.0,78.035,0.0,47.0,47.0,47.0,1.0,1.0,1004.978,288.141,11.887,13.412,0.0,80.0,65.0,1.4,1589.375,1664.429,1656.868,628.644,64.835,54.128,69.763,61.744,62.288,1.398,2.209,0.263,71.046,56.769,18.261,16.332,23.454,27.888,116.776,73.259,114.992,44.789,58.421,45.246,-10.82,22.813,19.703,72.0,150.625,65.5,66.563,0.0,26.781,72.0,70.0,1000.0,500.0,0.026,102.063,73.5,72.813,0.014,70.5,150.625,65.063,65.25,3.924,44.781,72.0,70.0,1000.0,500.0,0.213,508.0,82.813,70.938,0.029,70.938,150.625,65.125,65.688,0.0,55.406,72.0,70.0,1000.0,500.0,0.21,501.5,81.375,73.75,0.042,70.125,150.625,65.25,66.0,14.828,53.031,72.0,70.0,1000.0,500.0,0.208,501.0,79.063,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,530.5,533.0,303.0,531.5,530.0,527.5,0.487,0.45,3.064,0.0,1.005,0.288,0.001,0.05,0.047,0.03
2072008,1422,1.0,1.0,1.0,1.0,78.072,0.0,47.0,47.0,47.0,1.0,1.0,973.353,286.969,11.856,13.441,0.0,80.0,65.0,1.4,1621.938,1614.559,1655.235,623.787,64.942,54.128,69.763,61.744,62.395,1.364,2.184,0.278,70.975,56.773,18.345,16.304,23.506,28.21,116.776,73.152,113.293,44.789,58.421,45.101,-10.82,22.828,19.734,72.0,150.625,65.375,66.5,0.0,26.422,72.0,70.0,1000.0,500.0,0.027,103.25,73.5,72.813,0.014,70.438,150.625,65.063,65.25,3.789,45.563,72.0,70.0,1000.0,500.0,0.208,498.75,82.813,71.063,0.029,70.938,150.625,65.125,65.688,0.0,56.469,72.0,70.0,1000.0,500.0,0.203,492.75,81.25,73.938,0.042,70.125,150.625,65.25,66.0,11.945,53.25,72.0,70.0,1000.0,500.0,0.207,497.5,78.938,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,530.5,533.0,303.25,529.5,530.0,528.0,0.947,0.308,5.966,0.0,0.973,0.287,0.001,0.05,0.045,0.029
2072008,1423,1.0,1.0,1.0,1.0,78.052,0.0,47.0,47.0,47.0,1.0,1.0,997.95,285.798,11.856,13.368,0.0,80.0,65.0,1.4,1597.188,1641.873,1645.442,626.446,65.05,54.128,69.657,61.744,62.502,1.455,2.137,0.285,70.908,56.819,18.261,16.388,23.759,28.21,117.368,73.046,115.509,44.789,58.317,45.101,-10.82,22.719,19.625,72.0,150.625,65.375,66.5,0.0,27.453,72.0,70.0,1000.0,500.0,0.023,96.063,73.5,72.813,0.014,70.313,150.625,65.063,65.25,7.582,45.406,72.0,70.0,1000.0,500.0,0.209,500.5,82.625,71.063,0.029,70.938,150.625,65.125,65.75,0.0,56.0,72.0,70.0,1000.0,500.0,0.207,495.0,81.188,73.75,0.042,70.25,150.625,65.25,66.0,8.109,53.156,72.0,70.0,1000.0,500.0,0.208,499.75,78.938,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,530.5,533.0,303.25,530.5,530.0,527.5,0.497,0.308,3.184,0.0,0.998,0.286,0.001,0.049,0.046,0.029
2072008,1424,1.0,1.0,1.0,1.0,78.09,0.0,47.0,47.0,47.0,1.0,1.0,999.122,284.627,11.866,13.354,0.0,80.0,65.0,1.4,1598.625,1669.269,1658.502,639.362,64.835,54.128,69.763,61.849,62.395,1.406,2.212,0.274,70.908,56.708,18.093,16.36,23.811,27.888,115.444,73.152,112.628,44.716,58.421,45.101,-10.828,22.578,19.516,72.0,150.625,65.5,66.5,0.0,26.813,72.0,70.0,1000.0,500.0,0.026,102.0,73.688,72.813,0.014,70.438,150.625,65.063,65.25,3.549,45.813,72.0,70.0,1000.0,500.0,0.208,497.75,82.5,71.063,0.029,71.063,150.625,65.063,65.688,0.0,55.125,72.0,70.0,1000.0,500.0,0.212,503.0,81.188,73.75,0.039,70.25,150.625,65.25,66.0,8.023,52.875,72.0,70.0,1000.0,500.0,0.211,501.25,78.875,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,530.5,533.5,303.25,530.0,530.0,527.5,0.79,0.375,4.83,0.0,0.999,0.285,0.002,0.048,0.042,0.029
2072008,1425,1.0,1.0,1.0,1.0,78.037,0.0,47.0,47.0,47.0,1.0,1.0,1020.205,286.969,11.866,13.412,0.0,80.0,65.0,1.4,1595.688,1687.04,1669.951,635.971,64.942,53.81,69.552,61.638,62.395,1.372,2.205,0.27,70.952,56.751,18.177,16.332,24.063,27.888,119.587,72.94,117.577,44.789,58.317,45.173,-10.828,22.672,19.594,72.0,150.625,65.375,66.25,0.0,26.422,72.0,70.0,1000.0,500.0,0.027,103.125,73.5,72.813,0.014,70.438,150.625,65.0,65.25,3.436,44.625,72.0,70.0,1000.0,500.0,0.213,509.0,82.188,71.063,0.029,71.063,150.625,65.125,65.688,0.0,55.031,72.0,70.0,1000.0,500.0,0.211,503.25,81.0,73.938,0.037,70.313,150.625,65.25,66.0,4.281,52.344,72.0,70.0,1000.0,500.0,0.213,507.0,78.625,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,530.5,533.0,303.25,531.0,530.0,527.5,0.511,0.381,3.443,0.0,1.02,0.287,0.001,0.047,0.038,0.028
2072008,1426,1.0,1.0,1.0,1.0,77.969,0.0,47.0,47.0,47.0,1.0,1.0,981.552,285.798,11.835,13.398,0.0,80.0,65.0,1.4,1595.688,1637.047,1647.073,627.088,64.835,54.022,69.763,61.638,62.395,1.429,2.176,0.27,70.913,56.739,18.261,16.332,23.888,27.888,114.926,73.046,112.923,44.789,58.421,45.101,-10.82,22.797,19.719,72.0,150.625,65.375,66.5,0.0,27.5,72.0,70.0,1000.0,500.0,0.023,95.438,73.5,72.813,0.014,70.5,150.625,65.0,65.25,3.367,45.219,72.0,70.0,1000.0,500.0,0.209,501.0,82.125,71.063,0.029,71.063,150.625,65.125,65.688,0.0,56.219,72.0,70.0,1000.0,500.0,0.204,492.75,80.875,73.75,0.042,70.5,150.625,65.25,66.0,4.18,53.438,72.0,70.0,1000.0,500.0,0.206,497.5,78.625,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,530.5,533.5,303.25,531.0,530.0,527.5,0.566,0.307,3.427,0.0,0.982,0.286,0.001,0.047,0.044,0.028
2072008,1427,1.0,1.0,1.0,1.0,77.89,0.0,47.0,47.0,47.0,1.0,1.0,996.779,284.627,11.866,13.398,0.0,80.0,65.0,1.4,1586.0,1664.429,1666.678,643.205,64.727,54.128,69.763,61.744,62.181,1.398,2.202,0.285,70.891,56.682,18.177,16.332,23.623,27.888,119.957,72.834,117.577,44.789,58.421,45.101,-10.82,22.609,19.578,71.938,150.625,65.375,66.25,0.0,27.016,72.0,70.0,1000.0,500.0,0.026,101.063,73.5,72.813,0.014,70.625,150.625,65.063,65.25,3.254,45.688,72.0,70.0,1000.0,500.0,0.207,498.0,82.063,71.063,0.029,71.063,150.625,65.125,65.688,0.0,55.125,72.0,70.0,1000.0,500.0,0.211,502.25,80.875,73.75,0.042,70.313,150.625,65.125,66.0,4.082,52.375,72.0,70.0,1000.0,500.0,0.214,505.0,78.625,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,530.5,533.5,303.25,530.0,530.0,527.5,0.599,0.307,4.076,0.0,0.997,0.285,0.001,0.047,0.044,0.028
2072008,1428,1.0,1.0,1.0,1.0,77.96,0.0,47.0,47.0,47.0,1.0,1.0,963.982,283.455,11.856,13.368,0.0,80.0,65.0,1.4,1599.188,1643.482,1653.602,626.135,64.942,54.022,69.763,61.744,62.395,1.391,2.18,0.245,70.889,56.719,18.205,16.332,23.571,27.888,115.37,73.259,113.514,44.789,58.421,45.173,-10.82,22.688,19.578,72.0,150.625,65.375,66.5,0.0,26.484,72.0,70.0,1000.0,500.0,0.027,103.438,73.5,72.813,0.014,70.5,150.625,65.063,65.25,0.0,45.625,72.0,70.0,1000.0,500.0,0.208,498.75,81.875,71.063,0.029,71.188,150.625,65.125,65.688,0.0,55.281,72.0,70.0,1000.0,500.0,0.209,501.75,80.75,73.75,0.042,70.313,150.625,65.25,66.0,3.998,53.688,72.0,70.0,1000.0,500.0,0.205,495.75,78.563,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,530.5,533.0,303.25,529.5,530.0,527.5,0.523,0.377,3.181,0.0,0.964,0.283,0.001,0.046,0.043,0.028
