DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,1429,1.0,1.0,1.0,1.0,77.938,0.0,47.0,47.0,47.0,1.0,1.0,983.895,286.969,11.815,13.339,0.0,80.0,65.0,1.4,1609.813,1670.883,1669.951,636.058,64.942,54.022,69.763,61.744,62.395,1.341,2.22,0.278,70.943,56.715,18.401,16.36,23.571,28.103,118.995,73.046,115.435,44.789,58.421,45.101,-10.82,22.938,19.813,71.938,150.625,65.188,66.5,0.0,26.531,72.0,70.0,1000.0,500.0,0.027,101.188,73.688,72.813,0.014,70.5,150.625,65.063,65.25,0.0,44.375,72.0,70.0,1000.0,500.0,0.217,507.5,81.813,71.063,0.029,71.188,150.625,65.125,65.688,0.0,54.969,72.0,70.0,1000.0,500.0,0.21,502.75,80.688,73.75,0.042,70.5,150.625,65.25,66.0,0.0,53.156,72.0,70.0,1000.0,500.0,0.208,499.0,78.438,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.5,530.0,533.0,303.5,531.0,530.0,527.5,0.915,0.305,6.073,0.0,0.984,0.287,0.002,0.046,0.043,0.027
2072008,1430,1.0,1.0,1.0,1.0,77.931,0.0,47.0,47.0,47.0,1.0,1.0,971.01,289.312,11.825,13.368,0.0,80.0,65.0,1.4,1588.938,1649.922,1655.235,623.728,64.942,54.022,69.657,61.744,62.395,1.429,2.061,0.263,70.823,56.67,18.233,16.388,23.519,28.21,116.332,73.152,114.622,44.789,58.526,45.173,-10.82,22.781,19.672,72.0,150.625,65.375,66.25,0.0,27.875,72.0,70.0,1000.0,500.0,0.022,94.438,73.5,72.813,0.014,70.5,150.625,65.063,65.25,0.0,45.281,72.0,70.0,1000.0,500.0,0.209,499.5,81.625,71.063,0.029,71.063,150.625,65.125,65.75,0.0,55.313,72.0,70.0,1000.0,500.0,0.209,501.0,80.563,73.75,0.042,70.5,150.625,65.125,65.813,0.0,53.594,72.0,70.0,1000.0,500.0,0.207,496.5,78.438,71.563,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.5,530.0,533.0,303.25,531.0,529.5,527.5,0.468,0.374,2.922,0.0,0.971,0.289,0.001,0.045,0.042,0.029
2072008,1431,1.0,1.0,1.0,1.0,77.916,0.0,47.0,47.0,47.0,1.0,1.0,986.237,285.798,11.835,13.398,0.0,80.0,65.0,1.4,1605.813,1656.367,1658.502,636.035,64.942,54.128,69.763,61.744,62.395,1.41,2.075,0.274,70.897,56.725,18.261,16.332,23.636,28.103,118.034,73.046,114.327,44.936,58.421,45.173,-10.828,22.703,19.656,72.0,150.625,65.375,66.5,0.0,26.625,72.0,70.0,1000.0,500.0,0.026,102.688,73.688,72.813,0.014,70.5,150.625,65.063,65.25,0.0,45.844,72.0,70.0,1000.0,500.0,0.206,496.75,81.563,71.063,0.029,70.938,150.625,65.125,65.688,0.0,55.844,72.0,70.0,1000.0,500.0,0.208,495.25,80.563,73.75,0.034,70.5,150.625,65.125,66.0,0.0,52.938,72.0,70.0,1000.0,500.0,0.21,500.75,78.313,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,530.0,533.0,303.25,530.0,529.5,527.5,0.975,0.235,6.336,0.0,0.986,0.286,0.002,0.044,0.034,0.027
2072008,1432,1.0,1.0,1.0,1.0,77.903,0.0,47.0,47.0,47.0,1.0,1.0,999.122,285.798,11.856,13.339,0.0,80.0,65.0,1.4,1605.438,1656.367,1660.137,638.274,64.835,54.128,69.763,61.849,62.502,1.41,2.198,0.274,70.948,56.721,18.289,16.332,23.811,28.103,117.442,73.046,115.804,44.789,58.421,45.101,-10.82,22.766,19.672,72.0,150.625,65.375,66.5,0.0,26.922,72.0,70.0,1000.0,500.0,0.026,99.0,73.688,72.813,0.014,70.5,150.625,65.063,65.25,0.0,45.625,72.0,70.0,1000.0,500.0,0.208,499.75,81.438,71.063,0.029,71.188,150.625,65.25,65.688,0.0,55.0,72.0,70.0,1000.0,500.0,0.212,503.25,80.375,73.75,0.041,70.5,150.625,65.25,66.0,0.0,52.094,72.0,70.0,1000.0,500.0,0.214,508.5,78.25,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,530.0,533.5,303.5,531.5,529.5,527.5,0.437,0.305,2.805,0.0,0.999,0.286,0.002,0.044,0.04,0.026
2072008,1433,1.0,1.0,1.0,1.0,77.983,0.0,47.0,47.0,47.0,1.0,1.0,989.751,284.627,11.866,13.383,0.0,80.0,65.0,1.4,1605.438,1641.873,1643.811,622.279,64.942,54.234,69.868,61.744,62.395,1.413,2.194,0.267,70.914,56.73,18.401,16.36,23.798,28.103,116.11,73.046,112.85,44.936,58.421,45.173,-10.82,22.891,19.828,72.0,150.625,65.375,66.5,0.0,27.156,72.0,70.0,1000.0,500.0,0.025,100.188,73.5,72.813,0.014,70.625,150.625,65.063,65.25,0.0,45.906,72.0,70.0,1000.0,500.0,0.207,498.25,81.313,71.063,0.029,71.313,150.625,65.125,65.688,0.0,55.844,72.0,70.0,1000.0,500.0,0.206,498.25,80.375,73.75,0.036,70.313,150.625,65.125,66.0,3.836,53.5,72.0,70.0,1000.0,500.0,0.206,496.5,78.25,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.5,530.0,533.5,303.25,530.5,529.5,527.5,0.898,0.235,5.59,0.0,0.99,0.285,0.001,0.043,0.035,0.026
2072008,1434,1.0,1.0,1.0,1.0,77.873,0.0,47.0,47.0,47.0,1.0,1.0,985.066,291.654,11.887,13.412,0.0,80.0,65.0,1.4,1607.313,1641.873,1660.137,632.212,64.942,54.128,69.657,61.849,62.502,1.402,2.212,0.27,70.969,56.784,18.261,16.304,23.694,28.21,117.96,73.152,116.1,44.863,58.421,45.173,-10.82,22.75,19.688,71.938,150.625,65.375,66.25,0.0,26.5,72.0,70.0,1000.0,500.0,0.027,103.5,73.5,72.813,0.014,70.625,150.625,65.063,65.25,0.0,45.5,72.0,70.0,1000.0,500.0,0.208,499.5,81.25,71.063,0.029,71.313,150.625,65.125,65.688,0.0,55.75,72.0,70.0,1000.0,500.0,0.209,496.25,80.25,73.625,0.037,70.313,150.625,65.25,65.813,3.725,52.688,72.0,70.0,1000.0,500.0,0.211,501.75,78.063,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,530.0,533.0,303.25,530.0,530.0,527.5,0.493,0.307,3.193,0.0,0.985,0.292,0.001,0.043,0.036,0.026
2072008,1435,1.0,1.0,1.0,1.0,77.861,0.0,47.0,47.0,47.0,1.0,1.0,997.95,290.483,11.846,13.398,0.0,80.0,65.0,1.4,1595.188,1641.873,1661.772,617.768,65.05,54.34,69.868,61.849,62.502,1.417,2.166,0.274,70.978,56.785,18.317,16.304,23.811,28.425,114.853,73.259,112.628,44.863,58.421,45.173,-10.82,22.813,19.766,72.0,150.625,65.375,66.25,0.0,27.328,72.0,70.0,1000.0,500.0,0.024,96.688,73.5,72.813,0.014,70.625,150.625,65.25,65.25,0.0,45.719,72.0,70.0,1000.0,500.0,0.208,498.75,81.0,71.063,0.029,71.313,150.625,65.125,65.688,0.0,55.031,72.0,70.0,1000.0,500.0,0.211,504.0,80.188,73.625,0.041,70.313,150.625,65.125,66.0,3.639,53.625,72.0,70.0,1000.0,500.0,0.205,495.75,78.0,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,530.0,533.0,303.25,531.0,529.5,527.5,0.634,0.306,3.81,0.0,0.998,0.29,0.001,0.042,0.039,0.025
2072008,1436,1.0,1.0,1.0,1.0,77.858,0.0,47.0,47.0,47.0,1.0,1.0,988.58,291.654,11.835,13.412,0.0,80.0,65.0,1.4,1587.0,1649.922,1665.042,625.476,65.05,54.446,69.868,62.061,62.609,1.402,2.194,0.274,70.999,56.743,18.261,16.36,23.72,28.533,118.699,73.259,116.469,44.863,58.317,45.173,-10.82,22.625,19.641,71.938,150.625,65.375,66.5,0.0,27.266,72.0,70.0,1000.0,500.0,0.024,99.563,73.5,72.813,0.014,70.625,150.625,65.25,65.25,0.0,45.781,72.0,70.0,1000.0,500.0,0.208,498.0,80.938,71.063,0.029,71.313,150.625,65.125,65.75,0.0,55.406,72.0,70.0,1000.0,500.0,0.209,501.5,80.063,73.625,0.042,70.125,150.625,65.25,66.0,10.992,53.719,72.0,70.0,1000.0,500.0,0.205,498.25,78.0,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,530.0,533.0,303.25,531.5,530.0,527.5,0.581,0.309,3.811,0.0,0.989,0.292,0.001,0.042,0.04,0.025
2072008,1437,1.0,1.0,1.0,1.0,77.861,0.0,47.0,47.0,47.0,1.0,1.0,972.182,284.627,11.866,13.368,0.0,80.0,65.0,1.4,1587.0,1638.655,1656.868,616.802,64.942,54.234,69.763,61.849,62.609,1.406,2.198,0.278,71.011,56.779,18.093,16.332,23.759,28.425,114.926,73.471,112.997,44.863,58.421,45.173,-10.82,22.578,19.578,72.0,150.625,65.5,66.5,0.0,26.5,72.0,70.0,1000.0,500.0,0.027,103.5,73.5,72.813,0.014,70.625,150.625,65.25,65.313,0.0,45.594,72.0,70.0,1000.0,500.0,0.209,500.0,80.813,71.063,0.029,71.313,150.625,65.125,65.75,0.0,56.5,72.0,70.0,1000.0,500.0,0.202,492.5,79.938,73.75,0.042,70.25,150.625,65.25,66.0,7.172,53.063,72.0,70.0,1000.0,500.0,0.208,500.0,78.0,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,530.0,533.0,303.25,530.5,529.5,527.5,0.552,0.306,3.309,0.0,0.972,0.285,0.001,0.041,0.038,0.025
2072008,1438,1.0,1.0,1.0,1.0,77.914,0.0,47.0,47.0,47.0,1.0,1.0,976.867,285.798,11.897,13.398,0.0,80.0,65.0,1.4,1598.125,1670.883,1660.137,624.272,65.05,54.34,69.868,61.849,62.502,1.402,2.184,0.285,70.985,56.785,18.205,16.304,23.875,28.318,119.217,72.94,116.469,44.863,58.421,45.246,-10.82,22.609,19.609,72.0,150.625,65.5,66.5,0.0,26.766,72.0,70.0,1000.0,500.0,0.026,100.125,73.5,72.813,0.014,70.813,150.625,65.25,65.25,0.0,46.0,72.0,70.0,1000.0,500.0,0.207,500.0,80.813,71.063,0.029,71.5,150.625,65.25,65.75,0.0,55.031,72.0,70.0,1000.0,500.0,0.212,503.5,79.938,73.625,0.042,70.125,150.625,65.25,66.0,10.898,52.656,72.0,70.0,1000.0,500.0,0.21,505.0,77.875,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,530.0,533.0,303.0,529.5,529.0,527.5,0.706,0.378,4.72,0.0,0.977,0.286,0.001,0.041,0.039,0.025
2072008,1439,1.0,1.0,1.0,1.0,77.914,0.0,47.0,47.0,47.0,1.0,1.0,978.038,288.141,11.866,13.383,0.0,80.0,65.0,1.4,1608.813,1635.439,1665.042,617.455,64.942,54.234,69.763,61.849,62.502,1.387,2.14,0.282,70.977,56.832,18.289,16.276,23.966,28.318,115.074,73.152,113.293,44.863,58.526,45.246,-10.82,22.75,19.719,71.938,150.625,65.5,66.5,0.0,27.766,72.0,70.0,1000.0,500.0,0.022,95.75,73.5,72.813,0.014,70.813,150.625,65.25,65.313,0.0,45.156,72.0,70.0,1000.0,500.0,0.21,501.25,80.563,71.063,0.029,71.313,150.625,65.125,65.75,0.0,56.438,72.0,70.0,1000.0,500.0,0.204,492.0,79.938,73.625,0.035,70.25,150.625,65.25,66.0,7.066,53.156,72.0,70.0,1000.0,500.0,0.208,499.0,77.75,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.5,530.0,533.5,303.25,530.0,529.5,527.5,0.504,0.375,3.055,0.0,0.978,0.288,0.001,0.04,0.032,0.024
2072008,1440,1.0,1.0,1.0,1.0,77.92,0.0,47.0,47.0,47.0,1.0,1.0,983.895,283.455,11.825,13.441,0.0,80.0,65.0,1.4,1596.938,1638.655,1668.315,634.789,65.05,54.446,69.868,61.955,62.502,1.337,2.151,0.278,71.126,56.839,18.289,16.304,24.05,28.425,120.401,72.94,116.986,44.863,58.421,45.173,-10.82,22.656,19.609,72.0,150.625,65.5,66.5,0.0,26.75,72.0,70.0,1000.0,500.0,0.027,102.5,73.5,72.813,0.014,70.813,150.625,65.25,65.25,0.0,45.656,72.0,70.0,1000.0,500.0,0.207,498.25,80.438,71.063,0.029,71.5,150.625,65.125,65.75,0.0,55.375,72.0,70.0,1000.0,500.0,0.21,501.25,79.688,73.625,0.042,70.313,150.625,65.25,66.0,3.34,53.438,72.0,70.0,1000.0,500.0,0.207,498.0,77.75,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,529.5,533.0,303.25,529.5,529.5,527.5,0.851,0.307,5.828,0.0,0.984,0.283,0.001,0.04,0.037,0.024
2072008,1441,1.0,1.0,1.0,1.0,77.976,0.0,47.0,47.0,47.0,1.0,1.0,975.695,291.654,11.835,13.398,0.0,80.0,65.0,1.4,1606.563,1648.312,1674.864,615.541,65.05,54.34,69.868,61.955,62.609,1.413,2.155,0.282,71.081,56.865,18.289,16.304,23.986,28.425,116.628,73.152,115.139,45.009,58.526,45.319,-10.82,22.75,19.734,71.938,150.625,65.5,66.563,0.0,26.906,72.0,70.0,1000.0,500.0,0.026,99.25,73.688,72.813,0.014,70.813,150.625,65.25,65.313,0.0,44.781,72.0,70.0,1000.0,500.0,0.21,506.0,80.25,71.063,0.029,71.188,150.625,65.25,65.75,0.0,56.406,72.0,70.0,1000.0,500.0,0.202,492.75,79.688,73.625,0.042,70.313,150.625,65.313,66.0,3.236,52.5,72.0,70.0,1000.0,500.0,0.214,504.5,77.75,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,529.5,533.0,303.25,530.0,529.0,527.5,0.405,0.307,2.546,0.0,0.976,0.292,0.002,0.039,0.037,0.024
2072008,1442,1.0,1.0,1.0,1.0,77.939,0.0,47.0,47.0,47.0,1.0,1.0,996.779,285.798,11.876,13.339,0.0,80.0,65.0,1.4,1596.25,1633.831,1656.868,621.804,65.05,54.446,69.868,62.061,62.502,1.337,2.209,0.274,71.06,56.843,18.177,16.332,23.927,28.533,117.664,73.046,113.958,45.009,58.526,45.319,-10.82,22.516,19.578,71.938,150.625,65.5,66.5,0.0,27.422,72.0,70.0,1000.0,500.0,0.024,98.125,73.5,72.813,0.014,70.938,150.625,65.25,65.313,0.0,45.344,72.0,70.0,1000.0,500.0,0.208,499.25,80.188,71.125,0.029,71.313,150.625,65.125,65.75,0.0,54.969,72.0,70.0,1000.0,500.0,0.212,504.25,79.563,73.625,0.037,70.5,150.625,65.25,66.0,0.0,53.125,72.0,70.0,1000.0,500.0,0.208,501.25,77.688,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,529.5,533.0,303.25,529.5,529.0,527.5,0.986,0.306,6.357,0.0,0.997,0.286,0.001,0.038,0.032,0.023
2072008,1443,1.0,1.0,1.0,1.0,77.951,0.0,47.0,47.0,47.0,1.0,1.0,990.922,282.284,11.866,13.412,0.0,80.0,65.0,1.4,1596.25,1641.873,1661.772,625.25,65.05,54.552,69.868,62.166,62.609,1.406,2.176,0.259,71.076,56.87,18.233,16.332,23.837,28.64,117.516,73.471,115.804,44.936,58.526,45.246,-10.82,22.578,19.563,72.0,150.625,65.5,66.5,0.0,26.516,72.0,70.0,1000.0,500.0,0.027,103.25,73.5,72.813,0.014,70.938,150.625,65.25,65.313,0.0,45.375,72.0,70.0,1000.0,500.0,0.208,499.0,80.125,71.063,0.029,71.313,150.625,65.25,65.75,0.0,54.969,72.0,70.0,1000.0,500.0,0.211,503.25,79.563,73.625,0.042,70.5,150.625,65.25,66.0,0.0,53.156,72.0,70.0,1000.0,500.0,0.208,498.5,77.5,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,529.5,533.0,303.0,530.0,529.0,527.5,0.461,0.306,2.934,0.0,0.991,0.282,0.001,0.038,0.036,0.023
2072008,1444,1.0,1.0,1.0,1.0,78.028,0.0,47.0,47.0,47.0,1.0,1.0,980.381,289.312,11.846,13.383,0.0,80.0,65.0,1.4,1603.625,1649.922,1665.042,630.291,65.158,54.552,69.973,62.061,62.716,1.413,2.158,0.285,71.11,56.916,18.205,16.304,23.746,28.747,115.074,73.471,112.702,44.936,58.421,45.246,-10.82,22.578,19.609,71.813,150.625,65.5,66.5,0.0,27.656,72.0,70.0,1000.0,500.0,0.023,95.313,73.5,72.813,0.014,71.0,150.625,65.25,65.313,0.0,45.25,72.0,70.0,1000.0,500.0,0.21,499.75,80.0,71.063,0.029,71.188,150.625,65.25,65.75,0.0,55.375,72.0,70.0,1000.0,500.0,0.209,502.25,79.5,73.625,0.041,70.313,150.625,65.313,66.125,3.102,53.406,72.0,70.0,1000.0,500.0,0.207,497.75,77.5,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,532.0,529.0,533.5,303.25,530.0,529.0,527.5,0.675,0.308,4.062,0.0,0.98,0.289,0.001,0.038,0.035,0.023
2072008,1445,1.0,1.0,1.0,1.0,78.098,0.0,47.0,47.0,47.0,1.0,1.0,994.436,290.483,11.876,13.398,0.0,80.0,65.0,1.4,1593.5,1654.755,1666.678,624.858,65.158,54.552,69.973,62.166,62.823,1.402,2.184,0.27,71.049,56.814,18.121,16.304,23.772,28.64,118.773,73.259,116.617,44.936,58.421,45.319,-10.82,22.469,19.469,71.938,150.625,65.5,66.563,0.0,26.797,72.0,70.0,1000.0,500.0,0.026,102.063,73.688,72.813,0.014,71.0,150.625,65.25,65.313,0.0,45.625,72.0,70.0,1000.0,500.0,0.207,497.75,79.813,71.063,0.029,71.313,150.625,65.25,65.938,0.0,55.5,72.0,70.0,1000.0,500.0,0.208,500.75,79.375,73.563,0.042,70.125,150.625,65.313,66.0,10.445,53.25,72.0,70.0,1000.0,500.0,0.208,501.25,77.375,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,532.0,529.0,533.5,303.25,530.0,528.5,527.5,0.563,0.381,3.697,0.0,0.994,0.29,0.002,0.037,0.036,0.022
2072008,1446,1.0,1.0,1.0,1.0,78.13,0.0,47.0,47.0,47.0,1.0,1.0,999.122,289.312,11.815,13.412,0.0,80.0,65.0,1.4,1607.313,1657.979,1660.137,625.729,65.265,54.446,69.973,62.166,62.823,1.398,2.166,0.289,71.126,56.945,18.149,16.247,23.72,28.64,114.779,73.471,112.776,44.936,58.421,45.319,-10.82,22.5,19.516,71.938,150.625,65.5,66.5,0.0,26.484,72.0,70.0,1000.0,500.0,0.027,103.313,73.5,72.813,0.014,71.125,150.625,65.375,65.438,0.0,45.656,72.0,70.0,1000.0,500.0,0.207,498.75,79.813,71.063,0.029,71.313,150.625,65.438,65.938,0.0,55.0,72.0,70.0,1000.0,500.0,0.211,502.75,79.375,73.625,0.04,70.0,150.625,65.313,66.125,13.297,53.313,72.0,70.0,1000.0,500.0,0.207,498.5,77.375,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,532.0,529.0,533.5,303.25,529.5,528.5,528.0,0.573,0.381,3.421,0.0,0.999,0.289,0.001,0.037,0.034,0.022
2072008,1447,1.0,1.0,1.0,1.0,78.121,0.0,47.0,47.0,47.0,1.0,1.0,979.209,290.483,11.876,13.412,0.0,80.0,65.0,1.4,1585.438,1654.755,1666.678,623.161,65.158,54.552,69.973,62.061,62.609,1.372,2.191,0.267,71.118,56.883,18.121,16.219,23.649,28.533,119.587,73.152,116.764,44.936,58.421,45.319,-10.82,22.438,19.469,72.0,150.625,65.625,66.563,0.0,27.641,72.0,70.0,1000.0,500.0,0.023,94.938,73.5,72.813,0.014,71.125,150.625,65.375,65.438,0.0,45.813,72.0,70.0,1000.0,500.0,0.207,498.0,79.688,71.063,0.029,71.313,150.625,65.438,65.75,0.0,55.313,72.0,70.0,1000.0,500.0,0.209,501.5,79.188,73.625,0.042,70.125,150.625,65.313,66.125,10.414,52.688,72.0,70.0,1000.0,500.0,0.21,505.5,77.25,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,532.0,528.5,533.5,303.25,530.0,528.5,528.0,0.722,0.381,4.84,0.0,0.979,0.29,0.001,0.037,0.034,0.022
2072008,1448,1.0,1.0,1.0,1.0,78.153,0.0,47.0,47.0,47.0,1.0,1.0,996.779,290.483,11.866,13.427,0.0,80.0,65.0,1.4,1602.063,1630.616,1655.235,618.627,65.265,54.552,70.078,62.166,62.823,1.391,2.137,0.274,71.141,56.883,18.093,16.219,23.649,28.64,115.518,73.471,113.662,44.936,58.421,45.246,-10.82,22.438,19.469,71.938,150.625,65.625,66.563,0.0,26.75,72.0,70.0,1000.0,500.0,0.026,102.625,73.5,72.813,0.014,71.25,150.625,65.375,65.438,0.0,44.781,72.0,70.0,1000.0,500.0,0.212,507.75,79.563,71.063,0.029,71.313,150.625,65.563,65.938,0.0,56.375,72.0,70.0,1000.0,500.0,0.204,492.5,79.188,73.625,0.036,70.125,150.625,65.313,66.125,6.586,53.688,72.0,70.0,1000.0,500.0,0.206,495.75,77.25,71.75,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,531.5,528.5,533.5,303.0,529.0,528.5,528.0,0.524,0.309,3.183,0.0,0.997,0.29,0.001,0.036,0.029,0.021
2072008,1449,1.0,1.0,1.0,1.0,78.24,0.0,47.0,47.0,47.0,1.0,1.0,995.608,282.284,11.835,13.383,0.0,80.0,65.0,1.4,1607.313,1654.755,1656.868,626.943,65.265,54.552,70.078,62.061,62.823,1.398,2.212,0.27,71.124,56.902,18.065,16.163,23.61,28.533,119.365,73.259,115.73,45.009,58.421,45.319,-10.82,22.406,19.422,72.0,150.625,65.625,66.563,0.0,26.406,72.0,70.0,1000.0,500.0,0.027,103.188,73.5,72.813,0.014,71.25,150.625,65.375,65.438,0.0,45.5,72.0,70.0,1000.0,500.0,0.208,498.75,79.5,71.063,0.029,71.313,150.625,65.438,65.938,0.0,55.125,72.0,70.0,1000.0,500.0,0.211,503.0,79.063,73.625,0.042,70.25,150.625,65.313,66.125,10.289,53.063,72.0,70.0,1000.0,500.0,0.209,499.5,77.25,71.75,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,531.5,528.5,533.5,303.25,530.0,528.5,528.0,0.933,0.309,6.211,0.0,0.996,0.282,0.001,0.036,0.033,0.021
2072008,1450,1.0,1.0,1.0,1.0,78.232,0.0,47.0,47.0,47.0,1.0,1.0,986.237,288.141,11.866,13.412,0.0,80.0,65.0,1.4,1589.813,1645.092,1656.868,626.799,65.158,54.446,70.078,62.061,62.823,1.421,2.169,0.267,71.044,56.841,18.065,16.191,23.597,28.318,116.332,73.259,114.696,44.936,58.421,45.319,-10.82,22.391,19.422,72.0,150.625,65.5,66.563,0.0,27.703,72.0,70.0,1000.0,500.0,0.023,94.625,73.5,72.813,0.014,71.25,150.625,65.375,65.438,0.0,45.344,72.0,70.0,1000.0,500.0,0.21,500.25,79.438,71.125,0.029,71.313,150.625,65.25,65.938,0.0,55.906,72.0,70.0,1000.0,500.0,0.207,497.5,79.063,73.563,0.039,70.0,150.625,65.438,66.125,13.141,53.594,72.0,70.0,1000.0,500.0,0.207,496.75,77.188,71.75,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,531.5,528.5,533.5,303.25,530.5,528.5,528.0,0.451,0.381,2.805,0.0,0.986,0.288,0.001,0.035,0.031,0.021
2072008,1451,1.0,1.0,1.0,1.0,78.209,0.0,47.0,47.0,47.0,1.0,1.0,1006.149,288.141,11.846,13.324,0.0,80.0,65.0,1.4,1589.813,1669.269,1666.678,650.046,65.05,54.34,70.078,61.849,62.609,1.421,2.209,0.274,71.092,56.866,17.952,16.191,23.837,28.21,119.365,73.046,115.583,45.009,58.421,45.319,-10.82,22.328,19.203,72.0,150.625,65.625,66.563,0.0,26.734,72.0,70.0,1000.0,500.0,0.026,102.563,73.5,72.813,0.014,71.438,150.625,65.375,65.438,0.0,45.531,72.0,70.0,1000.0,500.0,0.207,499.25,79.188,71.063,0.029,71.313,150.625,65.438,65.938,0.0,55.031,72.0,70.0,1000.0,500.0,0.211,503.75,79.063,73.563,0.042,70.125,150.625,65.313,66.125,13.141,52.063,72.0,70.0,1000.0,500.0,0.216,508.5,77.188,71.563,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,531.5,528.0,533.5,303.25,528.5,528.0,528.0,0.967,0.308,6.468,0.0,1.006,0.288,0.001,0.034,0.034,0.021
2072008,1452,1.0,1.0,1.0,1.0,78.178,0.0,47.0,47.0,47.0,1.0,1.0,973.353,286.969,11.866,13.412,0.0,80.0,65.0,1.4,1612.125,1646.702,1666.678,627.841,64.942,54.234,70.078,61.849,62.502,1.421,2.169,0.274,71.036,56.865,18.037,16.163,24.089,27.996,117.368,73.046,115.73,45.009,58.526,45.392,-10.82,22.453,19.125,71.938,150.625,65.625,66.563,0.0,27.25,72.0,70.0,1000.0,500.0,0.024,97.375,73.5,72.813,0.014,71.25,150.625,65.25,65.313,0.0,45.344,72.0,70.0,1000.0,500.0,0.209,500.5,79.063,71.063,0.029,71.5,150.625,65.438,65.938,0.0,55.344,72.0,70.0,1000.0,500.0,0.209,501.75,79.063,73.625,0.042,70.125,150.625,65.313,66.125,10.25,53.375,72.0,70.0,1000.0,500.0,0.208,498.0,77.063,71.75,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,531.5,528.0,533.5,303.25,529.0,528.5,528.0,0.439,0.38,2.808,0.0,0.973,0.287,0.001,0.034,0.033,0.02
2072008,1453,1.0,1.0,1.0,1.0,78.231,0.0,47.0,47.0,47.0,1.0,1.0,1002.635,289.312,11.866,13.354,0.0,80.0,65.0,1.4,1598.188,1659.591,1673.226,627.827,65.05,54.34,70.183,61.955,62.609,1.398,2.198,0.267,71.069,56.842,18.149,16.107,24.264,28.103,116.554,73.046,113.293,45.009,58.526,45.319,-10.82,22.672,19.531,71.938,150.625,65.625,66.563,0.0,27.156,72.0,70.0,1000.0,500.0,0.025,100.125,73.5,72.813,0.014,71.0,150.625,65.25,65.438,0.0,45.688,72.0,70.0,1000.0,500.0,0.208,498.0,79.063,71.125,0.029,71.625,150.625,65.438,65.938,0.0,55.938,72.0,70.0,1000.0,500.0,0.208,497.5,79.0,73.625,0.042,70.0,150.625,65.313,66.125,15.859,53.563,72.0,70.0,1000.0,500.0,0.208,497.25,77.063,71.75,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,531.5,528.5,533.5,303.0,529.0,528.0,528.0,0.889,0.306,5.591,0.0,1.003,0.289,0.001,0.034,0.033,0.02
2072008,1454,1.0,1.0,1.0,1.0,78.243,0.0,47.0,47.0,47.0,1.0,1.0,988.58,286.969,11.866,13.324,0.0,80.0,65.0,1.4,1605.313,1643.482,1660.137,628.333,65.05,54.34,70.288,61.955,62.502,1.379,2.212,0.285,71.074,56.86,18.121,16.107,24.439,28.103,117.96,73.152,116.1,45.009,58.421,45.392,-10.82,22.688,19.531,72.0,150.625,65.625,66.563,0.0,26.438,72.0,70.0,1000.0,500.0,0.027,103.75,73.5,72.813,0.014,71.0,150.625,65.25,65.313,0.0,45.563,72.0,70.0,1000.0,500.0,0.208,499.75,78.875,71.063,0.029,71.625,150.625,65.25,65.938,0.0,56.188,72.0,70.0,1000.0,500.0,0.205,494.25,78.875,73.625,0.042,70.125,150.625,65.313,66.0,10.242,53.156,72.0,70.0,1000.0,500.0,0.208,499.75,76.875,71.75,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,531.5,528.0,534.0,303.25,529.5,528.0,528.0,0.493,0.38,3.188,0.0,0.989,0.287,0.001,0.033,0.032,0.019
2072008,1455,1.0,1.0,1.0,1.0,78.201,0.0,47.0,47.0,47.0,1.0,1.0,982.723,283.455,11.897,13.398,0.0,80.0,65.0,1.4,1596.5,1632.223,1648.705,623.172,65.05,54.34,70.183,61.955,62.502,1.417,2.151,0.274,70.991,56.78,18.177,16.135,24.64,27.996,115.0,73.152,112.85,45.009,58.421,45.319,-10.82,22.813,19.609,72.0,150.625,65.5,66.563,0.0,27.813,72.0,70.0,1000.0,500.0,0.023,94.875,73.5,72.813,0.014,71.0,150.625,65.25,65.313,0.0,45.563,72.0,70.0,1000.0,500.0,0.208,499.75,78.813,71.063,0.029,71.625,150.625,65.25,65.938,0.0,56.063,72.0,70.0,1000.0,500.0,0.207,494.75,78.875,73.625,0.042,70.125,150.625,65.25,66.125,13.07,53.563,72.0,70.0,1000.0,500.0,0.207,497.25,76.875,71.75,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,531.0,528.0,533.5,303.25,528.5,528.0,528.0,0.611,0.31,3.698,0.0,0.983,0.283,0.001,0.033,0.032,0.019
2072008,1456,1.0,1.0,1.0,1.0,78.25,0.0,47.0,47.0,47.0,1.0,1.0,1001.464,285.798,11.846,13.427,0.0,80.0,65.0,1.4,1592.125,1667.656,1663.406,630.202,65.05,54.34,70.183,61.955,62.609,1.383,2.223,0.267,70.975,56.816,18.149,16.135,24.848,28.21,118.773,73.046,116.543,45.009,58.421,45.319,-10.82,22.688,19.531,72.0,150.625,65.5,66.563,0.0,26.719,72.0,70.0,1000.0,500.0,0.027,102.938,73.5,72.813,0.014,71.125,150.625,65.25,65.438,0.0,45.188,72.0,70.0,1000.0,500.0,0.208,504.75,78.625,71.063,0.029,71.625,150.625,65.438,65.938,0.0,55.25,72.0,70.0,1000.0,500.0,0.211,503.0,78.875,73.625,0.034,69.938,150.625,65.313,66.125,13.07,52.656,72.0,70.0,1000.0,500.0,0.212,506.25,76.813,71.75,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,531.0,528.0,533.5,303.5,529.0,528.0,528.0,0.578,0.31,3.814,0.0,1.001,0.286,0.001,0.032,0.026,0.019
2072008,1457,1.0,1.0,1.0,1.0,78.262,0.0,47.0,47.0,47.0,1.0,1.0,987.409,278.77,11.876,13.383,0.0,80.0,65.0,1.4,1613.563,1637.047,1656.868,622.191,64.942,54.234,70.183,61.744,62.502,1.41,2.122,0.274,70.978,56.802,18.093,16.135,24.809,27.996,114.779,73.046,112.85,45.083,58.421,45.392,-10.828,22.656,19.469,71.938,150.625,65.5,66.563,0.0,26.719,72.0,70.0,1000.0,500.0,0.026,100.625,73.5,72.813,0.014,71.25,150.625,65.25,65.313,0.0,45.094,72.0,70.0,1000.0,500.0,0.21,501.25,78.5,70.938,0.029,71.625,150.625,65.25,65.938,0.0,56.281,72.0,70.0,1000.0,500.0,0.205,493.0,78.813,73.625,0.036,70.0,150.625,65.313,66.125,13.055,53.219,72.0,70.0,1000.0,500.0,0.208,499.0,76.813,71.75,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,531.0,527.5,533.5,303.25,529.5,528.0,528.0,0.549,0.31,3.312,0.0,0.987,0.279,0.001,0.032,0.027,0.019
2072008,1458,1.0,1.0,1.0,1.0,78.259,0.0,47.0,47.0,47.0,1.0,1.0,990.922,286.969,11.887,13.398,0.0,80.0,65.0,1.4,1593.938,1640.264,1661.772,634.523,65.05,54.446,70.288,61.849,62.609,1.402,2.191,0.263,70.918,56.781,18.093,16.163,24.53,27.996,120.105,72.834,117.798,45.083,58.526,45.392,-10.82,22.609,19.484,72.0,150.625,65.5,66.563,0.0,27.688,72.0,70.0,1000.0,500.0,0.023,96.813,73.5,72.813,0.014,71.25,150.625,65.25,65.313,0.0,45.344,72.0,70.0,1000.0,500.0,0.208,499.0,78.25,70.938,0.029,71.688,150.625,65.438,65.938,0.0,55.25,72.0,70.0,1000.0,500.0,0.212,501.0,78.625,73.563,0.042,70.0,150.625,65.25,66.125,13.039,53.469,72.0,70.0,1000.0,500.0,0.207,498.25,76.688,71.75,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,531.0,528.0,533.5,303.25,530.0,527.5,528.0,0.58,0.308,3.958,0.0,0.991,0.287,0.001,0.031,0.031,0.019
2072008,1459,1.0,1.0,1.0,1.0,78.206,0.0,47.0,47.0,47.0,1.0,1.0,993.265,289.312,11.856,13.412,0.0,80.0,65.0,1.4,1598.625,1645.092,1663.406,632.381,64.942,54.34,70.393,61.849,62.395,1.394,2.187,0.259,70.97,56.754,18.149,16.135,24.543,27.888,115.37,72.834,113.588,45.009,58.421,45.392,-10.82,22.641,19.563,72.0,150.625,65.5,66.563,0.0,26.672,72.0,70.0,1000.0,500.0,0.027,102.938,73.688,72.813,0.014,71.25,150.625,65.25,65.313,0.0,45.656,72.0,70.0,1000.0,500.0,0.207,497.25,78.188,70.938,0.029,71.688,150.625,65.25,65.938,0.0,55.406,72.0,70.0,1000.0,500.0,0.209,501.25,78.625,73.625,0.042,69.75,150.625,65.313,66.125,22.422,53.531,72.0,70.0,1000.0,500.0,0.207,499.25,76.688,71.75,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,531.5,527.5,534.0,303.25,529.5,528.0,528.0,0.497,0.383,3.054,0.0,0.993,0.289,0.002,0.031,0.031,0.019
2072008,1500,1.0,1.0,1.0,1.0,78.252,0.0,47.0,47.0,47.0,1.0,1.0,994.436,289.312,11.856,13.339,0.0,80.0,65.0,1.4,1598.625,1653.144,1661.772,633.25,65.05,54.34,70.183,61.849,62.502,1.417,2.191,0.274,70.989,56.775,18.008,16.079,24.297,27.996,119.809,72.94,116.395,45.083,58.421,45.392,-10.82,22.531,19.406,72.0,150.625,65.5,66.5,0.0,26.391,72.0,70.0,1000.0,500.0,0.027,103.625,73.5,72.813,0.014,71.125,150.625,65.25,65.313,0.0,45.75,72.0,70.0,1000.0,500.0,0.207,498.25,78.0,70.938,0.029,71.75,150.625,65.25,65.938,0.0,55.063,72.0,70.0,1000.0,500.0,0.211,503.5,78.625,73.625,0.042,69.688,150.625,65.25,66.0,25.25,53.594,72.0,70.0,1000.0,500.0,0.207,497.0,77.188,71.75,0.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,531.0,528.0,534.0,303.25,530.0,528.0,528.0,0.864,0.309,5.843,0.0,0.994,0.289,0.001,0.03,0.031,0.06
2072008,1501,1.0,1.0,1.0,1.0,78.241,0.0,47.0,47.0,47.0,1.0,1.0,995.608,286.969,11.856,13.398,0.0,80.0,65.0,1.4,1600.0,1649.922,1653.602,619.57,64.942,54.34,70.183,61.849,62.502,1.421,2.191,0.282,70.969,56.77,18.065,16.079,23.953,27.673,116.554,73.259,114.992,45.009,58.421,45.392,-10.82,22.609,19.25,72.0,150.625,65.5,66.563,0.0,27.859,72.0,70.0,1000.0,500.0,0.023,94.438,73.688,72.813,0.014,71.25,150.625,65.25,65.313,0.0,45.563,72.0,70.0,1000.0,500.0,0.209,500.0,77.813,70.813,0.029,71.875,150.625,65.25,65.75,0.0,55.281,72.0,70.0,1000.0,500.0,0.209,502.25,78.5,73.563,0.035,69.688,150.625,65.25,66.125,22.625,53.75,72.0,70.0,1000.0,500.0,0.207,497.75,81.0,70.813,0.132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,531.0,528.0,533.5,303.25,529.5,528.0,528.0,0.428,0.383,2.676,0.0,0.996,0.287,0.002,0.03,0.025,0.196
2072008,1502,1.0,1.0,1.0,1.0,78.23,0.0,47.0,47.0,47.0,1.0,1.0,988.58,285.798,11.876,13.368,0.0,80.0,65.0,1.4,1599.188,1646.702,1668.315,636.508,65.05,54.34,70.183,61.744,62.502,1.406,2.191,0.263,70.964,56.771,17.952,16.079,23.623,27.673,116.85,73.152,113.44,45.009,58.526,45.392,-10.82,22.484,19.125,71.938,150.625,65.5,66.5,0.0,26.75,72.0,70.0,1000.0,500.0,0.026,102.063,73.5,72.813,0.014,71.25,150.625,65.25,65.313,0.0,45.469,72.0,70.0,1000.0,500.0,0.207,502.0,77.688,70.813,0.029,71.688,150.625,65.25,65.75,0.0,55.844,72.0,70.0,1000.0,500.0,0.207,498.0,78.375,73.625,0.042,69.688,150.625,65.25,66.313,29.266,52.688,72.0,70.0,1000.0,500.0,0.213,503.5,84.375,67.875,0.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,531.0,528.0,534.0,303.25,530.0,528.5,528.0,0.927,0.379,5.851,0.0,0.989,0.286,0.001,0.029,0.029,0.351
2072008,1503,1.0,1.0,1.0,1.0,78.224,0.0,47.0,47.0,47.0,1.0,1.0,1006.149,285.798,11.846,13.383,0.0,80.0,65.0,1.4,1615.813,1643.482,1665.042,641.515,64.835,54.128,70.078,61.849,62.288,1.413,2.187,0.274,70.973,56.782,17.924,16.107,23.402,27.458,117.738,73.152,115.878,45.009,58.526,45.319,-10.82,22.484,19.172,71.938,150.625,65.5,66.5,0.0,26.359,72.0,70.0,1000.0,500.0,0.027,103.375,73.688,72.813,0.014,71.125,150.625,65.25,65.25,0.0,45.281,72.0,70.0,1000.0,500.0,0.209,500.0,77.563,70.813,0.029,71.313,150.625,65.25,65.75,0.0,55.656,72.0,70.0,1000.0,500.0,0.209,497.25,78.375,73.563,0.034,69.75,150.625,65.25,66.688,22.859,52.531,72.0,70.0,1000.0,500.0,0.212,507.25,87.313,68.438,0.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,531.5,528.0,534.0,303.25,530.0,528.5,528.0,0.494,0.307,3.183,0.0,1.006,0.286,0.002,0.029,0.024,0.402
2072008,1504,1.0,1.0,1.0,1.0,78.114,0.0,47.0,47.0,47.0,1.0,1.0,978.038,286.969,11.835,13.412,0.0,80.0,65.0,1.4,1596.625,1635.439,1658.502,631.92,64.835,54.128,70.183,61.638,62.395,1.421,2.187,0.263,70.949,56.78,18.037,16.051,23.318,27.458,115.518,72.94,112.554,45.009,58.526,45.392,-10.82,22.594,19.281,72.0,150.625,65.5,66.5,0.0,27.609,72.0,70.0,1000.0,500.0,0.023,96.938,73.5,72.813,0.014,71.0,150.625,65.063,65.25,0.0,45.375,72.0,70.0,1000.0,500.0,0.208,499.75,77.563,70.75,0.029,71.313,150.625,65.25,65.75,0.0,55.063,72.0,70.0,1000.0,500.0,0.211,503.0,78.375,73.563,0.042,69.938,150.625,65.25,66.875,16.281,53.594,72.0,70.0,1000.0,500.0,0.206,496.0,88.125,69.25,0.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,531.5,528.5,534.0,303.25,529.5,528.5,528.0,0.824,0.38,5.07,0.0,0.978,0.287,0.001,0.029,0.03,0.22
2072008,1505,1.0,1.0,1.0,1.0,78.14,0.0,47.0,47.0,47.0,1.0,1.0,996.779,284.627,11.846,13.456,0.0,80.0,65.0,1.4,1600.438,1635.439,1648.705,631.178,64.942,54.128,70.183,61.744,62.395,1.455,2.187,0.274,70.95,56.77,18.037,16.051,23.344,27.673,118.625,72.94,116.838,45.083,58.526,45.465,-10.82,22.609,19.172,72.0,150.625,65.5,66.5,0.0,26.656,72.0,70.0,1000.0,500.0,0.027,102.813,73.688,72.813,0.014,70.938,150.625,65.063,65.25,0.0,45.375,72.0,70.0,1000.0,500.0,0.208,500.25,77.375,70.75,0.029,71.313,150.625,65.125,65.75,0.0,56.188,72.0,70.0,1000.0,500.0,0.205,493.25,78.25,73.563,0.042,69.75,150.625,65.25,66.875,22.984,52.75,72.0,70.0,1000.0,500.0,0.211,501.75,87.938,69.813,0.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,531.5,528.0,534.0,303.25,529.5,528.5,528.0,0.463,0.382,3.057,0.0,0.997,0.285,0.002,0.028,0.029,0.201
2072008,1506,1.0,1.0,1.0,1.0,78.117,0.0,47.0,47.0,47.0,1.0,1.0,978.038,304.539,11.815,13.398,0.0,80.0,65.0,1.4,1599.313,1649.922,1696.196,618.841,64.942,54.234,70.183,61.744,62.288,1.391,2.209,0.289,70.96,56.77,18.037,16.051,23.48,27.458,115.148,73.046,112.628,45.083,58.526,45.392,-10.82,22.609,19.422,71.938,150.625,65.375,66.5,0.0,26.906,72.0,70.0,1000.0,500.0,0.026,99.25,73.5,72.813,0.014,70.938,150.625,65.063,65.25,0.0,45.719,72.0,70.0,1000.0,500.0,0.208,497.75,77.25,70.75,0.029,71.188,150.625,65.125,65.688,0.0,55.219,72.0,70.0,1000.0,500.0,0.209,501.75,78.25,73.563,0.04,69.938,150.625,65.125,66.75,16.359,52.906,72.0,70.0,1000.0,500.0,0.209,502.75,87.938,70.188,0.047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,531.5,528.5,534.0,303.25,529.5,528.5,528.0,0.707,0.308,4.304,0.0,0.978,0.305,0.001,0.028,0.027,0.122
2072008,1507,1.0,1.0,1.0,1.0,78.096,0.0,47.0,47.0,47.0,1.0,1.0,980.381,285.798,11.825,13.383,0.0,80.0,65.0,1.4,1594.25,1638.655,1651.969,621.406,64.942,54.234,70.183,61.744,62.395,1.455,2.194,0.27,70.91,56.763,18.149,16.163,23.61,27.566,119.809,72.834,117.725,45.083,58.421,45.465,-10.82,22.703,19.531,71.938,150.625,65.188,66.5,0.0,27.125,72.0,70.0,1000.0,500.0,0.025,100.188,73.5,72.813,0.014,71.0,150.625,65.063,65.25,0.0,45.75,72.0,70.0,1000.0,500.0,0.208,498.75,77.25,70.5,0.029,71.063,150.625,65.25,65.75,0.0,56.219,72.0,70.0,1000.0,500.0,0.205,492.75,78.188,73.438,0.042,69.938,150.625,65.125,66.688,16.375,53.094,72.0,70.0,1000.0,500.0,0.208,499.0,87.25,70.313,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,531.5,528.5,534.0,303.25,530.0,528.5,528.0,0.525,0.383,3.557,0.0,0.98,0.286,0.001,0.029,0.029,0.101
2072008,1508,1.0,1.0,1.0,1.0,78.067,0.0,47.0,47.0,47.0,1.0,1.0,1022.548,289.312,11.856,13.398,0.0,80.0,65.0,1.4,1615.125,1698.366,1671.589,637.952,64.942,54.128,69.973,61.638,62.395,1.394,2.22,0.263,70.943,56.747,18.093,16.135,23.694,27.673,115.148,73.152,113.367,45.156,58.526,45.392,-10.82,22.672,19.516,71.938,150.625,65.375,66.5,0.0,26.484,72.0,70.0,1000.0,500.0,0.027,103.125,73.5,72.813,0.014,71.0,150.625,65.063,65.25,0.0,44.375,72.0,70.0,1000.0,500.0,0.218,508.0,77.25,70.5,0.029,71.063,150.625,65.125,65.688,0.0,54.969,72.0,70.0,1000.0,500.0,0.211,503.25,78.0,73.563,0.042,70.0,150.625,65.125,66.375,13.641,52.125,72.0,70.0,1000.0,500.0,0.215,508.0,86.938,70.313,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,531.5,528.5,534.0,303.25,529.5,529.0,528.0,0.503,0.236,3.052,0.0,1.023,0.289,0.001,0.029,0.027,0.099
2072008,1509,1.0,1.0,1.0,1.0,77.989,0.0,47.0,47.0,47.0,1.0,1.0,969.839,285.798,11.856,13.368,0.0,80.0,65.0,1.4,1615.125,1632.223,1663.406,621.02,64.835,54.128,69.973,61.638,62.395,1.394,2.198,0.259,70.932,56.751,18.093,16.107,23.571,27.781,119.661,73.046,117.06,45.229,58.526,45.392,-10.82,22.703,19.516,72.0,150.625,65.375,66.5,0.0,27.578,72.0,70.0,1000.0,500.0,0.023,95.188,73.688,72.813,0.014,71.0,150.625,65.063,65.25,0.0,45.5,72.0,70.0,1000.0,500.0,0.208,498.5,77.188,70.5,0.029,71.188,150.625,65.125,65.688,0.0,55.563,72.0,70.0,1000.0,500.0,0.207,500.75,78.188,73.563,0.042,70.0,150.625,65.125,66.313,13.648,53.188,72.0,70.0,1000.0,500.0,0.208,498.75,86.813,70.313,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,528.5,534.0,303.25,531.0,529.0,528.0,0.662,0.164,4.452,0.0,0.97,0.286,0.002,0.028,0.028,0.099
2072008,1510,1.0,1.0,1.0,1.0,78.098,0.0,47.0,47.0,47.0,1.0,1.0,999.122,289.312,11.866,13.383,0.0,80.0,65.0,1.4,1594.813,1667.656,1665.042,632.385,64.835,54.234,70.078,61.744,62.395,1.36,2.072,0.274,71.003,56.779,18.093,16.107,23.396,27.781,115.148,73.259,113.367,45.229,58.526,45.465,-10.828,22.719,19.484,71.938,150.625,65.188,66.25,0.0,26.766,72.0,70.0,1000.0,500.0,0.026,102.125,73.5,72.813,0.014,70.938,150.625,65.063,65.25,0.0,45.688,72.0,70.0,1000.0,500.0,0.207,498.0,77.188,70.5,0.029,71.063,150.625,65.125,65.688,0.0,55.813,72.0,70.0,1000.0,500.0,0.207,498.75,78.0,73.563,0.041,69.75,150.625,65.125,66.313,16.391,51.906,72.0,70.0,1000.0,500.0,0.216,508.75,86.813,70.313,0.036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,529.0,534.0,303.25,531.0,529.0,528.0,0.505,0.238,3.055,0.0,0.999,0.289,0.001,0.028,0.027,0.087
2072008,1511,1.0,1.0,1.0,1.0,77.942,0.0,47.0,47.0,47.0,1.0,1.0,993.265,290.483,11.846,13.368,0.0,80.0,65.0,1.4,1601.188,1675.727,1676.503,635.834,64.835,54.234,69.973,61.849,62.395,1.36,2.23,0.27,70.986,56.772,18.149,16.079,23.227,27.996,118.773,73.046,115.139,45.229,58.63,45.538,-10.82,22.766,19.578,72.0,150.625,65.375,66.5,0.0,26.516,72.0,70.0,1000.0,500.0,0.027,102.5,73.688,72.813,0.014,70.938,150.625,65.063,65.25,0.0,44.281,72.0,70.0,1000.0,500.0,0.218,507.5,77.188,70.438,0.029,70.938,150.625,65.125,65.688,0.0,55.281,72.0,70.0,1000.0,500.0,0.21,501.5,78.0,73.625,0.039,69.688,150.625,65.25,66.313,25.844,52.813,72.0,70.0,1000.0,500.0,0.209,504.0,87.313,70.0,0.084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,532.0,529.0,534.0,303.25,530.5,529.0,528.0,0.941,0.308,6.216,0.0,0.993,0.29,0.002,0.029,0.025,0.212
2072008,1512,1.0,1.0,1.0,1.0,77.866,0.0,47.0,47.0,47.0,1.0,1.0,988.58,277.599,11.835,13.368,0.0,80.0,65.0,1.4,1612.313,1638.655,1663.406,619.932,64.727,54.128,69.973,61.744,62.395,1.444,2.184,0.27,70.903,56.737,18.008,16.135,23.052,27.781,116.554,73.046,114.992,45.083,58.526,45.465,-10.82,22.531,19.188,72.0,150.625,65.375,66.5,0.0,27.078,72.0,70.0,1000.0,500.0,0.025,97.938,73.688,73.063,0.014,70.938,150.625,65.063,65.25,0.0,45.188,72.0,70.0,1000.0,500.0,0.209,500.0,77.188,70.438,0.029,71.063,150.625,65.125,65.688,0.0,56.438,72.0,70.0,1000.0,500.0,0.202,493.5,78.0,73.563,0.042,69.688,150.625,65.125,66.375,25.969,53.031,72.0,70.0,1000.0,500.0,0.208,498.5,88.563,68.625,0.118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,532.0,529.0,534.0,303.25,530.0,529.0,528.0,0.425,0.38,2.671,0.0,0.989,0.278,0.001,0.029,0.027,0.343
2072008,1513,1.0,1.0,1.0,1.0,77.951,0.0,47.0,47.0,47.0,1.0,1.0,972.182,285.798,11.825,13.412,0.0,80.0,65.0,1.4,1591.063,1646.702,1674.864,633.013,64.942,54.234,69.973,61.744,62.395,1.398,2.155,0.274,70.948,56.759,17.98,16.163,23.026,27.781,118.182,72.94,114.327,45.156,58.63,45.465,-10.82,22.609,19.391,71.938,150.625,65.375,66.5,0.0,27.25,72.0,70.0,1000.0,500.0,0.024,99.188,73.5,72.813,0.014,70.938,150.625,65.063,65.25,0.0,45.438,72.0,70.0,1000.0,500.0,0.208,498.75,77.25,70.375,0.029,71.313,150.625,65.125,65.688,0.0,55.25,72.0,70.0,1000.0,500.0,0.21,502.75,77.938,73.563,0.036,69.75,150.625,65.125,66.875,23.344,53.281,72.0,70.0,1000.0,500.0,0.206,500.5,89.125,68.938,0.118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,532.0,529.0,534.0,303.25,531.0,529.0,528.0,1.008,0.308,6.583,0.0,0.972,0.286,0.001,0.029,0.023,0.347
2072008,1514,1.0,1.0,1.0,1.0,77.829,0.0,47.0,47.0,47.0,1.0,1.0,988.58,293.997,11.825,13.412,0.0,80.0,65.0,1.4,1606.438,1635.439,1655.235,622.124,64.727,54.234,69.973,61.744,62.288,1.429,2.191,0.289,70.999,56.777,18.065,16.135,22.923,27.673,117.294,72.834,115.73,45.156,58.526,45.538,-10.82,22.625,19.406,72.0,150.625,65.375,66.25,0.0,26.531,72.0,70.0,1000.0,500.0,0.027,103.563,73.5,72.813,0.014,70.938,150.625,65.063,65.25,0.0,45.594,72.0,70.0,1000.0,500.0,0.207,498.5,77.25,70.375,0.029,70.938,150.625,65.125,65.688,0.0,56.313,72.0,70.0,1000.0,500.0,0.203,493.75,77.813,73.563,0.042,69.75,150.625,65.125,67.125,23.406,53.281,72.0,70.0,1000.0,500.0,0.208,497.75,89.5,69.688,0.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,532.5,529.0,534.0,303.25,530.5,529.0,528.0,0.416,0.383,2.672,0.0,0.989,0.294,0.001,0.029,0.026,0.231
2072008,1515,1.0,1.0,1.0,1.0,77.841,0.0,47.0,47.0,47.0,1.0,1.0,971.01,298.682,11.856,13.339,0.0,80.0,65.0,1.4,1600.688,1627.402,1665.042,629.061,64.835,54.128,70.078,61.638,62.395,1.413,2.194,0.289,70.942,56.744,18.037,16.079,22.832,27.781,117.59,72.834,113.884,45.156,58.526,45.465,-10.82,22.609,19.344,72.0,150.625,65.188,66.25,0.0,27.063,72.0,70.0,1000.0,500.0,0.025,98.063,73.5,72.813,0.014,70.813,150.625,65.063,65.25,0.0,45.656,72.0,70.0,1000.0,500.0,0.208,498.5,77.25,70.375,0.029,70.938,150.625,65.125,65.688,0.0,55.625,72.0,70.0,1000.0,500.0,0.209,498.0,77.688,73.563,0.042,69.938,150.625,65.125,67.0,16.797,52.313,72.0,70.0,1000.0,500.0,0.212,504.75,89.5,70.125,0.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,532.0,529.5,534.0,303.25,530.5,529.5,528.0,0.982,0.308,6.347,0.0,0.971,0.299,0.001,0.029,0.025,0.226
2072008,1516,1.0,1.0,1.0,1.0,77.807,0.0,47.0,47.0,47.0,1.0,1.0,966.325,288.141,11.856,13.398,0.0,80.0,65.0,1.4,1591.25,1653.144,1648.705,624.612,64.835,54.34,69.973,61.849,62.395,1.394,2.129,0.27,70.97,56.783,18.037,16.107,22.787,27.781,118.182,72.834,116.395,45.156,58.421,45.538,-10.82,22.578,19.172,72.0,150.625,65.375,66.5,0.0,27.344,72.0,70.0,1000.0,500.0,0.024,98.563,73.5,72.813,0.014,70.813,150.625,65.063,65.063,0.0,44.969,72.0,70.0,1000.0,500.0,0.21,506.0,77.25,70.375,0.029,70.875,150.625,65.125,65.688,0.0,55.469,72.0,70.0,1000.0,500.0,0.209,501.0,77.813,73.563,0.042,69.75,150.625,65.125,66.875,23.5,53.625,72.0,70.0,1000.0,500.0,0.205,495.0,89.563,70.375,0.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,532.5,529.5,534.0,303.25,530.5,529.5,528.0,0.467,0.386,3.06,0.0,0.966,0.288,0.001,0.029,0.026,0.224
2072008,1517,1.0,1.0,1.0,1.0,77.834,0.0,47.0,47.0,47.0,1.0,1.0,982.723,288.141,11.866,13.383,0.0,80.0,65.0,1.4,1591.25,1632.223,1660.137,625.486,64.942,54.022,69.868,61.638,62.395,1.391,2.209,0.27,70.895,56.797,17.98,16.135,22.813,27.781,114.926,73.152,112.702,45.229,58.526,45.538,-10.82,22.625,19.203,72.0,150.625,65.375,66.5,0.0,26.422,72.0,70.0,1000.0,500.0,0.027,103.875,73.688,72.813,0.014,70.625,150.625,65.063,65.25,0.0,45.094,72.0,70.0,1000.0,500.0,0.21,501.0,77.375,70.25,0.029,70.875,150.625,65.25,65.688,0.0,56.313,72.0,70.0,1000.0,500.0,0.203,494.5,77.813,73.438,0.042,69.938,150.625,65.125,66.875,23.531,52.906,72.0,70.0,1000.0,500.0,0.209,500.0,89.813,70.563,0.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,532.5,529.5,534.0,303.25,531.0,529.5,528.0,0.632,0.311,3.815,0.0,0.983,0.288,0.002,0.03,0.027,0.224
2072008,1518,1.0,1.0,1.0,1.0,77.75,0.0,47.0,47.0,47.0,1.0,1.0,994.436,290.483,11.846,13.441,0.0,80.0,65.0,1.4,1600.188,1677.343,1669.951,640.751,64.835,54.128,69.868,61.744,62.395,1.383,2.184,0.278,70.946,56.77,18.008,16.135,22.832,27.888,118.329,72.94,116.321,45.156,58.63,45.465,-10.82,22.563,19.172,71.938,150.625,65.188,66.5,0.0,26.453,72.0,70.0,1000.0,500.0,0.027,102.188,73.5,72.813,0.014,70.813,150.625,65.0,65.25,0.0,45.75,72.0,70.0,1000.0,500.0,0.207,497.25,77.563,70.125,0.029,70.688,150.625,65.125,65.563,0.0,55.156,72.0,70.0,1000.0,500.0,0.213,502.25,77.688,73.563,0.036,69.75,150.625,65.125,66.75,23.578,52.219,72.0,70.0,1000.0,500.0,0.213,507.25,90.188,70.188,0.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,532.5,529.5,534.0,303.25,531.0,530.0,528.0,0.524,0.308,3.435,0.0,0.994,0.29,0.001,0.032,0.022,0.233
2072008,1519,1.0,1.0,1.0,1.0,77.718,0.0,47.0,47.0,47.0,1.0,1.0,973.353,288.141,11.887,13.368,0.0,80.0,65.0,1.4,1604.563,1640.264,1660.137,620.376,64.835,54.128,69.868,61.638,62.288,1.391,2.187,0.259,70.91,56.731,18.093,16.135,22.923,27.781,114.779,73.152,112.85,45.229,58.526,45.61,-10.82,22.703,19.484,71.938,150.625,65.188,66.25,0.0,27.641,72.0,70.0,1000.0,500.0,0.022,96.0,73.5,72.813,0.014,70.625,150.625,65.0,65.063,0.0,45.594,72.0,70.0,1000.0,500.0,0.208,498.75,77.563,70.125,0.029,70.563,150.625,65.125,65.688,0.0,55.625,72.0,70.0,1000.0,500.0,0.209,500.25,77.563,73.438,0.035,69.75,150.625,65.125,66.75,23.656,53.281,72.0,70.0,1000.0,500.0,0.206,497.5,90.5,70.0,0.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,532.5,529.5,534.0,303.25,531.5,530.0,528.0,0.551,0.383,3.315,0.0,0.973,0.288,0.001,0.032,0.021,0.29
