DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,1520,1.0,1.0,1.0,1.0,77.634,0.0,47.0,47.0,47.0,1.0,1.0,1003.807,288.141,11.866,13.354,0.0,80.0,65.0,1.4,1598.188,1664.429,1642.181,635.673,64.727,54.234,69.868,61.638,62.288,1.391,2.187,0.274,70.937,56.756,18.065,16.135,22.975,27.673,119.809,72.727,117.355,45.229,58.526,45.538,-10.82,22.656,19.484,72.0,150.625,65.188,66.25,0.0,26.625,72.0,70.0,1000.0,500.0,0.027,102.813,73.5,72.813,0.014,70.625,150.625,65.0,65.063,0.0,45.906,72.0,70.0,1000.0,500.0,0.207,497.25,77.688,70.125,0.029,70.688,150.625,65.125,65.688,0.0,55.031,72.0,70.0,1000.0,500.0,0.211,503.5,77.563,73.563,0.042,69.75,150.625,65.125,66.875,23.75,52.406,72.0,70.0,1000.0,500.0,0.212,506.25,91.313,69.688,0.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,532.5,530.0,534.0,303.0,531.0,529.5,528.0,0.618,0.31,4.203,0.0,1.004,0.288,0.001,0.032,0.025,0.305
2072008,1521,1.0,1.0,1.0,1.0,77.595,0.0,47.0,47.0,47.0,1.0,1.0,987.409,285.798,11.835,13.368,0.0,80.0,65.0,1.4,1615.0,1629.009,1653.602,628.352,64.727,54.128,69.763,61.533,62.395,1.425,2.162,0.285,70.912,56.755,18.149,16.135,23.001,27.888,115.222,72.94,113.514,45.302,58.526,45.538,-10.82,22.75,19.578,72.0,150.625,65.188,66.5,0.0,26.734,72.0,70.0,1000.0,500.0,0.026,100.063,73.5,72.813,0.014,70.5,150.625,65.0,65.063,0.0,45.25,72.0,70.0,1000.0,500.0,0.21,499.75,77.688,70.125,0.029,70.688,150.625,65.063,65.688,0.0,56.531,72.0,70.0,1000.0,500.0,0.202,492.0,77.375,73.563,0.04,69.688,150.625,65.125,67.125,26.578,53.406,72.0,70.0,1000.0,500.0,0.207,497.0,91.375,70.0,0.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.5,530.0,534.0,303.25,531.0,530.0,528.0,0.478,0.239,2.922,0.0,0.987,0.286,0.001,0.032,0.022,0.302
2072008,1522,1.0,1.0,1.0,1.0,77.59,0.0,47.0,47.0,47.0,1.0,1.0,969.839,285.798,11.887,13.412,0.0,80.0,65.0,1.4,1595.0,1653.144,1661.772,628.105,64.835,54.128,69.763,61.744,62.288,1.33,2.184,0.267,71.036,56.755,18.121,16.135,23.111,27.888,120.105,72.727,117.06,45.156,58.526,45.538,-10.82,22.703,19.563,71.938,150.625,65.188,66.5,0.0,27.469,72.0,70.0,1000.0,500.0,0.023,97.375,73.5,72.813,0.014,70.5,150.625,65.0,65.063,0.0,45.531,72.0,70.0,1000.0,500.0,0.208,498.0,77.813,69.938,0.029,70.688,150.625,65.125,65.688,0.0,54.969,72.0,70.0,1000.0,500.0,0.211,503.75,77.563,73.563,0.037,69.688,150.625,65.125,67.125,23.938,52.156,72.0,70.0,1000.0,500.0,0.215,508.25,91.0,70.313,0.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.0,530.0,534.0,303.25,530.0,530.0,528.0,0.764,0.383,5.224,0.0,0.97,0.286,0.001,0.033,0.022,0.292
2072008,1523,1.0,1.0,1.0,1.0,77.495,0.0,47.0,47.0,47.0,1.0,1.0,986.237,284.627,11.856,13.456,0.0,80.0,65.0,1.4,1594.063,1654.755,1655.235,633.657,64.727,54.022,69.657,61.533,62.288,1.402,2.173,0.267,71.018,56.783,18.121,16.191,23.454,27.888,115.518,73.152,113.884,45.156,58.526,45.538,-10.82,22.672,19.484,71.938,150.625,65.188,66.25,0.0,26.578,72.0,70.0,1000.0,500.0,0.027,102.5,73.5,72.813,0.014,70.5,150.625,65.0,65.25,0.0,45.563,72.0,70.0,1000.0,500.0,0.208,498.5,77.875,69.813,0.029,70.688,150.625,65.125,65.688,0.0,55.313,72.0,70.0,1000.0,500.0,0.21,501.75,77.375,73.438,0.037,69.688,150.625,65.125,67.125,24.031,53.469,72.0,70.0,1000.0,500.0,0.206,496.5,90.5,70.563,0.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.0,530.0,534.0,303.25,531.5,530.0,528.0,0.457,0.384,2.8,0.0,0.986,0.285,0.001,0.034,0.021,0.282
2072008,1524,1.0,1.0,1.0,1.0,77.512,0.0,47.0,47.0,47.0,1.0,1.0,971.01,285.798,11.825,13.456,0.0,80.0,65.0,1.4,1604.0,1653.144,1656.868,629.901,64.835,54.128,69.763,61.638,62.288,1.379,2.173,0.282,70.943,56.824,18.149,16.135,23.649,27.888,118.551,72.834,114.844,45.376,58.526,45.61,-10.82,22.797,19.578,71.813,150.625,65.375,66.25,0.0,27.203,72.0,70.0,1000.0,500.0,0.024,97.125,73.5,72.813,0.014,70.5,150.625,65.0,65.063,0.0,45.406,72.0,70.0,1000.0,500.0,0.209,500.0,77.875,69.813,0.029,70.688,150.625,65.125,65.688,0.0,55.75,72.0,70.0,1000.0,500.0,0.207,498.75,77.375,73.438,0.035,69.688,150.625,65.125,67.125,24.141,52.625,72.0,70.0,1000.0,500.0,0.212,502.75,89.875,70.813,0.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.0,530.0,534.0,303.25,531.5,530.5,528.0,0.959,0.239,6.33,0.0,0.971,0.286,0.001,0.034,0.02,0.269
2072008,1525,1.0,1.0,1.0,1.0,77.481,0.0,47.0,47.0,47.0,1.0,1.0,983.895,283.455,11.856,13.485,0.0,80.0,65.0,1.4,1587.875,1640.264,1658.502,617.66,64.835,54.128,69.657,61.638,62.395,1.387,2.176,0.278,70.901,56.705,18.093,16.191,23.344,27.996,116.702,72.94,114.992,45.229,58.421,45.538,-10.82,22.75,19.5,72.0,150.625,65.375,66.25,0.0,27.25,72.0,70.0,1000.0,500.0,0.024,99.313,73.688,72.813,0.014,70.438,150.625,65.0,65.063,0.0,45.719,72.0,70.0,1000.0,500.0,0.208,497.75,78.0,69.813,0.029,70.688,150.625,65.063,65.688,0.0,56.031,72.0,70.0,1000.0,500.0,0.206,496.25,77.188,73.438,0.042,69.688,150.625,65.125,67.125,26.984,53.438,72.0,70.0,1000.0,500.0,0.206,496.75,89.25,70.938,0.161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,530.5,534.0,303.25,531.0,530.0,528.0,0.463,0.316,2.929,0.0,0.984,0.283,0.002,0.035,0.023,0.43
2072008,1526,1.0,1.0,1.0,1.0,77.448,0.0,47.0,47.0,47.0,1.0,1.0,969.839,286.969,11.866,13.354,0.0,80.0,65.0,1.4,1608.375,1677.343,1663.406,640.218,64.835,54.022,69.657,61.638,62.395,1.387,2.198,0.27,70.945,56.789,18.037,16.219,23.188,27.888,117.368,73.046,113.514,45.376,58.421,45.683,-10.82,22.656,19.422,71.938,150.625,65.188,66.25,0.0,26.453,72.0,70.0,1000.0,500.0,0.027,103.5,73.5,72.813,0.014,70.438,150.625,65.0,65.063,0.0,44.531,72.0,70.0,1000.0,500.0,0.212,509.25,78.188,69.75,0.029,70.688,150.625,65.063,65.688,0.0,54.875,72.0,70.0,1000.0,500.0,0.213,505.0,77.313,73.438,0.042,69.563,150.625,65.0,67.375,30.875,52.031,72.0,70.0,1000.0,500.0,0.217,508.0,89.0,71.188,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,530.5,534.0,303.25,531.5,530.0,528.0,1.032,0.314,6.606,0.0,0.97,0.287,0.001,0.036,0.024,0.423
2072008,1527,1.0,1.0,1.0,1.0,77.305,0.0,47.0,47.0,47.0,1.0,1.0,985.066,288.141,11.856,13.427,0.0,80.0,65.0,1.4,1608.375,1651.533,1648.705,630.579,64.619,53.916,69.657,61.638,62.181,1.406,2.173,0.274,70.888,56.708,18.037,16.247,23.052,27.673,118.034,72.834,116.469,45.302,58.317,45.683,-10.82,22.703,19.453,71.938,150.625,65.375,66.25,0.0,27.75,72.0,70.0,1000.0,500.0,0.023,94.938,73.5,72.813,0.014,70.438,150.625,65.0,65.063,0.0,45.344,72.0,70.0,1000.0,500.0,0.208,499.25,78.188,69.75,0.029,70.688,150.625,65.125,65.563,0.0,55.281,72.0,70.0,1000.0,500.0,0.21,502.5,77.313,73.563,0.042,69.688,150.625,65.0,67.625,27.219,53.438,72.0,70.0,1000.0,500.0,0.206,496.5,88.875,72.625,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,530.5,534.0,303.25,530.5,530.5,528.0,0.411,0.393,2.68,0.0,0.985,0.288,0.001,0.036,0.023,0.386
2072008,1528,1.0,1.0,1.0,1.0,77.3,0.0,47.0,47.0,47.0,1.0,1.0,983.895,283.455,11.887,13.383,0.0,80.0,65.0,1.4,1594.125,1640.264,1660.137,633.838,64.619,54.022,69.657,61.533,62.181,1.364,2.184,0.274,70.889,56.708,18.121,16.191,22.962,27.458,116.48,72.727,112.923,45.229,58.526,45.538,-10.82,22.734,19.516,71.938,150.625,65.188,66.188,0.0,26.828,72.0,70.0,1000.0,500.0,0.026,102.188,73.5,72.813,0.014,70.438,150.625,65.0,65.063,0.0,45.531,72.0,70.0,1000.0,500.0,0.207,498.0,78.375,69.625,0.029,70.688,150.625,65.063,65.563,0.0,56.031,72.0,70.0,1000.0,500.0,0.204,496.5,77.188,73.438,0.035,69.688,150.625,65.125,67.625,24.594,51.938,72.0,70.0,1000.0,500.0,0.215,509.25,89.0,73.188,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,530.5,534.0,303.25,531.0,530.5,528.0,0.966,0.311,6.11,0.0,0.984,0.283,0.001,0.037,0.019,0.385
2072008,1529,1.0,1.0,1.0,1.0,77.197,0.0,47.0,47.0,47.0,1.0,1.0,993.265,284.627,11.887,13.354,0.0,80.0,65.0,1.4,1605.063,1659.591,1642.181,633.966,64.619,54.022,69.763,61.533,62.181,1.413,2.144,0.267,70.959,56.705,18.121,16.247,22.962,27.458,119.143,72.834,117.355,45.229,58.421,45.538,-10.828,22.75,19.531,71.938,150.625,65.188,66.25,0.0,26.391,72.0,70.0,1000.0,500.0,0.027,103.688,73.5,72.813,0.014,70.438,150.625,65.0,65.063,0.0,45.75,72.0,70.0,1000.0,500.0,0.207,497.75,78.25,69.5,0.029,70.563,150.625,65.063,65.688,0.0,55.031,72.0,70.0,1000.0,500.0,0.212,504.0,77.188,73.563,0.042,69.688,150.625,65.0,67.75,24.688,53.656,72.0,70.0,1000.0,500.0,0.205,495.25,89.0,73.5,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.5,530.5,534.5,303.5,531.0,530.5,528.0,0.459,0.313,3.069,0.0,0.993,0.285,0.001,0.037,0.022,0.377
2072008,1530,1.0,1.0,1.0,1.0,77.144,0.0,47.0,47.0,47.0,1.0,1.0,982.723,282.284,11.866,13.441,0.0,80.0,65.0,1.4,1599.25,1646.702,1645.442,623.585,64.619,53.916,69.657,61.533,62.181,1.406,2.126,0.259,70.885,56.71,18.065,16.276,22.884,27.458,114.779,73.046,112.628,45.376,58.526,45.683,-10.82,22.719,19.5,72.0,150.625,65.188,66.25,0.0,27.844,72.0,70.0,1000.0,500.0,0.022,95.063,73.5,72.813,0.014,70.313,150.625,64.875,65.063,0.0,45.5,72.0,70.0,1000.0,500.0,0.208,499.75,78.5,69.5,0.029,70.563,150.625,65.063,65.563,0.0,55.25,72.0,70.0,1000.0,500.0,0.209,502.25,77.063,73.438,0.035,69.688,150.625,65.0,67.75,27.516,53.063,72.0,70.0,1000.0,500.0,0.208,499.0,89.0,73.563,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,531.0,534.0,303.0,531.5,530.5,528.0,0.612,0.314,3.69,0.0,0.983,0.282,0.001,0.038,0.019,0.376
2072008,1531,1.0,1.0,1.0,1.0,77.038,0.0,47.0,47.0,47.0,1.0,1.0,996.779,284.627,11.846,13.383,0.0,80.0,65.0,1.4,1596.688,1666.042,1655.235,637.229,64.619,53.916,69.657,61.533,62.181,1.383,2.158,0.259,70.9,56.72,18.149,16.219,22.8,27.566,119.735,72.94,117.281,45.229,58.421,45.61,-10.82,22.734,19.531,71.938,150.625,65.188,66.25,0.0,26.75,72.0,70.0,1000.0,500.0,0.027,102.688,73.688,72.813,0.014,70.438,150.625,64.875,65.063,0.0,45.813,72.0,70.0,1000.0,500.0,0.207,498.25,78.375,69.313,0.029,70.563,150.625,65.063,65.688,0.0,54.906,72.0,70.0,1000.0,500.0,0.212,503.0,77.063,73.563,0.034,69.563,150.625,65.0,67.75,27.625,52.344,72.0,70.0,1000.0,500.0,0.212,506.75,89.188,73.563,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,531.0,534.0,303.5,531.0,530.5,528.0,0.621,0.387,4.196,0.0,0.997,0.285,0.002,0.038,0.017,0.38
2072008,1532,1.0,1.0,1.0,1.0,77.025,0.0,47.0,47.0,47.0,1.0,1.0,997.95,297.511,11.866,13.412,0.0,80.0,65.0,1.4,1598.438,1651.533,1691.267,618.987,64.727,53.916,69.552,61.533,62.288,1.421,2.166,0.296,70.94,56.819,18.149,16.219,22.761,27.781,114.779,73.152,112.997,45.302,58.421,45.61,-10.828,22.734,19.516,71.938,150.625,65.188,66.25,0.0,26.438,72.0,70.0,1000.0,500.0,0.027,103.0,73.688,72.813,0.014,70.188,150.625,64.875,64.938,0.0,45.969,72.0,70.0,1000.0,500.0,0.207,498.25,78.5,69.313,0.029,70.5,150.625,65.063,65.563,0.0,55.344,72.0,70.0,1000.0,500.0,0.21,501.0,77.063,73.438,0.034,69.688,150.625,65.0,67.75,27.734,53.313,72.0,70.0,1000.0,500.0,0.208,497.25,89.188,73.563,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.0,534.0,303.25,531.5,530.5,528.0,0.508,0.315,3.057,0.0,0.998,0.298,0.002,0.039,0.018,0.38
2072008,1533,1.0,1.0,1.0,1.0,77.019,0.0,47.0,47.0,47.0,1.0,1.0,985.066,286.969,11.846,13.398,0.0,80.0,65.0,1.4,1610.875,1651.533,1661.772,626.791,64.727,53.916,69.552,61.638,62.181,1.421,2.173,0.274,70.95,56.769,18.121,16.219,22.774,27.673,119.365,72.834,116.247,45.229,58.526,45.61,-10.828,22.703,19.547,71.938,150.625,65.188,66.188,0.0,27.75,72.0,70.0,1000.0,500.0,0.023,94.813,73.5,72.813,0.014,70.188,150.625,65.0,65.063,0.0,45.094,72.0,70.0,1000.0,500.0,0.21,502.0,78.625,69.188,0.029,70.5,150.625,65.063,65.563,0.0,55.344,72.0,70.0,1000.0,500.0,0.209,499.0,77.063,73.438,0.042,69.688,150.625,65.0,67.75,27.844,52.406,72.0,70.0,1000.0,500.0,0.212,504.25,89.5,73.75,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.0,534.0,303.0,531.0,530.5,528.0,0.794,0.384,5.332,0.0,0.985,0.287,0.001,0.04,0.022,0.415
2072008,1534,1.0,1.0,1.0,1.0,76.967,0.0,47.0,47.0,47.0,1.0,1.0,994.436,284.627,11.856,13.383,0.0,80.0,65.0,1.4,1597.938,1656.367,1655.235,638.716,64.619,53.916,69.552,61.638,62.288,1.406,2.176,0.27,70.906,56.695,18.121,16.247,22.787,27.673,115.37,73.046,113.81,45.376,58.63,45.683,-10.828,22.672,19.531,71.938,150.625,65.188,66.25,0.0,26.781,72.0,70.0,1000.0,500.0,0.026,102.688,73.688,72.813,0.014,70.188,150.625,65.0,64.938,0.0,45.625,72.0,70.0,1000.0,500.0,0.208,497.25,78.625,69.188,0.029,70.375,150.625,65.063,65.563,0.0,55.125,72.0,70.0,1000.0,500.0,0.21,503.0,77.0,73.438,0.042,69.688,150.625,65.0,67.875,27.969,53.563,72.0,70.0,1000.0,500.0,0.206,495.75,89.688,73.938,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.0,534.0,303.25,531.5,531.0,528.0,0.437,0.31,2.673,0.0,0.994,0.285,0.002,0.04,0.022,0.415
2072008,1535,1.0,1.0,1.0,1.0,76.91,0.0,47.0,47.0,47.0,1.0,1.0,995.608,286.969,11.856,13.441,0.0,80.0,65.0,1.4,1597.938,1667.656,1669.951,641.576,64.727,53.81,69.552,61.427,62.181,1.398,2.166,0.263,70.932,56.777,18.177,16.304,22.761,27.566,120.031,72.834,116.986,45.376,58.63,45.683,-10.82,22.703,19.594,71.938,150.625,65.188,66.25,0.0,26.609,72.0,70.0,1000.0,500.0,0.027,102.75,73.688,72.813,0.014,70.188,150.625,64.875,64.938,0.0,44.375,72.0,70.0,1000.0,500.0,0.218,507.25,78.813,69.125,0.029,70.5,150.625,64.938,65.563,0.0,55.906,72.0,70.0,1000.0,500.0,0.206,497.25,77.0,73.438,0.042,69.688,150.625,65.0,67.75,28.078,53.156,72.0,70.0,1000.0,500.0,0.208,498.25,89.875,74.188,0.187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,531.0,534.0,303.25,531.0,531.0,528.0,0.765,0.311,5.211,0.0,0.996,0.287,0.002,0.041,0.022,0.427
2072008,1536,1.0,1.0,1.0,1.0,76.903,0.0,47.0,47.0,47.0,1.0,1.0,1001.464,281.113,11.846,13.441,0.0,80.0,65.0,1.4,1605.625,1656.367,1655.235,636.547,64.835,53.81,69.447,61.427,62.395,1.398,2.155,0.27,70.941,56.753,18.233,16.276,22.936,27.673,115.888,72.727,114.105,45.302,58.526,45.683,-10.828,22.844,19.688,71.938,150.625,65.188,66.188,0.0,27.219,72.0,70.0,1000.0,500.0,0.024,97.0,73.5,72.813,0.014,70.188,150.625,64.875,64.938,0.0,45.219,72.0,70.0,1000.0,500.0,0.209,500.25,78.813,69.125,0.029,70.375,150.625,65.063,65.563,0.0,54.938,72.0,70.0,1000.0,500.0,0.211,503.75,76.813,73.438,0.042,69.688,150.625,65.0,67.875,28.188,52.375,72.0,70.0,1000.0,500.0,0.214,504.75,90.25,74.375,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.0,534.0,303.25,530.5,531.0,528.0,0.489,0.387,3.052,0.0,1.001,0.281,0.001,0.041,0.021,0.428
2072008,1537,1.0,1.0,1.0,1.0,76.751,0.0,47.0,47.0,47.0,1.0,1.0,963.982,283.455,11.866,13.398,0.0,80.0,65.0,1.4,1601.0,1657.979,1647.073,630.831,64.619,53.81,69.342,61.427,62.181,1.341,2.205,0.278,70.861,56.681,18.205,16.276,22.884,27.673,119.439,72.727,116.395,45.376,58.421,45.756,-10.828,22.797,19.672,71.938,150.625,65.063,66.188,0.0,26.969,72.0,70.0,1000.0,500.0,0.025,100.813,73.438,73.063,0.014,70.063,150.625,64.875,64.938,0.0,45.469,72.0,70.0,1000.0,500.0,0.208,497.75,78.875,69.125,0.029,70.25,150.625,64.938,65.5,0.0,55.594,72.0,70.0,1000.0,500.0,0.208,500.0,76.813,73.438,0.037,69.688,150.625,65.0,67.875,28.297,53.656,72.0,70.0,1000.0,500.0,0.205,495.25,90.5,74.75,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,531.5,534.0,303.25,531.5,531.0,528.0,0.773,0.39,5.214,0.0,0.964,0.283,0.001,0.041,0.018,0.424
2072008,1538,1.0,1.0,1.0,1.0,76.739,0.0,47.0,47.0,47.0,1.0,1.0,1007.321,288.141,11.856,13.441,0.0,80.0,65.0,1.4,1597.875,1661.203,1669.951,628.933,64.727,54.022,69.763,61.533,62.181,1.421,2.119,0.274,70.926,56.74,18.233,16.276,22.774,27.781,116.406,73.046,114.696,45.376,58.421,45.756,-10.82,22.828,19.656,71.938,150.625,65.063,66.188,0.0,26.422,72.0,70.0,1000.0,500.0,0.027,103.313,73.5,72.813,0.014,70.063,150.625,64.875,64.938,0.0,45.688,72.0,70.0,1000.0,500.0,0.207,497.75,78.875,69.0,0.029,70.375,150.625,65.063,65.563,0.0,54.875,72.0,70.0,1000.0,500.0,0.212,504.0,76.813,73.438,0.042,69.688,150.625,65.0,67.875,28.406,53.188,72.0,70.0,1000.0,500.0,0.208,498.0,90.813,74.813,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.5,534.0,303.25,530.0,531.5,528.0,0.468,0.392,2.93,0.0,1.007,0.288,0.001,0.042,0.021,0.431
2072008,1539,1.0,1.0,1.0,1.0,76.634,0.0,47.0,47.0,47.0,1.0,1.0,981.552,285.798,11.856,13.412,0.0,80.0,65.0,1.4,1591.0,1646.702,1663.406,627.273,64.727,53.81,69.447,61.533,62.181,1.398,2.194,0.27,70.906,56.719,18.149,16.304,22.709,27.673,118.108,72.94,114.253,45.302,58.526,45.61,-10.82,22.813,19.609,71.813,150.625,65.188,66.188,0.0,27.031,72.0,70.0,1000.0,500.0,0.025,97.813,73.688,72.813,0.014,69.938,150.625,64.875,65.063,0.0,45.938,72.0,70.0,1000.0,500.0,0.207,497.0,78.938,69.0,0.029,70.25,150.625,64.938,65.563,0.0,55.469,72.0,70.0,1000.0,500.0,0.209,501.0,76.625,73.438,0.038,69.688,150.625,65.0,67.875,28.516,53.0,72.0,70.0,1000.0,500.0,0.208,502.5,91.063,74.875,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.0,534.0,303.25,532.0,531.5,528.0,1.012,0.312,6.601,0.0,0.982,0.286,0.002,0.042,0.018,0.436
2072008,1540,1.0,1.0,1.0,1.0,76.573,0.0,47.0,47.0,47.0,1.0,1.0,987.409,283.455,11.825,13.354,0.0,80.0,65.0,1.4,1601.0,1649.922,1660.137,624.528,64.727,53.916,69.552,61.533,62.181,1.379,2.148,0.263,70.926,56.747,18.177,16.276,22.631,27.673,116.998,72.834,115.435,45.376,58.526,45.756,-10.82,22.781,19.609,71.938,150.625,65.063,66.188,0.0,27.234,72.0,70.0,1000.0,500.0,0.024,98.875,73.5,72.813,0.014,70.063,150.625,64.875,64.938,0.0,45.406,72.0,70.0,1000.0,500.0,0.207,502.5,78.938,69.0,0.029,70.25,150.625,65.125,65.563,0.0,55.156,72.0,70.0,1000.0,500.0,0.21,502.75,76.688,73.438,0.042,69.75,150.625,65.0,67.875,25.875,53.688,72.0,70.0,1000.0,500.0,0.205,495.5,91.625,75.0,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.5,534.0,303.25,531.0,531.5,528.0,0.418,0.386,2.67,0.0,0.987,0.283,0.001,0.042,0.02,0.448
2072008,1541,1.0,1.0,1.0,1.0,76.511,0.0,47.0,47.0,47.0,1.0,1.0,978.038,289.312,11.835,13.354,0.0,80.0,65.0,1.4,1622.188,1651.533,1663.406,632.275,64.727,53.916,69.447,61.533,62.181,1.406,2.158,0.282,70.947,56.765,18.149,16.276,22.527,27.781,116.998,72.94,113.293,45.449,58.63,45.756,-10.82,22.781,19.609,71.938,150.625,65.063,66.25,0.0,26.5,72.0,70.0,1000.0,500.0,0.027,103.25,73.5,72.813,0.014,70.063,150.625,64.875,64.938,1.442,45.063,72.0,70.0,1000.0,500.0,0.21,501.25,78.938,68.875,0.029,70.125,150.625,64.938,65.563,0.0,55.563,72.0,70.0,1000.0,500.0,0.209,497.5,76.688,73.438,0.042,69.75,150.625,65.0,67.938,28.719,53.219,72.0,70.0,1000.0,500.0,0.208,498.5,91.938,75.125,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,531.5,534.0,303.25,531.0,531.5,528.0,0.995,0.311,6.335,0.0,0.978,0.289,0.001,0.043,0.02,0.453
2072008,1542,1.0,1.0,1.0,1.0,76.495,0.0,47.0,47.0,47.0,1.0,1.0,994.436,291.654,11.835,13.427,0.0,80.0,65.0,1.4,1598.188,1641.873,1658.502,626.457,64.727,54.022,69.657,61.744,62.181,1.425,2.122,0.282,70.96,56.778,18.177,16.304,22.592,27.781,117.886,72.834,116.247,45.449,58.63,45.756,-10.82,22.797,19.625,72.0,150.625,65.063,66.063,0.0,27.281,72.0,70.0,1000.0,500.0,0.024,97.125,73.5,72.813,0.014,69.938,150.625,64.875,64.938,1.454,45.406,72.0,70.0,1000.0,500.0,0.208,499.5,79.063,68.75,0.029,70.125,150.625,64.938,65.5,0.0,55.0,72.0,70.0,1000.0,500.0,0.211,503.5,76.688,73.375,0.042,69.688,150.625,65.0,67.938,28.828,53.438,72.0,70.0,1000.0,500.0,0.206,497.5,92.438,75.125,0.192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,531.5,534.0,303.25,531.0,531.0,528.0,0.431,0.313,2.802,0.0,0.994,0.292,0.001,0.044,0.02,0.484
2072008,1543,1.0,1.0,1.0,1.0,76.426,0.0,47.0,47.0,47.0,1.0,1.0,1002.635,284.627,11.876,13.383,0.0,80.0,65.0,1.4,1587.875,1649.922,1665.042,637.249,64.727,53.916,69.447,61.533,62.181,1.398,2.148,0.278,71.007,56.757,18.065,16.332,22.657,27.566,115.814,72.94,112.628,45.449,58.526,45.683,-10.82,22.625,19.484,72.0,150.625,65.063,66.188,0.0,26.875,72.0,70.0,1000.0,500.0,0.026,102.0,73.688,72.813,0.014,69.938,150.625,64.875,64.938,1.472,45.344,72.0,70.0,1000.0,500.0,0.208,500.0,79.063,68.75,0.029,70.125,150.625,64.938,65.5,0.0,55.375,72.0,70.0,1000.0,500.0,0.209,502.0,76.688,73.375,0.042,69.688,150.625,65.0,68.063,28.938,53.688,72.0,70.0,1000.0,500.0,0.206,497.0,92.75,75.375,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,531.5,534.0,303.25,531.5,531.0,528.0,0.883,0.239,5.468,0.0,1.003,0.285,0.002,0.044,0.02,0.468
2072008,1544,1.0,1.0,1.0,1.0,76.37,0.0,47.0,47.0,47.0,1.0,1.0,986.237,288.141,11.846,13.456,0.0,80.0,65.0,1.4,1603.438,1648.312,1661.772,632.311,64.727,53.81,69.447,61.533,62.181,1.391,2.18,0.282,70.956,56.76,18.093,16.304,22.67,27.566,119.291,72.834,117.355,45.376,58.526,45.756,-10.82,22.719,19.531,71.938,150.625,65.063,66.188,0.0,26.422,72.0,70.0,1000.0,500.0,0.027,103.188,73.5,72.813,0.014,69.813,150.625,64.875,64.938,5.426,45.719,72.0,70.0,1000.0,500.0,0.207,498.0,79.188,68.75,0.029,70.0,150.625,64.938,65.563,0.0,54.875,72.0,70.0,1000.0,500.0,0.212,503.75,76.625,73.438,0.042,69.688,150.625,65.0,68.063,29.047,53.25,72.0,70.0,1000.0,500.0,0.208,498.5,93.125,75.5,0.186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,531.5,534.0,303.25,532.0,531.5,528.0,0.494,0.389,3.311,0.0,0.986,0.288,0.001,0.044,0.02,0.477
2072008,1545,1.0,1.0,1.0,1.0,76.256,0.0,47.0,47.0,47.0,1.0,1.0,972.182,281.113,11.835,13.383,0.0,80.0,65.0,1.4,1603.438,1643.482,1661.772,622.862,64.619,53.81,69.447,61.427,62.181,1.368,2.194,0.263,70.937,56.696,18.149,16.36,22.553,27.673,114.779,72.834,112.702,45.522,58.63,45.756,-10.828,22.766,19.563,71.938,150.625,65.063,66.188,0.0,27.688,72.0,70.0,1000.0,500.0,0.023,94.75,73.5,72.813,0.014,69.813,150.625,64.813,64.938,5.473,45.5,72.0,70.0,1000.0,500.0,0.209,499.75,79.188,68.625,0.029,70.0,150.625,64.938,65.5,0.133,55.156,72.0,70.0,1000.0,500.0,0.211,502.75,76.5,73.438,0.04,69.688,150.625,65.0,68.188,29.172,53.344,72.0,70.0,1000.0,500.0,0.208,498.25,93.313,75.625,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,531.5,534.5,303.25,530.5,531.5,528.0,0.586,0.239,3.554,0.0,0.972,0.281,0.001,0.045,0.018,0.476
2072008,1546,1.0,1.0,1.0,1.0,76.243,0.0,47.0,47.0,47.0,1.0,1.0,967.496,285.798,11.866,13.456,0.0,80.0,65.0,1.4,1596.625,1640.264,1648.705,626.436,64.512,53.704,69.447,61.533,61.967,1.41,2.23,0.274,70.931,56.727,18.177,16.332,22.631,27.458,119.587,72.94,117.207,45.376,58.526,45.756,-10.82,22.797,19.625,71.938,150.625,65.063,66.188,0.0,26.828,72.0,70.0,1000.0,500.0,0.026,102.438,73.688,72.813,0.014,69.813,150.625,64.875,64.938,5.523,45.5,72.0,70.0,1000.0,500.0,0.208,500.0,79.188,68.625,0.029,70.0,150.625,65.063,65.563,3.012,56.125,72.0,70.0,1000.0,500.0,0.202,495.25,76.625,73.375,0.042,69.563,150.625,64.875,68.063,33.063,52.531,72.0,70.0,1000.0,500.0,0.213,503.75,93.438,75.688,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.0,534.0,303.25,531.0,531.5,528.0,0.605,0.389,4.077,0.0,0.967,0.286,0.002,0.045,0.02,0.478
2072008,1547,1.0,1.0,1.0,1.0,76.08,0.0,47.0,47.0,47.0,1.0,1.0,987.409,282.284,11.887,13.368,0.0,80.0,65.0,1.4,1600.875,1657.979,1650.337,630.889,64.619,53.81,69.447,61.427,62.181,1.41,2.184,0.263,70.916,56.731,18.121,16.332,22.657,27.781,114.926,73.046,113.145,45.376,58.526,45.683,-10.82,22.719,19.531,71.938,150.625,65.063,66.188,0.0,26.531,72.0,70.0,1000.0,500.0,0.027,103.125,73.5,72.813,0.014,69.75,150.625,64.875,64.938,8.445,45.813,72.0,70.0,1000.0,500.0,0.207,498.0,79.188,68.625,0.029,70.0,150.625,64.938,65.5,3.02,54.906,72.0,70.0,1000.0,500.0,0.212,503.25,76.5,73.375,0.037,69.438,150.625,64.875,68.188,37.938,53.156,72.0,70.0,1000.0,500.0,0.207,500.75,93.75,75.938,0.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,534.0,303.25,532.0,531.5,528.0,0.506,0.312,3.061,0.0,0.987,0.282,0.001,0.045,0.017,0.625
2072008,1548,1.0,1.0,1.0,1.0,76.002,0.0,47.0,47.0,47.0,1.0,1.0,972.182,286.969,11.856,13.383,0.0,80.0,65.0,1.4,1596.563,1635.439,1661.772,627.853,64.512,53.704,69.237,61.427,62.074,1.368,2.158,0.263,70.836,56.685,18.177,16.332,22.605,27.673,120.031,72.834,117.134,45.376,58.63,45.756,-10.82,22.766,19.578,72.0,150.625,65.063,66.188,0.0,27.719,72.0,70.0,1000.0,500.0,0.023,94.625,73.5,72.813,0.014,69.75,150.625,64.813,64.938,8.531,45.75,72.0,70.0,1000.0,500.0,0.208,499.5,79.188,68.625,0.029,69.938,150.625,64.938,65.5,3.047,55.188,72.0,70.0,1000.0,500.0,0.209,503.0,76.5,73.375,0.042,69.688,150.625,65.0,68.438,29.609,53.375,72.0,70.0,1000.0,500.0,0.207,497.25,93.938,77.813,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,532.0,534.0,303.25,531.0,531.5,528.0,0.728,0.384,4.958,0.0,0.972,0.287,0.001,0.045,0.019,0.568
2072008,1549,1.0,1.0,1.0,1.0,75.982,0.0,47.0,47.0,47.0,1.0,1.0,995.608,288.141,11.866,13.368,0.0,80.0,65.0,1.4,1589.0,1672.498,1653.602,624.061,64.619,53.81,69.447,61.427,62.181,1.394,2.209,0.27,70.857,56.683,18.121,16.332,22.644,27.566,115.222,73.046,113.514,45.449,58.63,45.756,-10.82,22.734,19.563,72.0,150.625,65.188,66.063,0.0,26.797,72.0,70.0,1000.0,500.0,0.026,102.0,73.5,72.813,0.014,69.75,150.625,64.875,64.938,8.602,45.281,72.0,70.0,1000.0,500.0,0.209,504.75,79.188,68.5,0.029,69.938,150.625,64.938,65.5,3.076,55.625,72.0,70.0,1000.0,500.0,0.208,500.0,76.375,73.375,0.038,69.563,150.625,64.875,68.563,29.75,52.563,72.0,70.0,1000.0,500.0,0.212,506.0,94.063,78.438,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,534.0,303.25,531.5,531.5,528.0,0.481,0.311,2.93,0.0,0.996,0.288,0.001,0.045,0.017,0.55
2072008,1550,1.0,1.0,1.0,1.0,75.874,0.0,47.0,47.0,47.0,1.0,1.0,1000.293,289.312,11.846,13.368,0.0,80.0,65.0,1.4,1603.188,1643.482,1668.315,633.032,64.512,53.81,69.447,61.427,61.967,1.41,2.202,0.285,70.926,56.705,18.149,16.36,22.761,27.566,119.661,72.834,115.878,45.522,58.526,45.829,-10.82,22.672,19.563,71.938,150.625,65.063,66.188,0.0,26.484,72.0,70.0,1000.0,500.0,0.027,103.5,73.5,72.813,0.014,69.75,150.625,64.875,64.938,8.672,45.594,72.0,70.0,1000.0,500.0,0.208,498.75,79.438,68.5,0.029,69.938,150.625,64.938,65.5,3.111,55.094,72.0,70.0,1000.0,500.0,0.212,503.5,76.375,73.375,0.042,69.563,150.625,65.0,68.563,33.656,53.469,72.0,70.0,1000.0,500.0,0.206,497.25,94.063,78.625,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,534.0,303.0,531.5,531.5,528.0,0.957,0.316,6.469,0.0,1.0,0.289,0.001,0.046,0.018,0.544
2072008,1551,1.0,1.0,1.0,1.0,75.837,0.0,47.0,47.0,47.0,1.0,1.0,994.436,286.969,11.866,13.368,0.0,80.0,65.0,1.4,1603.188,1651.533,1661.772,625.825,64.619,53.81,69.447,61.533,62.181,1.413,2.194,0.267,70.912,56.774,18.177,16.388,22.618,27.673,116.11,72.94,114.548,45.376,58.735,45.756,-10.82,22.719,19.563,71.938,150.625,65.063,66.25,0.0,27.641,72.0,70.0,1000.0,500.0,0.023,95.125,73.688,72.813,0.014,69.75,150.625,64.875,64.938,8.758,45.688,72.0,70.0,1000.0,500.0,0.208,498.5,79.438,68.438,0.029,69.813,150.625,64.938,65.563,6.934,55.313,72.0,70.0,1000.0,500.0,0.21,502.0,76.375,73.375,0.042,69.688,150.625,64.875,68.688,33.813,53.25,72.0,70.0,1000.0,500.0,0.208,501.25,93.938,78.813,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,534.0,303.25,531.5,531.5,528.0,0.429,0.38,2.678,0.0,0.994,0.287,0.002,0.047,0.018,0.581
2072008,1552,1.0,1.0,1.0,1.0,75.766,0.0,47.0,47.0,47.0,1.0,1.0,982.723,285.798,11.856,13.412,0.0,80.0,65.0,1.4,1599.75,1654.755,1665.042,612.833,64.619,53.81,69.237,61.427,62.181,1.41,2.238,0.27,70.981,56.778,18.149,16.36,22.553,27.781,119.217,72.834,115.435,44.423,58.63,44.882,-10.828,22.672,19.547,71.938,150.625,65.063,66.188,0.0,26.875,72.0,70.0,1000.0,500.0,0.026,102.0,73.5,72.813,0.014,69.625,150.625,64.875,64.938,8.852,46.0,72.0,70.0,1000.0,500.0,0.207,497.25,79.438,68.5,0.029,69.813,150.625,64.938,65.5,6.996,55.813,72.0,70.0,1000.0,500.0,0.207,498.5,76.375,73.375,0.042,69.563,150.625,65.0,68.688,33.938,53.5,72.0,70.0,1000.0,500.0,0.207,496.5,94.063,79.063,0.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,534.0,303.25,531.5,532.0,528.0,0.967,0.433,6.474,0.0,0.983,0.286,0.001,0.046,0.018,0.554
2072008,1553,1.0,1.0,1.0,1.0,75.709,0.0,47.0,47.0,47.0,1.0,1.0,979.209,289.312,11.835,13.324,0.0,80.0,65.0,1.4,1602.063,1653.144,1666.678,637.727,64.619,53.81,69.237,61.427,62.181,1.402,2.176,0.27,71.041,56.817,18.008,16.388,22.566,27.781,117.22,72.94,115.73,43.984,58.63,44.227,-10.82,22.531,19.375,72.0,150.625,65.063,66.063,0.0,26.406,72.0,70.0,1000.0,500.0,0.027,103.313,73.5,72.813,0.014,69.75,150.625,64.875,64.938,8.938,45.125,72.0,70.0,1000.0,500.0,0.209,501.25,79.5,68.438,0.029,69.938,150.625,65.063,65.688,7.043,56.094,72.0,70.0,1000.0,500.0,0.207,494.75,76.188,73.375,0.042,69.563,150.625,64.875,68.688,34.094,52.344,72.0,70.0,1000.0,500.0,0.214,505.25,93.938,79.188,0.262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,532.0,534.0,303.25,531.5,531.5,528.0,0.398,0.221,2.547,0.0,0.979,0.289,0.001,0.047,0.017,0.562
2072008,1554,1.0,1.0,1.0,1.0,75.64,0.0,47.0,47.0,47.0,1.0,1.0,969.839,285.798,11.846,13.324,0.0,80.0,65.0,1.4,1598.125,1629.009,1650.337,624.249,64.619,53.81,69.342,61.427,62.074,1.406,2.194,0.274,70.941,56.773,18.008,16.304,22.566,27.673,116.11,72.834,112.702,43.617,58.839,44.008,-10.82,22.516,19.422,71.938,150.625,65.063,66.188,0.0,27.781,72.0,70.0,1000.0,500.0,0.023,94.938,73.5,72.813,0.014,69.625,150.625,64.875,64.938,12.68,45.344,72.0,70.0,1000.0,500.0,0.209,500.0,79.438,68.438,0.029,69.813,150.625,64.938,65.5,3.332,56.063,72.0,70.0,1000.0,500.0,0.207,495.75,76.188,73.375,0.04,69.563,150.625,64.875,68.75,34.25,53.375,72.0,70.0,1000.0,500.0,0.207,498.25,93.938,79.188,0.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.5,534.0,303.25,532.0,531.5,528.0,0.933,0.342,5.834,0.0,0.97,0.286,0.001,0.047,0.016,0.564
2072008,1555,1.0,1.0,1.0,1.0,75.573,0.0,47.0,47.0,47.0,1.0,1.0,1007.321,290.483,11.835,13.383,0.0,80.0,65.0,1.4,1596.25,1659.591,1661.772,635.37,64.727,53.81,69.342,61.533,62.181,1.379,2.169,0.267,71.001,56.775,17.98,16.276,22.463,27.566,118.034,72.94,116.247,43.471,58.63,43.862,-10.82,22.422,19.156,71.938,150.625,65.063,66.188,0.0,26.828,72.0,70.0,1000.0,500.0,0.026,102.438,73.5,72.813,0.014,69.625,150.625,64.875,64.938,12.797,45.844,72.0,70.0,1000.0,500.0,0.206,497.0,79.5,68.438,0.029,69.813,150.625,65.063,65.563,7.176,55.063,72.0,70.0,1000.0,500.0,0.211,504.0,76.188,73.375,0.042,69.563,150.625,64.875,68.75,34.406,52.594,72.0,70.0,1000.0,500.0,0.212,505.5,94.063,79.688,0.286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.5,534.0,303.25,532.0,532.0,528.0,0.469,0.345,3.055,0.0,1.007,0.29,0.001,0.047,0.017,0.598
2072008,1556,1.0,1.0,1.0,1.0,75.502,0.0,47.0,47.0,47.0,1.0,1.0,996.779,284.627,11.825,13.339,0.0,80.0,65.0,1.4,1602.125,1648.312,1658.502,625.525,64.619,53.704,69.342,61.321,62.181,1.364,2.198,0.27,70.904,56.657,18.065,16.304,22.398,27.566,116.85,72.94,113.145,43.324,58.526,43.644,-10.82,22.531,19.422,72.0,150.625,65.063,66.188,0.0,26.516,72.0,70.0,1000.0,500.0,0.027,103.125,73.5,72.813,0.014,69.438,150.625,64.875,64.938,12.922,45.906,72.0,70.0,1000.0,500.0,0.206,497.0,79.5,68.313,0.029,69.688,150.625,64.938,65.563,11.031,55.844,72.0,70.0,1000.0,500.0,0.207,499.25,76.188,73.375,0.042,69.563,150.625,64.875,68.75,34.531,53.625,72.0,70.0,1000.0,500.0,0.206,496.0,94.25,80.063,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,532.0,534.0,303.25,533.0,531.5,528.0,0.998,0.281,6.33,0.0,0.997,0.285,0.001,0.047,0.017,0.594
2072008,1557,1.0,1.0,1.0,1.0,75.433,0.0,47.0,47.0,47.0,1.0,1.0,980.381,288.141,11.866,13.339,0.0,80.0,65.0,1.4,1618.25,1632.223,1655.235,630.607,64.619,53.704,69.342,61.321,62.074,1.425,2.198,0.278,70.905,56.758,17.98,16.332,22.385,27.673,118.625,72.727,116.764,43.251,58.526,43.571,-10.82,22.516,19.297,71.938,150.625,65.063,66.188,0.0,27.438,72.0,70.0,1000.0,500.0,0.023,95.875,73.5,72.813,0.014,69.625,150.625,64.875,64.938,13.086,44.625,72.0,70.0,1000.0,500.0,0.214,505.5,79.5,68.313,0.029,69.688,44.813,64.938,65.5,7.352,55.969,72.0,70.0,1000.0,500.0,0.208,496.5,76.125,73.375,0.042,69.563,150.625,64.875,68.75,34.656,52.719,72.0,70.0,1000.0,500.0,0.211,502.0,94.25,80.0,0.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.5,534.0,303.25,533.0,532.0,528.0,0.481,0.279,3.189,0.0,0.98,0.288,0.001,0.047,0.017,0.572
2072008,1558,1.0,1.0,1.0,1.0,75.406,0.0,47.0,47.0,47.0,1.0,1.0,962.811,279.941,11.825,13.339,0.0,80.0,65.0,1.4,1599.188,1659.591,1651.969,632.226,64.727,53.81,69.237,61.427,62.181,1.413,2.198,0.278,70.914,56.719,18.037,16.36,22.45,27.566,114.779,72.94,112.406,43.031,58.63,43.425,-10.82,22.469,19.156,71.938,150.625,65.063,66.188,0.0,26.938,72.0,70.0,1000.0,500.0,0.026,101.125,73.5,72.813,0.014,69.625,150.625,64.813,64.813,20.922,45.125,72.0,70.0,1000.0,500.0,0.209,500.75,79.5,68.313,0.029,69.813,32.25,64.938,65.563,7.445,55.125,72.0,70.0,1000.0,500.0,0.212,503.0,76.125,73.375,0.042,69.688,150.625,64.875,68.75,31.031,53.438,72.0,70.0,1000.0,500.0,0.207,497.25,94.438,80.0,0.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.5,534.0,303.25,532.5,532.0,528.0,0.671,0.337,4.057,0.0,0.963,0.28,0.001,0.047,0.017,0.573
2072008,1559,1.0,1.0,1.0,1.0,75.288,0.0,47.0,47.0,47.0,1.0,1.0,955.783,288.141,11.856,13.398,0.0,80.0,65.0,1.4,1612.75,1637.047,1661.772,622.845,64.619,53.598,69.237,61.321,62.181,1.406,2.176,0.256,70.897,56.782,18.121,16.304,22.553,27.673,119.069,72.727,117.134,42.811,58.526,43.207,-10.828,22.609,19.484,71.938,150.625,65.063,66.063,0.0,26.406,72.0,70.0,1000.0,500.0,0.027,103.688,73.5,72.813,0.014,69.438,150.625,64.688,64.938,21.094,45.344,72.0,70.0,1000.0,500.0,0.208,499.5,79.563,68.125,0.029,69.688,32.25,65.063,65.5,11.328,56.125,72.0,70.0,1000.0,500.0,0.206,494.25,76.125,73.438,0.042,69.688,150.625,64.875,68.75,31.141,52.719,72.0,70.0,1000.0,500.0,0.211,502.0,94.438,80.0,0.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,532.5,534.0,303.25,532.0,532.0,528.0,0.495,0.338,3.312,0.0,0.956,0.288,0.001,0.048,0.017,0.582
2072008,1600,1.0,1.0,1.0,1.0,75.217,0.0,47.0,47.0,47.0,1.0,1.0,990.922,286.969,11.825,13.324,0.0,80.0,65.0,1.4,1594.625,1657.979,1665.042,628.619,64.619,53.81,69.237,61.427,62.181,1.429,2.191,0.27,70.897,56.735,18.121,16.388,22.644,27.781,114.409,72.94,112.554,42.665,58.526,42.988,-10.82,22.625,19.516,71.938,150.625,65.063,66.188,0.0,27.766,72.0,70.0,1000.0,500.0,0.023,94.563,73.688,72.813,0.014,69.438,150.625,64.813,64.938,21.266,45.281,72.0,70.0,1000.0,500.0,0.209,500.0,79.5,68.125,0.029,69.688,32.25,64.938,65.5,17.047,54.969,72.0,70.0,1000.0,500.0,0.212,504.5,76.0,73.375,0.042,69.563,150.625,64.875,68.938,31.266,53.531,72.0,70.0,1000.0,500.0,0.207,496.75,94.5,80.0,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,533.0,534.0,303.5,532.0,532.0,528.0,0.529,0.271,3.172,0.0,0.991,0.287,0.002,0.048,0.016,0.569
2072008,1601,1.0,1.0,1.0,1.0,75.141,0.0,47.0,47.0,47.0,1.0,1.0,995.608,286.969,11.866,13.31,0.0,80.0,65.0,1.4,1594.625,1638.655,1651.969,623.681,64.619,53.81,69.342,61.533,62.181,1.391,2.216,0.259,70.837,56.674,18.121,16.304,22.501,27.781,120.031,72.834,117.651,42.592,58.63,42.843,-10.828,22.609,19.484,71.938,150.625,65.0,66.188,0.0,26.797,72.0,70.0,1000.0,500.0,0.026,102.125,73.5,72.813,0.014,69.438,150.625,64.875,64.938,24.328,45.5,72.0,70.0,1000.0,500.0,0.208,498.75,79.563,68.125,0.029,69.5,32.25,64.938,65.5,17.188,56.125,72.0,70.0,1000.0,500.0,0.205,495.25,76.0,73.125,0.042,69.563,150.625,64.875,68.75,31.391,53.313,72.0,70.0,1000.0,500.0,0.208,497.75,94.625,80.063,0.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,532.5,534.0,303.25,533.5,532.0,528.0,0.598,0.208,4.076,0.0,0.996,0.287,0.001,0.048,0.018,0.542
2072008,1602,1.0,1.0,1.0,1.0,75.022,0.0,47.0,47.0,47.0,1.0,1.0,973.353,286.969,11.846,13.368,0.0,80.0,65.0,1.4,1594.313,1635.439,1650.337,617.952,64.512,53.704,69.237,61.427,62.074,1.391,2.173,0.274,70.875,56.692,18.037,16.332,22.385,27.566,114.779,73.046,113.145,42.372,58.526,42.77,-10.82,22.531,19.422,71.938,150.625,65.063,66.188,0.0,26.453,72.0,70.0,1000.0,500.0,0.027,103.375,73.5,72.813,0.014,69.313,150.625,64.875,64.938,24.547,45.656,72.0,70.0,1000.0,500.0,0.208,498.5,79.563,68.125,0.046,69.375,32.25,64.938,65.5,21.25,56.281,72.0,70.0,1000.0,500.0,0.205,493.25,76.0,73.375,0.042,69.563,150.625,64.875,68.938,35.281,52.844,72.0,70.0,1000.0,500.0,0.21,503.5,94.938,80.063,0.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,532.5,534.0,303.25,533.5,532.0,528.0,0.464,0.329,2.798,0.0,0.973,0.287,0.001,0.077,0.016,0.588
2072008,1603,1.0,1.0,1.0,1.0,75.001,0.0,47.0,47.0,47.0,1.0,1.0,988.58,291.654,11.866,13.412,0.0,80.0,65.0,1.4,1600.313,1643.482,1665.042,630.845,64.619,53.704,69.237,61.427,62.181,1.413,2.14,0.285,70.963,56.778,18.065,16.332,22.281,27.566,120.549,72.727,117.281,42.225,58.526,42.624,-10.82,22.531,19.453,71.938,150.625,65.063,66.063,0.0,27.516,72.0,70.0,1000.0,500.0,0.023,95.375,73.5,72.813,0.014,69.313,150.625,65.0,64.938,24.766,45.719,72.0,70.0,1000.0,500.0,0.208,498.75,79.688,67.813,0.046,69.5,32.25,64.938,65.5,21.422,55.094,72.0,70.0,1000.0,500.0,0.212,503.5,76.0,73.125,0.042,69.563,150.625,64.875,68.938,31.656,53.25,72.0,70.0,1000.0,500.0,0.208,497.75,95.063,80.188,0.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,533.0,534.0,303.25,533.0,532.0,528.0,0.811,0.328,5.596,0.0,0.989,0.292,0.001,0.08,0.018,0.604
2072008,1604,1.0,1.0,1.0,1.0,74.932,0.0,47.0,47.0,47.0,1.0,1.0,983.895,282.284,11.846,13.383,0.0,80.0,65.0,1.4,1596.625,1661.203,1661.772,630.989,64.619,53.704,69.237,61.321,62.074,1.394,2.162,0.267,70.93,56.753,17.98,16.36,22.242,27.673,115.74,73.046,114.253,42.152,58.526,42.551,-10.828,22.438,19.172,71.938,150.625,65.063,66.188,0.0,26.75,72.0,70.0,1000.0,500.0,0.026,102.0,73.5,72.813,0.014,69.313,150.625,64.813,64.938,24.984,45.688,72.0,70.0,1000.0,500.0,0.209,499.0,80.125,67.563,0.046,69.5,32.25,64.938,65.5,21.594,55.281,72.0,70.0,1000.0,500.0,0.21,501.5,75.938,73.375,0.042,69.688,150.625,64.875,68.938,35.563,53.5,72.0,70.0,1000.0,500.0,0.206,496.75,95.438,80.313,0.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,532.5,534.0,303.25,532.5,532.5,528.0,0.413,0.326,2.546,0.0,0.984,0.282,0.001,0.084,0.016,0.609
2072008,1605,1.0,1.0,1.0,1.0,74.816,0.0,47.0,47.0,47.0,1.0,1.0,987.409,284.627,11.856,13.412,0.0,80.0,65.0,1.4,1604.813,1649.922,1653.602,624.14,64.512,53.598,69.132,61.427,61.967,1.417,2.198,0.27,70.828,56.704,18.121,16.388,22.385,27.458,118.847,72.834,114.992,42.079,58.63,42.551,-10.82,22.531,19.359,72.0,150.625,65.0,66.063,0.0,26.391,72.0,70.0,1000.0,500.0,0.027,103.125,73.5,72.813,0.014,69.313,150.625,64.813,64.938,25.203,45.813,72.0,70.0,1000.0,500.0,0.208,498.5,81.438,67.313,0.081,69.375,32.219,65.063,65.5,21.781,55.75,72.0,70.0,1000.0,500.0,0.207,498.75,75.938,73.375,0.042,69.563,150.625,64.875,69.0,35.688,53.656,72.0,70.0,1000.0,500.0,0.206,496.75,95.625,80.375,0.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.0,534.0,303.25,532.0,532.5,528.0,0.993,0.382,6.599,0.0,0.987,0.285,0.001,0.167,0.016,0.636
2072008,1606,1.0,1.0,1.0,1.0,74.736,0.0,47.0,47.0,47.0,1.0,1.0,985.066,289.312,11.835,13.339,0.0,80.0,65.0,1.4,1605.75,1619.373,1645.442,624.946,64.619,53.491,69.132,61.321,62.074,1.448,2.194,0.274,70.926,56.769,18.177,16.332,22.385,27.458,116.184,73.046,114.696,42.225,58.421,42.551,-10.82,22.703,19.531,71.938,150.625,64.875,66.063,0.0,27.766,72.0,70.0,1000.0,500.0,0.023,94.875,73.438,72.813,0.014,69.313,150.625,64.813,65.063,28.172,44.813,72.0,70.0,1000.0,500.0,0.213,504.5,83.125,66.813,0.081,69.375,32.219,64.938,65.5,21.969,56.094,72.0,70.0,1000.0,500.0,0.206,495.0,75.938,73.125,0.049,69.563,150.625,64.875,68.938,35.844,52.969,72.0,70.0,1000.0,500.0,0.208,501.25,95.813,80.563,0.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,533.0,534.0,303.25,532.5,532.5,528.0,0.408,0.268,2.545,0.0,0.985,0.289,0.001,0.193,0.02,0.614
2072008,1607,1.0,1.0,1.0,1.0,74.71,0.0,47.0,47.0,47.0,1.0,1.0,989.751,288.141,11.856,13.339,0.0,80.0,65.0,1.4,1596.625,1672.498,1651.969,629.404,64.619,53.598,69.132,61.321,62.074,1.394,2.191,0.274,70.857,56.695,18.149,16.332,22.359,27.566,118.773,72.727,114.918,43.104,58.421,43.28,-10.828,22.656,19.516,71.938,150.625,65.063,66.188,0.0,26.781,72.0,70.0,1000.0,500.0,0.026,102.313,73.5,72.813,0.014,69.25,150.625,64.813,65.25,28.422,45.5,72.0,70.0,1000.0,500.0,0.208,498.25,85.563,66.5,0.099,69.313,32.219,64.938,65.5,24.906,55.063,72.0,70.0,1000.0,500.0,0.211,503.5,76.125,73.375,0.067,69.563,150.625,64.875,68.938,36.0,52.688,72.0,70.0,1000.0,500.0,0.21,504.75,96.188,80.688,0.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,533.0,534.0,303.25,531.0,532.0,528.0,0.993,0.153,6.6,0.0,0.99,0.288,0.001,0.275,0.027,0.678
2072008,1608,1.0,1.0,1.0,1.0,74.535,0.0,47.0,47.0,47.0,1.0,1.0,990.922,285.798,11.846,13.354,0.0,80.0,65.0,1.4,1598.375,1637.047,1660.137,613.135,64.404,53.704,69.237,61.216,61.967,1.394,2.234,0.27,70.898,56.711,18.093,16.332,22.437,27.458,117.146,72.727,115.583,43.324,58.421,43.644,-10.82,22.609,19.469,71.813,150.625,65.0,66.063,0.0,27.125,72.0,70.0,1000.0,500.0,0.025,98.188,73.688,72.813,0.014,69.25,150.625,64.813,65.438,28.656,45.656,72.0,70.0,1000.0,500.0,0.208,498.5,89.25,66.5,0.099,69.188,32.25,64.875,65.5,25.141,55.688,72.0,70.0,1000.0,500.0,0.208,499.75,76.625,73.375,0.078,69.563,150.625,64.875,69.125,36.125,53.438,72.0,70.0,1000.0,500.0,0.207,496.75,96.688,81.563,0.315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,533.0,534.0,303.25,531.0,532.5,528.0,0.417,0.283,2.675,0.0,0.991,0.286,0.002,0.328,0.037,0.693
2072008,1609,1.0,1.0,1.0,1.0,74.506,0.0,47.0,47.0,47.0,1.0,1.0,1021.376,284.627,11.846,13.427,0.0,80.0,65.0,1.4,1611.0,1699.985,1663.406,632.946,64.512,53.598,69.132,61.321,62.074,1.402,2.202,0.274,70.914,56.708,18.093,16.36,22.45,27.458,116.998,72.727,113.145,43.397,58.421,43.717,-10.82,22.609,19.484,71.813,150.625,65.0,66.063,0.0,26.953,72.0,70.0,1000.0,500.0,0.026,101.25,73.5,72.813,0.014,69.25,150.625,64.813,65.625,28.922,44.313,72.0,70.0,1000.0,500.0,0.219,508.5,93.0,66.938,0.099,69.313,32.219,64.938,65.688,25.359,55.188,72.0,70.0,1000.0,500.0,0.212,501.0,81.813,69.75,0.121,69.563,150.625,64.875,69.25,36.25,52.344,72.0,70.0,1000.0,500.0,0.213,507.25,97.0,81.938,0.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,533.0,534.0,303.25,532.0,532.0,528.0,1.031,0.286,6.594,0.0,1.021,0.285,0.001,0.375,0.213,0.661
2072008,1610,1.0,1.0,1.0,1.0,74.412,0.0,47.0,47.0,47.0,1.0,1.0,996.779,282.284,11.846,13.368,0.0,80.0,65.0,1.4,1611.0,1651.533,1666.678,623.615,64.512,53.598,69.132,61.321,62.074,1.425,2.22,0.263,70.876,56.679,18.121,16.332,22.307,27.458,117.59,72.834,116.1,43.471,58.421,43.79,-10.82,22.625,19.469,71.938,150.625,65.0,66.063,0.0,26.375,72.0,70.0,1000.0,500.0,0.027,103.75,73.688,72.813,0.014,69.25,150.625,64.813,65.938,29.156,45.594,72.0,70.0,1000.0,500.0,0.207,497.75,96.438,67.813,0.099,69.313,32.219,64.938,65.75,25.578,55.094,72.0,70.0,1000.0,500.0,0.211,502.75,84.375,67.625,0.116,69.563,150.625,64.875,69.25,36.406,53.563,72.0,70.0,1000.0,500.0,0.206,496.5,97.313,82.188,0.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,533.0,534.0,303.5,532.0,532.0,528.0,0.394,0.285,2.55,0.0,0.997,0.282,0.002,0.412,0.283,0.644
