DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,1701,1.0,1.0,1.0,1.0,71.069,0.0,47.0,47.0,47.0,1.0,1.0,972.182,288.141,11.856,13.354,0.0,80.0,65.0,1.4,1597.188,1638.655,1653.602,627.008,64.835,54.022,70.078,61.744,62.288,1.398,2.187,0.267,71.02,56.826,18.233,16.079,22.359,27.458,114.853,73.046,113.293,44.35,58.317,44.664,-10.82,22.781,19.656,71.813,150.625,65.188,66.188,0.0,26.859,72.0,70.0,1000.0,500.0,0.026,101.625,73.5,72.813,0.014,69.438,150.625,65.0,69.563,34.375,45.125,72.0,70.0,1000.0,500.0,0.209,501.25,114.813,84.875,0.224,69.5,71.375,65.125,69.375,29.297,55.656,72.0,70.0,1000.0,500.0,0.208,497.25,112.563,80.5,0.184,69.938,150.625,65.0,70.688,34.938,53.25,72.0,70.0,1000.0,500.0,0.207,499.25,110.438,86.188,0.237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,534.0,533.5,303.25,531.5,533.0,527.5,0.442,0.3,2.674,0.0,0.972,0.288,0.001,0.969,0.853,0.832
2072008,1702,1.0,1.0,1.0,1.0,70.987,0.0,47.0,47.0,47.0,1.0,1.0,973.353,291.654,11.866,13.354,0.0,80.0,65.0,1.4,1604.75,1657.979,1651.969,630.937,64.727,54.128,70.183,61.638,62.288,1.387,2.14,0.289,70.99,56.787,18.205,16.079,22.294,27.244,120.031,73.152,117.134,44.423,58.317,44.736,-10.82,22.641,19.563,71.813,150.625,65.188,66.188,0.0,26.438,72.0,70.0,1000.0,500.0,0.027,103.125,73.5,72.813,0.014,69.438,150.625,65.0,69.563,34.594,45.469,72.0,70.0,1000.0,500.0,0.208,499.25,114.5,85.0,0.175,69.5,71.375,65.125,69.563,29.453,54.844,72.0,70.0,1000.0,500.0,0.212,505.5,112.563,80.625,0.182,69.938,150.625,65.0,70.688,28.328,53.656,72.0,70.0,1000.0,500.0,0.206,497.5,110.438,86.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,534.0,533.5,303.25,531.5,533.0,527.5,0.733,0.301,4.962,0.0,0.973,0.292,0.001,0.746,0.841,0.884
2072008,1703,1.0,1.0,1.0,1.0,71.046,0.0,47.0,47.0,47.0,1.0,1.0,969.839,284.627,11.856,13.485,0.0,80.0,65.0,1.4,1604.75,1643.482,1645.442,633.899,64.942,54.022,70.078,61.744,62.395,1.398,2.158,0.285,70.949,56.761,18.149,16.079,22.268,27.458,115.074,73.259,113.662,44.35,58.317,44.664,-10.82,22.672,19.531,71.813,150.625,65.188,66.188,0.0,27.656,72.0,70.0,1000.0,500.0,0.023,94.75,73.5,72.813,0.014,69.438,150.625,65.0,69.625,34.781,45.563,72.0,70.0,1000.0,500.0,0.208,498.75,114.813,85.0,0.217,69.5,71.375,65.125,69.563,29.609,55.0,72.0,70.0,1000.0,500.0,0.212,504.75,112.563,80.75,0.18,69.938,150.625,65.0,70.5,35.031,53.0,72.0,70.0,1000.0,500.0,0.209,499.75,110.438,85.875,0.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,534.0,534.0,303.5,532.5,533.0,527.5,0.4,0.303,2.42,0.0,0.97,0.285,0.001,0.935,0.828,0.875
2072008,1704,1.0,1.0,1.0,1.0,70.97,0.0,47.0,47.0,47.0,1.0,1.0,972.182,283.455,11.856,13.398,0.0,80.0,65.0,1.4,1595.688,1637.047,1637.292,626.061,64.835,53.916,69.973,61.638,62.395,1.421,2.162,0.278,70.908,56.726,18.121,16.107,22.268,27.244,119.809,73.046,116.173,44.35,58.421,44.664,-10.82,22.625,19.5,71.813,150.625,65.188,66.25,0.0,26.766,72.0,70.0,1000.0,500.0,0.026,102.188,73.5,72.813,0.014,69.438,150.625,65.0,69.813,34.969,45.719,72.0,70.0,1000.0,500.0,0.208,498.0,114.813,85.813,0.23,69.5,71.375,65.125,69.375,29.766,56.344,72.0,70.0,1000.0,500.0,0.205,491.75,112.5,80.75,0.177,69.75,150.625,65.0,70.688,35.094,53.594,72.0,70.0,1000.0,500.0,0.206,496.5,110.5,86.125,0.247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,533.5,534.0,303.5,532.5,533.0,527.5,0.922,0.299,6.223,0.0,0.972,0.283,0.001,0.964,0.813,0.872
2072008,1705,1.0,1.0,1.0,1.0,70.939,0.0,47.0,47.0,47.0,1.0,1.0,1001.464,282.284,11.876,13.383,0.0,80.0,65.0,1.4,1591.0,1672.498,1669.951,636.032,64.835,53.916,70.183,61.638,62.288,1.391,2.173,0.27,70.897,56.717,18.149,16.051,22.236,27.136,115.666,73.046,114.327,44.423,58.317,44.736,-10.82,22.641,19.5,71.813,150.625,65.188,66.188,0.0,26.438,72.0,70.0,1000.0,500.0,0.027,103.25,73.5,72.813,0.014,69.438,150.625,65.0,69.938,35.156,43.969,72.0,70.0,1000.0,500.0,0.216,511.5,114.875,86.5,0.234,69.5,71.375,65.125,69.375,29.906,55.406,72.0,70.0,1000.0,500.0,0.209,501.25,112.563,80.625,0.173,69.938,150.625,65.125,70.688,28.484,53.156,72.0,70.0,1000.0,500.0,0.208,499.0,110.5,86.188,0.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,534.0,534.0,303.25,532.0,533.0,527.5,0.373,0.301,2.298,0.0,1.001,0.282,0.001,0.96,0.799,0.813
2072008,1706,1.0,1.0,1.0,1.0,70.852,0.0,47.0,47.0,47.0,1.0,1.0,995.608,284.627,11.846,13.339,0.0,80.0,65.0,1.4,1606.188,1669.269,1656.868,629.828,64.727,53.916,70.183,61.533,62.288,1.402,2.202,0.274,70.911,56.731,18.093,15.995,22.223,27.244,119.143,72.94,115.213,44.35,58.526,44.736,-10.828,22.484,19.422,71.813,150.625,65.188,66.25,0.0,27.5,72.0,70.0,1000.0,500.0,0.023,95.438,73.5,72.813,0.014,69.438,150.625,65.0,70.125,35.344,45.656,72.0,70.0,1000.0,500.0,0.207,497.75,114.875,86.688,0.227,69.5,71.375,65.063,69.375,33.969,55.031,72.0,70.0,1000.0,500.0,0.21,503.0,112.5,80.625,0.176,69.938,150.625,65.125,70.688,35.156,52.5,72.0,70.0,1000.0,500.0,0.214,504.0,110.5,86.188,0.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,534.5,534.0,534.0,303.5,531.5,533.0,527.5,1.008,0.363,6.721,0.0,0.996,0.285,0.001,0.925,0.812,0.926
2072008,1707,1.0,1.0,1.0,1.0,70.855,0.0,47.0,47.0,47.0,1.0,1.0,997.95,288.141,11.846,13.354,0.0,80.0,65.0,1.4,1584.0,1651.533,1643.811,629.563,64.835,53.916,70.183,61.638,62.288,1.425,2.14,0.278,70.847,56.655,18.149,15.967,22.184,27.136,116.48,73.046,115.213,44.496,58.317,44.736,-10.82,22.656,19.563,71.938,150.625,65.188,66.25,0.0,26.891,72.0,70.0,1000.0,500.0,0.026,101.313,73.5,72.813,0.014,69.438,150.625,65.0,69.938,27.828,45.625,72.0,70.0,1000.0,500.0,0.208,498.75,115.0,87.0,0.213,69.375,71.375,65.063,69.375,30.25,55.125,72.0,70.0,1000.0,500.0,0.211,503.0,112.563,80.188,0.182,69.938,150.625,65.0,70.688,28.547,53.656,72.0,70.0,1000.0,500.0,0.206,495.5,110.438,86.25,0.245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,534.0,533.5,303.25,531.5,533.0,527.5,0.346,0.232,2.169,0.0,0.998,0.288,0.001,0.862,0.852,0.858
2072008,1708,1.0,1.0,1.0,1.0,70.713,0.0,47.0,47.0,47.0,1.0,1.0,978.038,285.798,11.835,13.324,0.0,80.0,65.0,1.4,1601.563,1653.144,1647.073,631.686,64.835,53.916,70.183,61.638,62.395,1.417,2.212,0.278,70.821,56.654,18.149,15.995,22.145,27.136,118.403,72.94,114.327,44.423,58.317,44.736,-10.82,22.625,19.531,71.938,150.625,65.188,66.188,0.0,26.516,72.0,70.0,1000.0,500.0,0.027,102.125,73.5,72.813,0.014,69.438,150.625,65.0,69.938,27.984,45.75,72.0,70.0,1000.0,500.0,0.207,498.75,115.0,87.0,0.25,69.5,71.375,65.063,69.375,30.422,55.375,72.0,70.0,1000.0,500.0,0.209,501.5,112.563,80.313,0.179,69.938,150.625,65.0,70.688,28.578,53.469,72.0,70.0,1000.0,500.0,0.206,496.5,110.5,86.25,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,534.0,534.0,303.25,532.0,533.0,527.5,1.061,0.3,6.966,0.0,0.978,0.286,0.001,1.012,0.835,0.874
2072008,1709,1.0,1.0,1.0,1.0,70.763,0.0,47.0,47.0,47.0,1.0,1.0,986.237,285.798,11.876,13.31,0.0,80.0,65.0,1.4,1594.563,1648.312,1650.337,633.87,64.727,54.022,70.183,61.533,62.395,1.383,2.151,0.278,70.838,56.667,18.177,16.023,22.119,27.136,116.628,73.046,115.139,44.496,58.317,44.809,-10.82,22.625,19.531,71.938,150.625,65.188,66.188,0.0,27.328,72.0,70.0,1000.0,500.0,0.024,99.063,73.5,72.813,0.014,69.625,150.625,65.0,69.938,28.109,45.813,72.0,70.0,1000.0,500.0,0.206,500.75,115.0,86.813,0.189,69.375,71.375,65.063,69.563,34.5,55.969,72.0,70.0,1000.0,500.0,0.207,494.75,112.563,80.5,0.199,69.938,150.625,65.0,70.5,28.594,52.0,72.0,70.0,1000.0,500.0,0.216,507.75,110.438,85.75,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,533.5,534.0,303.25,531.0,532.5,527.5,0.406,0.301,2.555,0.0,0.986,0.286,0.001,0.77,0.923,0.793
2072008,1710,1.0,1.0,1.0,1.0,70.68,0.0,47.0,47.0,47.0,1.0,1.0,979.209,284.627,11.825,13.368,0.0,80.0,65.0,1.4,1606.313,1653.144,1655.235,635.13,64.727,53.81,70.078,61.533,62.181,1.379,2.129,0.278,70.84,56.672,18.093,16.023,22.145,27.029,117.812,73.046,113.736,44.35,58.317,44.736,-10.82,22.484,19.453,71.938,150.625,65.188,66.25,0.0,26.594,72.0,70.0,1000.0,500.0,0.027,102.688,73.438,72.813,0.014,69.625,150.625,65.0,69.625,28.234,45.344,72.0,70.0,1000.0,500.0,0.209,499.25,114.875,86.5,0.19,69.5,71.375,65.125,69.688,30.75,55.188,72.0,70.0,1000.0,500.0,0.21,503.0,112.563,80.625,0.193,69.938,150.625,65.125,70.5,28.656,53.469,72.0,70.0,1000.0,500.0,0.207,497.25,110.438,85.313,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,534.0,533.5,303.25,532.0,533.0,527.5,1.077,0.369,6.962,0.0,0.979,0.285,0.001,0.779,0.892,0.906
2072008,1711,1.0,1.0,1.0,1.0,70.59,0.0,47.0,47.0,47.0,1.0,1.0,996.779,285.798,11.856,13.412,0.0,80.0,65.0,1.4,1613.125,1654.755,1647.073,641.633,64.619,53.916,70.183,61.533,62.181,1.425,2.162,0.278,70.885,56.717,18.093,15.995,22.171,27.029,118.182,72.94,116.69,44.496,58.212,44.809,-10.82,22.5,19.422,71.813,150.625,65.188,66.188,0.0,27.047,72.0,70.0,1000.0,500.0,0.025,98.25,73.438,72.688,0.014,69.625,150.625,65.0,69.563,28.375,45.563,72.0,70.0,1000.0,500.0,0.208,499.5,114.875,85.5,0.197,69.688,71.375,65.125,69.75,30.906,54.844,72.0,70.0,1000.0,500.0,0.213,503.75,112.688,81.188,0.209,69.75,150.625,65.0,70.688,35.344,52.531,72.0,70.0,1000.0,500.0,0.213,503.75,110.438,86.125,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,534.0,534.0,303.25,531.5,533.0,527.0,0.391,0.306,2.555,0.0,0.997,0.286,0.002,0.837,0.952,0.806
2072008,1712,1.0,1.0,1.0,1.0,70.59,0.0,47.0,47.0,47.0,1.0,1.0,994.436,289.312,11.856,13.324,0.0,80.0,65.0,1.4,1592.875,1653.144,1642.181,627.387,64.727,53.916,70.078,61.533,62.181,1.425,2.169,0.282,70.842,56.678,18.093,16.023,22.145,26.921,116.258,72.94,112.702,44.35,58.212,44.664,-10.82,22.531,19.453,71.938,150.625,65.188,66.188,0.0,27.109,72.0,70.0,1000.0,500.0,0.025,100.063,73.5,72.813,0.014,69.438,150.625,65.0,69.625,36.219,45.781,72.0,70.0,1000.0,500.0,0.207,497.25,114.875,85.0,0.221,69.688,71.313,65.063,69.75,25.438,55.438,72.0,70.0,1000.0,500.0,0.209,500.75,112.688,81.438,0.177,69.938,150.625,65.0,70.688,28.734,53.656,72.0,70.0,1000.0,500.0,0.205,496.25,110.5,86.25,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,533.5,534.0,303.25,532.5,532.5,527.5,0.973,0.302,6.092,0.0,0.994,0.289,0.001,0.954,0.8,0.835
2072008,1713,1.0,1.0,1.0,1.0,70.539,0.0,47.0,47.0,47.0,1.0,1.0,989.751,288.141,11.835,13.368,0.0,80.0,65.0,1.4,1592.875,1637.047,1656.868,626.383,64.727,53.81,70.078,61.533,62.288,1.448,2.137,0.3,70.826,56.672,18.037,16.023,22.093,26.921,118.108,73.152,116.395,44.423,58.421,44.736,-10.82,22.469,19.297,71.813,150.625,65.063,66.188,0.0,26.563,72.0,70.0,1000.0,500.0,0.027,102.563,73.438,72.813,0.014,69.438,150.625,64.875,69.75,36.406,45.875,72.0,70.0,1000.0,500.0,0.207,497.25,114.875,85.5,0.247,69.5,71.313,65.125,69.563,31.172,55.656,72.0,70.0,1000.0,500.0,0.208,499.0,112.563,81.313,0.177,69.938,150.625,65.0,70.5,28.766,53.344,72.0,70.0,1000.0,500.0,0.207,496.75,110.5,86.25,0.247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,534.0,534.0,303.25,532.0,533.0,527.5,0.451,0.299,2.928,0.0,0.99,0.288,0.001,1.049,0.8,0.867
2072008,1714,1.0,1.0,1.0,1.0,70.548,0.0,47.0,47.0,47.0,1.0,1.0,995.608,295.168,11.846,13.383,0.0,80.0,65.0,1.4,1595.5,1643.482,1660.137,632.958,64.835,53.916,70.078,61.638,62.395,1.337,2.216,0.274,70.948,56.69,18.065,16.051,22.145,26.921,115.74,73.259,112.406,44.423,58.317,44.736,-10.82,22.563,19.469,71.813,150.625,65.188,66.188,0.0,26.344,72.0,70.0,1000.0,500.0,0.027,102.875,73.5,72.813,0.014,69.438,150.625,65.0,69.938,36.594,45.406,72.0,70.0,1000.0,500.0,0.209,500.0,115.0,86.625,0.229,69.5,71.313,65.063,69.375,31.328,55.313,72.0,70.0,1000.0,500.0,0.209,502.0,112.563,80.813,0.177,69.938,150.625,65.0,70.688,28.781,52.531,72.0,70.0,1000.0,500.0,0.213,502.5,110.5,86.188,0.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,533.5,534.0,303.25,532.0,533.0,527.5,0.93,0.301,5.708,0.0,0.996,0.295,0.001,0.939,0.813,0.954
2072008,1715,1.0,1.0,1.0,1.0,70.509,0.0,47.0,47.0,47.0,1.0,1.0,978.038,289.312,11.846,13.412,0.0,80.0,65.0,1.4,1596.625,1633.831,1647.073,622.902,64.835,53.916,70.078,61.638,62.288,1.402,2.205,0.27,70.936,56.759,18.121,15.995,22.158,26.921,118.847,72.94,117.134,44.35,58.317,44.736,-10.82,22.625,19.484,71.75,150.625,65.188,66.188,0.0,27.781,72.0,70.0,1000.0,500.0,0.022,94.188,73.5,72.813,0.014,69.625,150.625,65.0,70.125,29.047,45.656,72.0,70.0,1000.0,500.0,0.207,498.0,115.0,87.063,0.248,69.5,71.25,64.938,69.375,31.484,54.875,72.0,70.0,1000.0,500.0,0.212,502.5,112.688,80.5,0.182,69.938,150.625,65.0,70.5,28.813,53.0,72.0,70.0,1000.0,500.0,0.208,501.75,110.5,86.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,534.0,533.5,303.25,532.0,533.0,527.5,0.442,0.371,2.93,0.0,0.978,0.289,0.001,1.002,0.847,0.851
2072008,1716,1.0,1.0,1.0,1.0,70.418,0.0,47.0,47.0,47.0,1.0,1.0,973.353,285.798,11.846,13.427,0.0,80.0,65.0,1.4,1597.625,1653.144,1679.781,631.059,64.727,53.916,70.183,61.638,62.288,1.372,2.158,0.274,70.947,56.764,18.233,16.023,22.197,26.921,114.483,73.046,111.963,44.423,58.317,44.809,-10.82,22.703,19.625,71.813,150.625,65.188,66.25,0.0,26.578,72.0,70.0,1000.0,500.0,0.027,103.125,73.5,72.813,0.014,69.625,150.625,65.0,70.125,29.188,45.0,72.0,70.0,1000.0,500.0,0.211,501.5,115.0,87.438,0.224,69.5,71.313,65.063,69.563,31.641,55.219,72.0,70.0,1000.0,500.0,0.21,503.75,112.5,80.5,0.195,69.75,150.625,65.0,70.688,28.844,53.438,72.0,70.0,1000.0,500.0,0.206,496.5,110.5,86.0,0.235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,534.0,533.5,303.25,532.0,533.0,527.5,0.72,0.373,4.316,0.0,0.973,0.286,0.001,0.892,0.903,0.833
2072008,1717,1.0,1.0,1.0,1.0,70.419,0.0,47.0,47.0,47.0,1.0,1.0,993.265,290.483,11.856,13.339,0.0,80.0,65.0,1.4,1602.875,1664.429,1645.442,631.625,64.835,54.022,70.183,61.638,62.395,1.429,2.144,0.285,70.933,56.757,18.205,16.023,22.21,27.136,119.291,73.046,117.355,44.496,58.212,44.809,-10.82,22.625,19.547,71.813,150.625,65.188,66.25,0.0,26.688,72.0,70.0,1000.0,500.0,0.026,100.438,73.5,72.813,0.014,69.625,150.625,65.0,70.25,29.313,45.406,72.0,70.0,1000.0,500.0,0.208,498.75,115.063,87.625,0.222,69.5,71.25,65.125,69.688,31.813,55.406,72.0,70.0,1000.0,500.0,0.209,499.0,112.688,80.75,0.199,69.75,150.625,65.0,70.688,35.531,52.656,72.0,70.0,1000.0,500.0,0.21,505.0,110.438,86.0,0.259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,533.5,533.5,303.25,531.5,533.0,527.0,0.496,0.304,3.314,0.0,0.993,0.29,0.001,0.881,0.919,0.916
2072008,1718,1.0,1.0,1.0,1.0,70.333,0.0,47.0,47.0,47.0,1.0,1.0,992.094,291.654,11.846,13.5,0.0,80.0,65.0,1.4,1593.125,1649.922,1658.502,629.394,64.835,54.022,70.183,61.638,62.395,1.425,2.187,0.282,70.888,56.732,18.121,15.995,22.106,27.244,114.113,73.152,111.889,44.423,58.212,44.809,-10.82,22.563,19.422,71.938,150.625,65.188,66.188,0.0,27.531,72.0,70.0,1000.0,500.0,0.023,97.125,73.5,72.813,0.014,69.625,150.625,65.0,70.125,29.438,45.219,72.0,70.0,1000.0,500.0,0.208,500.25,115.063,87.625,0.221,69.5,71.25,65.125,69.75,26.359,54.906,72.0,70.0,1000.0,500.0,0.212,504.0,112.5,81.188,0.195,69.938,150.625,65.0,70.688,35.563,53.188,72.0,70.0,1000.0,500.0,0.208,499.0,110.5,86.5,0.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,534.0,533.5,303.25,532.0,533.0,527.5,0.643,0.378,3.81,0.0,0.992,0.292,0.001,0.877,0.883,0.872
2072008,1719,1.0,1.0,1.0,1.0,70.349,0.0,47.0,47.0,47.0,1.0,1.0,976.867,281.113,11.866,13.412,0.0,80.0,65.0,1.4,1610.875,1649.922,1634.034,631.873,64.835,54.022,70.078,61.744,62.395,1.387,2.162,0.267,70.896,56.721,18.037,15.967,22.054,27.029,120.697,73.046,118.168,44.496,58.212,44.809,-10.828,22.422,19.25,71.938,150.625,65.375,66.25,0.0,26.516,72.0,70.0,1000.0,500.0,0.027,103.125,73.5,72.813,0.014,69.625,150.625,65.0,69.938,29.547,45.625,72.0,70.0,1000.0,500.0,0.207,497.75,115.0,86.813,0.203,69.5,71.25,65.125,69.75,32.125,55.75,72.0,70.0,1000.0,500.0,0.206,498.0,112.688,81.438,0.199,69.75,150.625,65.0,70.688,28.969,52.906,72.0,70.0,1000.0,500.0,0.21,500.5,110.5,86.563,0.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,534.0,533.5,303.25,532.5,533.0,527.5,0.63,0.306,4.331,0.0,0.977,0.281,0.001,0.827,0.9,0.887
2072008,1720,1.0,1.0,1.0,1.0,70.315,0.0,47.0,47.0,47.0,1.0,1.0,988.58,286.969,11.866,13.383,0.0,80.0,65.0,1.4,1599.813,1662.816,1656.868,627.522,64.835,53.81,70.078,61.533,62.395,1.364,2.151,0.278,70.915,56.715,18.008,15.939,22.002,26.921,114.409,73.152,112.776,44.423,58.212,44.809,-10.82,22.438,19.172,71.938,150.625,65.188,66.188,0.0,26.422,72.0,70.0,1000.0,500.0,0.026,102.625,73.5,72.813,0.014,69.625,150.625,65.0,69.938,37.375,44.906,72.0,70.0,1000.0,500.0,0.21,505.5,114.875,86.625,0.208,69.5,71.25,65.125,69.75,26.656,55.156,72.0,70.0,1000.0,500.0,0.21,502.5,112.688,81.5,0.195,69.75,150.625,65.0,70.688,35.656,52.406,72.0,70.0,1000.0,500.0,0.212,505.75,110.5,86.188,0.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,534.0,534.0,303.25,531.5,533.0,527.5,0.47,0.375,2.802,0.0,0.989,0.287,0.001,0.849,0.88,0.883
2072008,1721,1.0,1.0,1.0,1.0,70.282,0.0,47.0,47.0,47.0,1.0,1.0,959.297,284.627,11.876,13.368,0.0,80.0,65.0,1.4,1586.063,1640.264,1656.868,610.395,64.835,54.022,70.183,61.638,62.288,1.398,2.191,0.259,70.852,56.746,18.065,15.995,21.964,26.921,120.919,72.94,118.02,44.423,58.212,44.809,-10.828,22.484,19.406,71.938,150.625,65.188,66.188,0.0,27.703,72.0,70.0,1000.0,500.0,0.022,94.313,73.5,72.813,0.014,69.625,150.625,65.0,69.938,29.828,45.281,72.0,70.0,1000.0,500.0,0.208,499.75,114.875,86.5,0.254,69.688,71.25,65.125,69.75,32.375,55.594,72.0,70.0,1000.0,500.0,0.206,499.75,112.688,81.5,0.195,69.75,150.625,65.0,70.688,35.688,53.406,72.0,70.0,1000.0,500.0,0.206,497.5,110.438,86.25,0.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,534.0,534.0,303.25,532.0,533.0,527.5,0.718,0.374,4.968,0.0,0.959,0.285,0.001,1.042,0.88,0.949
2072008,1722,1.0,1.0,1.0,1.0,70.244,0.0,47.0,47.0,47.0,1.0,1.0,985.066,288.141,11.835,13.398,0.0,80.0,65.0,1.4,1586.063,1643.482,1650.337,620.024,64.835,53.916,70.183,61.638,62.288,1.391,2.129,0.285,70.862,56.688,18.093,15.967,22.015,26.921,114.631,73.259,112.997,44.496,58.212,44.882,-10.82,22.5,19.422,71.813,150.625,65.188,66.188,0.0,26.875,72.0,70.0,1000.0,500.0,0.026,101.375,73.5,72.813,0.014,69.438,150.625,65.0,70.125,37.656,45.906,72.0,70.0,1000.0,500.0,0.206,496.25,115.0,86.688,0.238,69.688,71.25,65.125,69.75,26.891,56.281,72.0,70.0,1000.0,500.0,0.202,494.5,112.688,81.438,0.172,69.938,150.625,65.125,70.688,29.078,52.656,72.0,70.0,1000.0,500.0,0.213,502.5,110.5,86.563,0.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,534.0,533.5,303.25,532.5,533.0,527.5,0.467,0.377,2.796,0.0,0.985,0.288,0.001,0.974,0.778,0.956
2072008,1723,1.0,1.0,1.0,1.0,70.208,0.0,47.0,47.0,47.0,1.0,1.0,973.353,291.654,11.846,13.339,0.0,80.0,65.0,1.4,1593.563,1672.498,1656.868,631.306,64.619,53.81,70.078,61.638,62.288,1.398,2.122,0.289,70.964,56.771,18.093,15.967,22.028,26.814,120.105,73.046,117.429,44.496,58.317,44.809,-10.828,22.516,19.438,71.813,150.625,65.063,66.188,0.0,26.531,72.0,70.0,1000.0,500.0,0.027,102.625,73.5,72.813,0.014,69.438,150.625,65.0,69.938,30.141,45.313,72.0,70.0,1000.0,500.0,0.209,499.25,115.0,87.063,0.241,69.5,71.25,65.125,69.688,32.625,55.75,72.0,70.0,1000.0,500.0,0.209,496.25,112.813,81.188,0.181,69.938,150.625,65.0,70.813,29.125,52.469,72.0,70.0,1000.0,500.0,0.213,503.5,110.5,86.688,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,534.0,534.0,303.25,531.5,533.0,527.5,0.674,0.302,4.575,0.0,0.973,0.292,0.001,0.973,0.828,0.896
2072008,1724,1.0,1.0,1.0,1.0,70.12,0.0,47.0,47.0,47.0,1.0,1.0,978.038,291.654,11.846,13.398,0.0,80.0,65.0,1.4,1593.813,1643.482,1681.42,622.278,64.727,53.916,70.183,61.638,62.181,1.402,2.169,0.274,70.941,56.754,18.065,15.967,22.028,26.814,115.0,73.365,113.367,44.423,58.421,44.809,-10.828,22.5,19.422,71.813,150.625,65.188,66.188,0.0,27.266,72.0,70.0,1000.0,500.0,0.024,96.563,73.5,72.813,0.014,69.625,150.625,64.875,70.25,30.297,45.594,72.0,70.0,1000.0,500.0,0.208,497.5,115.0,87.188,0.267,69.5,71.25,65.125,69.688,32.781,55.25,72.0,70.0,1000.0,500.0,0.211,503.5,112.563,80.938,0.188,69.75,150.625,65.0,70.813,35.813,53.688,72.0,70.0,1000.0,500.0,0.206,495.25,110.5,86.813,0.253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,533.5,534.0,303.25,531.5,533.0,527.5,0.465,0.369,2.796,0.0,0.978,0.292,0.001,1.073,0.86,0.868
2072008,1725,1.0,1.0,1.0,1.0,70.131,0.0,47.0,47.0,47.0,1.0,1.0,979.209,284.627,11.825,13.368,0.0,80.0,65.0,1.4,1599.625,1648.312,1650.337,621.968,64.835,53.916,69.973,61.638,62.395,1.364,2.129,0.274,70.947,56.725,18.065,15.967,21.977,26.921,119.217,73.259,116.026,44.57,58.421,44.882,-10.82,22.484,19.422,71.938,150.625,65.188,66.25,0.0,27.078,72.0,70.0,1000.0,500.0,0.025,100.313,73.5,72.813,0.014,69.625,150.625,65.0,70.25,30.422,45.719,72.0,70.0,1000.0,500.0,0.207,497.25,115.0,87.438,0.248,69.5,71.188,65.125,69.688,32.938,55.531,72.0,70.0,1000.0,500.0,0.209,499.75,112.813,80.813,0.199,69.938,150.625,65.125,70.688,29.203,53.156,72.0,70.0,1000.0,500.0,0.208,498.25,110.625,86.688,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,534.0,533.5,303.25,531.5,533.0,527.5,0.821,0.301,5.448,0.0,0.979,0.285,0.001,0.988,0.921,0.866
2072008,1726,1.0,1.0,1.0,1.0,70.142,0.0,47.0,47.0,47.0,1.0,1.0,981.552,286.969,11.846,13.354,0.0,80.0,65.0,1.4,1599.25,1683.806,1669.951,640.817,64.942,53.916,70.183,61.638,62.395,1.345,2.176,0.282,70.974,56.792,18.065,15.939,21.964,26.814,114.779,73.471,113.219,44.57,58.317,44.809,-10.82,22.453,19.172,71.938,150.625,65.188,66.188,0.0,26.578,72.0,70.0,1000.0,500.0,0.027,102.563,73.5,72.813,0.014,69.438,150.625,65.0,70.25,30.563,44.375,72.0,70.0,1000.0,500.0,0.214,509.0,115.0,87.625,0.24,69.5,71.25,65.125,69.688,33.094,55.219,72.0,70.0,1000.0,500.0,0.21,502.25,112.813,80.938,0.197,69.938,150.625,65.125,70.813,29.234,52.469,72.0,70.0,1000.0,500.0,0.212,505.75,110.625,86.813,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,534.0,533.5,303.0,531.5,533.0,527.0,0.447,0.232,2.672,0.0,0.982,0.287,0.001,0.95,0.908,0.858
2072008,1727,1.0,1.0,1.0,1.0,70.067,0.0,47.0,47.0,47.0,1.0,1.0,981.552,281.113,11.856,13.324,0.0,80.0,65.0,1.4,1609.25,1641.873,1650.337,618.987,64.835,53.81,70.078,61.533,62.395,1.452,2.202,0.274,70.988,56.81,18.065,15.939,21.944,26.921,120.475,73.046,116.764,44.57,58.212,44.882,-10.82,22.328,19.156,71.938,150.625,65.188,66.25,0.0,26.703,72.0,70.0,1000.0,500.0,0.026,100.125,73.5,72.813,0.014,69.625,150.625,65.0,70.25,30.688,45.219,72.0,70.0,1000.0,500.0,0.209,500.5,115.063,87.688,0.257,69.5,71.25,65.125,69.75,37.188,56.281,72.0,70.0,1000.0,500.0,0.203,494.75,112.813,81.188,0.199,69.75,150.625,65.125,70.813,35.906,53.344,72.0,70.0,1000.0,500.0,0.207,497.5,110.5,86.813,0.248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,534.0,533.5,303.25,532.0,533.0,527.0,0.928,0.305,6.35,0.0,0.982,0.281,0.001,1.017,0.91,0.85
2072008,1728,1.0,1.0,1.0,1.0,70.086,0.0,47.0,47.0,47.0,1.0,1.0,975.695,286.969,11.846,13.354,0.0,80.0,65.0,1.4,1602.625,1627.402,1655.235,619.537,64.835,53.916,70.183,61.638,62.395,1.406,2.18,0.278,70.994,56.829,17.952,16.023,21.944,27.029,115.148,73.152,113.588,44.496,58.317,44.882,-10.82,22.266,19.156,71.813,150.625,65.188,66.5,0.0,27.5,72.0,70.0,1000.0,500.0,0.023,97.25,73.438,72.813,0.014,69.625,150.625,65.0,70.375,30.813,45.5,72.0,70.0,1000.0,500.0,0.208,498.5,114.875,87.688,0.232,69.375,71.25,65.125,69.813,33.438,55.875,72.0,70.0,1000.0,500.0,0.208,496.0,112.813,81.313,0.199,69.938,150.625,65.125,70.813,29.297,53.031,72.0,70.0,1000.0,500.0,0.209,498.75,110.625,86.813,0.258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,534.0,533.5,303.25,532.0,533.0,527.0,0.44,0.373,2.671,0.0,0.976,0.287,0.001,0.912,0.907,0.889
2072008,1729,1.0,1.0,1.0,1.0,69.964,0.0,47.0,47.0,47.0,1.0,1.0,1012.006,283.455,11.825,13.398,0.0,80.0,65.0,1.4,1597.688,1672.498,1661.772,629.158,64.835,53.916,70.183,61.744,62.395,1.406,2.144,0.282,70.987,56.789,18.008,15.939,21.964,26.921,120.919,73.046,117.429,44.496,58.317,44.882,-10.82,22.25,19.156,71.938,150.625,65.188,66.188,0.0,26.547,72.0,70.0,1000.0,500.0,0.027,102.938,73.5,72.813,0.014,69.625,150.625,65.063,70.375,30.938,45.438,72.0,70.0,1000.0,500.0,0.208,499.25,115.063,87.813,0.228,69.5,71.25,65.125,69.75,33.594,54.813,72.0,70.0,1000.0,500.0,0.212,505.25,112.813,81.438,0.197,69.938,150.625,65.125,70.813,29.328,53.469,72.0,70.0,1000.0,500.0,0.205,498.75,110.5,86.813,0.259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,534.0,533.5,303.25,531.5,533.0,527.0,0.862,0.374,5.955,0.0,1.012,0.283,0.001,0.898,0.894,0.888
2072008,1730,1.0,1.0,1.0,1.0,69.986,0.0,47.0,47.0,47.0,1.0,1.0,987.409,293.997,11.856,13.398,0.0,80.0,65.0,1.4,1603.25,1645.092,1683.06,624.561,64.942,53.81,70.078,61.638,62.395,1.417,2.176,0.282,70.965,56.774,17.98,15.939,21.964,26.814,116.332,73.259,114.992,44.57,58.317,44.882,-10.828,22.281,19.172,71.938,150.625,65.375,66.25,0.0,27.0,72.0,70.0,1000.0,500.0,0.025,98.375,73.5,72.813,0.014,69.625,150.625,65.063,70.375,31.063,45.531,72.0,70.0,1000.0,500.0,0.208,499.25,115.063,87.813,0.255,69.5,71.313,65.125,69.75,33.75,55.063,72.0,70.0,1000.0,500.0,0.211,503.0,112.813,81.5,0.206,69.938,150.625,65.125,70.813,36.0,53.188,72.0,70.0,1000.0,500.0,0.208,498.5,110.5,86.813,0.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,534.0,533.5,303.25,531.5,533.0,527.0,0.369,0.304,2.296,0.0,0.987,0.294,0.001,1.004,0.933,0.861
2072008,1731,1.0,1.0,1.0,1.0,69.923,0.0,47.0,47.0,47.0,1.0,1.0,992.094,288.141,11.866,13.441,0.0,80.0,65.0,1.4,1586.313,1641.873,1658.502,616.608,64.835,53.916,70.183,61.638,62.502,1.387,2.187,0.289,70.893,56.708,17.98,15.939,21.964,26.814,118.034,73.365,114.105,44.57,58.421,44.955,-10.82,22.266,19.172,71.938,150.625,65.375,66.25,0.0,27.391,72.0,70.0,1000.0,500.0,0.024,98.25,73.5,72.813,0.014,69.625,150.625,65.063,70.375,31.188,45.813,72.0,70.0,1000.0,500.0,0.207,497.75,115.0,87.813,0.227,69.5,71.313,65.125,69.938,33.906,55.625,72.0,70.0,1000.0,500.0,0.207,499.5,112.813,81.75,0.205,69.938,150.625,65.125,70.813,29.391,53.469,72.0,70.0,1000.0,500.0,0.206,496.75,110.625,86.813,0.262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,534.0,534.0,303.25,532.5,533.0,527.0,1.044,0.374,6.733,0.0,0.992,0.288,0.001,0.892,0.921,0.903
2072008,1732,1.0,1.0,1.0,1.0,69.943,0.0,47.0,47.0,47.0,1.0,1.0,1001.464,295.168,11.835,13.354,0.0,80.0,65.0,1.4,1586.313,1669.269,1656.868,636.738,64.942,53.916,70.183,61.744,62.502,1.402,2.209,0.274,70.923,56.743,17.98,15.939,21.944,26.814,116.332,73.577,114.696,44.643,58.317,44.955,-10.82,22.297,19.156,71.938,150.625,65.375,66.25,0.0,26.609,72.0,70.0,1000.0,500.0,0.027,102.625,73.5,72.813,0.014,69.625,150.625,65.063,70.375,39.0,45.5,72.0,70.0,1000.0,500.0,0.206,502.0,115.0,87.813,0.248,69.5,71.313,65.125,69.938,34.063,55.25,72.0,70.0,1000.0,500.0,0.21,501.75,112.813,81.938,0.205,69.938,150.625,65.125,70.938,36.094,52.125,72.0,70.0,1000.0,500.0,0.215,509.0,110.625,86.875,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,534.0,534.0,303.25,532.0,533.0,527.0,0.453,0.305,2.798,0.0,1.001,0.295,0.001,0.975,0.916,0.928
2072008,1733,1.0,1.0,1.0,1.0,69.921,0.0,47.0,47.0,47.0,1.0,1.0,963.982,289.312,11.825,13.441,0.0,80.0,65.0,1.4,1617.563,1630.616,1647.073,620.303,64.942,53.81,70.183,61.638,62.395,1.36,2.065,0.278,70.911,56.764,18.065,15.967,21.944,26.814,118.921,73.259,115.139,44.643,58.317,44.955,-10.82,22.359,19.188,71.813,150.625,65.188,66.25,0.0,26.891,72.0,70.0,1000.0,500.0,0.025,98.813,73.5,72.813,0.014,69.625,150.625,65.0,70.375,31.422,45.313,72.0,70.0,1000.0,500.0,0.209,499.75,115.0,87.813,0.23,69.5,71.25,65.125,69.813,34.188,56.375,72.0,70.0,1000.0,500.0,0.202,493.25,112.813,82.125,0.216,69.938,150.625,65.125,70.813,29.469,53.313,72.0,70.0,1000.0,500.0,0.208,498.25,110.5,86.875,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,534.0,534.0,303.5,532.0,533.0,527.0,0.979,0.307,6.457,0.0,0.964,0.289,0.001,0.904,0.959,0.961
2072008,1734,1.0,1.0,1.0,1.0,69.843,0.0,47.0,47.0,47.0,1.0,1.0,988.58,282.284,11.866,13.427,0.0,80.0,65.0,1.4,1588.75,1659.591,1650.337,630.766,64.942,53.81,70.078,61.638,62.395,1.391,2.158,0.282,70.897,56.714,18.008,15.939,21.905,26.707,117.812,73.046,116.321,44.716,58.317,45.028,-10.828,22.266,19.156,71.813,150.625,65.375,66.25,0.0,27.172,72.0,70.0,1000.0,500.0,0.025,99.5,73.5,72.813,0.014,69.625,150.625,65.0,70.375,39.25,46.094,72.0,70.0,1000.0,500.0,0.206,495.25,115.063,87.688,0.244,69.688,71.313,65.125,69.938,28.75,55.281,72.0,70.0,1000.0,500.0,0.211,501.0,112.813,82.313,0.212,69.938,150.625,65.125,70.938,29.5,52.625,72.0,70.0,1000.0,500.0,0.212,505.25,110.625,86.875,0.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,534.0,534.0,303.25,532.0,533.0,527.0,0.395,0.308,2.555,0.0,0.989,0.282,0.001,0.966,0.935,0.932
2072008,1735,1.0,1.0,1.0,1.0,69.864,0.0,47.0,47.0,47.0,1.0,1.0,958.126,289.312,11.835,13.441,0.0,80.0,65.0,1.4,1619.75,1641.873,1660.137,620.633,64.835,53.81,70.183,61.533,62.395,1.364,2.129,0.267,70.829,56.648,17.98,15.911,21.866,26.707,116.776,73.046,112.85,44.643,58.317,45.028,-10.82,22.234,19.172,71.813,150.625,65.188,66.25,0.0,26.484,72.0,70.0,1000.0,500.0,0.027,103.063,73.438,72.813,0.014,69.438,150.625,65.0,70.25,31.688,45.219,72.0,70.0,1000.0,500.0,0.209,499.25,115.063,87.688,0.209,69.5,71.313,65.125,70.188,28.859,56.094,72.0,70.0,1000.0,500.0,0.205,496.5,112.813,82.438,0.199,69.938,150.625,65.125,70.938,29.516,53.5,72.0,70.0,1000.0,500.0,0.206,496.75,110.625,86.875,0.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,534.0,534.0,303.25,532.0,533.0,527.0,1.063,0.378,6.713,0.0,0.958,0.289,0.001,0.827,0.874,0.904
2072008,1736,1.0,1.0,1.0,1.0,69.831,0.0,47.0,47.0,47.0,1.0,1.0,975.695,286.969,11.825,13.383,0.0,80.0,65.0,1.4,1598.563,1662.816,1653.602,625.674,64.619,53.704,70.183,61.533,62.288,1.379,2.202,0.27,70.946,56.757,17.98,15.911,21.827,26.599,118.847,73.046,117.134,44.643,58.63,44.955,-10.82,22.219,19.109,71.813,150.625,65.188,66.25,0.0,27.734,72.0,70.0,1000.0,500.0,0.023,94.5,73.438,72.813,0.014,69.625,150.625,65.0,70.375,39.5,45.375,72.0,70.0,1000.0,500.0,0.207,498.75,115.313,87.688,0.242,69.5,71.375,65.125,69.938,28.984,55.063,72.0,70.0,1000.0,500.0,0.211,503.25,112.813,82.313,0.198,69.938,150.625,65.125,70.938,36.219,52.438,72.0,70.0,1000.0,500.0,0.213,504.5,110.625,87.063,0.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,534.0,534.0,303.25,532.0,533.0,527.0,0.442,0.299,2.925,0.0,0.976,0.287,0.001,0.966,0.874,0.945
2072008,1737,1.0,1.0,1.0,1.0,69.798,0.0,47.0,47.0,47.0,1.0,1.0,994.436,288.141,11.856,13.354,0.0,80.0,65.0,1.4,1587.438,1645.092,1658.502,623.661,64.835,53.81,70.078,61.533,62.395,1.383,2.205,0.278,70.915,56.733,18.008,15.883,21.763,26.599,116.554,73.365,112.997,44.643,58.526,45.028,-10.82,22.25,19.156,71.938,150.625,65.375,66.25,0.0,26.766,72.0,70.0,1000.0,500.0,0.026,102.063,73.5,72.813,0.014,69.625,150.625,65.0,70.438,39.656,45.75,72.0,70.0,1000.0,500.0,0.207,497.0,115.313,87.938,0.281,69.688,71.313,65.125,69.813,34.688,55.469,72.0,70.0,1000.0,500.0,0.208,501.5,112.813,82.063,0.202,69.938,150.625,65.125,70.938,29.625,53.094,72.0,70.0,1000.0,500.0,0.207,501.25,110.625,87.188,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,534.0,533.5,303.0,531.5,533.0,527.0,0.976,0.37,6.093,0.0,0.994,0.288,0.001,1.112,0.899,0.848
2072008,1738,1.0,1.0,1.0,1.0,69.775,0.0,47.0,47.0,47.0,1.0,1.0,969.839,291.654,11.784,13.354,0.0,80.0,65.0,1.4,1604.25,1646.702,1656.868,622.875,64.942,53.916,70.288,61.744,62.502,1.41,2.191,0.3,70.948,56.723,17.868,15.883,21.737,26.707,118.477,73.365,116.69,44.716,58.421,44.955,-10.82,22.016,19.109,71.813,150.625,65.375,66.25,0.0,26.359,72.0,70.0,1000.0,500.0,0.027,103.563,73.438,72.813,0.014,69.625,150.625,65.063,70.75,32.125,45.875,72.0,70.0,1000.0,500.0,0.207,497.5,115.313,89.188,0.279,69.688,71.375,65.125,69.938,25.453,55.25,72.0,70.0,1000.0,500.0,0.211,502.5,112.813,81.938,0.203,69.938,150.625,65.125,70.938,29.641,53.594,72.0,70.0,1000.0,500.0,0.205,495.25,110.625,87.188,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,534.0,534.0,303.25,531.5,533.0,527.0,0.467,0.233,3.041,0.0,0.97,0.292,0.001,1.054,0.907,0.882
2072008,1739,1.0,1.0,1.0,1.0,69.808,0.0,47.0,47.0,47.0,1.0,1.0,980.381,283.455,11.825,13.383,0.0,80.0,65.0,1.4,1599.0,1641.873,1651.969,615.531,64.942,53.81,70.183,61.744,62.502,1.402,2.108,0.274,70.824,56.722,17.896,15.883,21.737,26.707,115.37,73.577,112.111,44.57,58.317,44.955,-10.828,22.0,19.125,71.813,150.625,65.375,66.25,0.0,27.766,72.0,70.0,1000.0,500.0,0.022,95.375,73.5,72.813,0.014,69.625,150.625,65.063,70.813,28.609,45.594,72.0,70.0,1000.0,500.0,0.208,500.0,115.313,90.063,0.278,69.688,71.375,65.125,69.938,29.344,55.688,72.0,70.0,1000.0,500.0,0.206,499.0,112.813,81.813,0.202,69.938,150.625,65.125,70.938,29.688,52.875,72.0,70.0,1000.0,500.0,0.209,500.5,110.688,87.188,0.265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,534.0,534.0,303.25,531.5,533.0,527.0,0.922,0.375,5.57,0.0,0.98,0.283,0.001,1.015,0.906,0.901
2072008,1740,1.0,1.0,1.0,1.0,69.849,0.0,47.0,47.0,47.0,1.0,1.0,1012.006,284.627,11.846,13.398,0.0,80.0,65.0,1.4,1603.375,1680.574,1648.705,639.802,65.05,53.81,70.288,61.744,62.502,1.36,2.212,0.267,70.919,56.716,17.84,15.855,21.737,26.492,118.995,73.471,117.06,44.643,58.421,44.955,-10.82,21.938,19.141,71.938,150.625,65.375,66.25,0.0,26.656,72.0,70.0,1000.0,500.0,0.026,102.563,73.5,72.813,0.014,69.625,150.625,65.25,70.813,32.375,44.219,72.0,70.0,1000.0,500.0,0.218,509.25,115.313,90.125,0.266,69.688,71.375,65.25,69.938,29.453,55.438,72.0,70.0,1000.0,500.0,0.209,501.0,112.813,81.813,0.194,69.938,150.625,65.25,70.938,29.703,52.531,72.0,70.0,1000.0,500.0,0.211,505.25,110.688,87.25,0.284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,534.0,534.0,303.5,531.0,533.0,527.0,0.504,0.303,3.31,0.0,1.012,0.285,0.001,0.968,0.87,0.964
2072008,1741,1.0,1.0,1.0,1.0,69.794,0.0,47.0,47.0,47.0,1.0,1.0,980.381,283.455,11.856,13.427,0.0,80.0,65.0,1.4,1601.625,1656.367,1638.921,635.775,64.835,53.916,70.288,61.638,62.395,1.387,2.212,0.259,70.938,56.758,17.924,15.855,21.698,26.492,115.148,73.471,112.111,44.643,58.317,44.955,-10.82,22.047,19.141,71.938,150.625,65.188,66.25,0.0,26.328,72.0,70.0,1000.0,500.0,0.027,103.188,73.5,72.813,0.014,69.625,150.625,65.063,70.75,28.844,45.563,72.0,70.0,1000.0,500.0,0.207,499.25,115.313,89.438,0.264,69.5,71.438,65.25,69.938,35.188,55.063,72.0,70.0,1000.0,500.0,0.211,503.25,113.063,81.938,0.188,69.938,150.625,65.125,70.938,29.734,53.5,72.0,70.0,1000.0,500.0,0.206,496.75,110.688,87.25,0.268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,534.0,534.0,303.25,532.0,533.0,527.0,0.864,0.306,5.205,0.0,0.98,0.283,0.001,0.987,0.846,0.909
2072008,1742,1.0,1.0,1.0,1.0,69.78,0.0,47.0,47.0,47.0,1.0,1.0,986.237,283.455,11.815,13.354,0.0,80.0,65.0,1.4,1601.625,1649.922,1653.602,623.227,64.942,53.704,70.183,61.638,62.502,1.398,2.18,0.282,70.852,56.677,17.952,15.883,21.724,26.599,119.661,73.259,117.577,44.643,58.317,44.955,-10.82,21.984,19.156,71.938,150.625,65.375,66.25,0.0,27.891,72.0,70.0,1000.0,500.0,0.022,94.125,73.5,72.813,0.014,69.75,150.625,65.063,70.75,32.594,45.344,72.0,70.0,1000.0,500.0,0.21,500.0,115.313,89.125,0.251,69.5,71.438,65.25,70.188,35.344,55.406,72.0,70.0,1000.0,500.0,0.209,500.25,112.813,81.813,0.207,69.938,150.625,65.125,70.938,29.766,53.594,72.0,70.0,1000.0,500.0,0.207,496.5,110.875,87.188,0.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,534.0,534.0,303.5,532.0,533.0,527.0,0.531,0.305,3.554,0.0,0.986,0.283,0.001,0.95,0.928,0.946
2072008,1743,1.0,1.0,1.0,1.0,69.819,0.0,47.0,47.0,47.0,1.0,1.0,985.066,279.941,11.815,13.441,0.0,80.0,65.0,1.4,1590.875,1653.144,1643.811,629.945,64.942,53.916,70.288,61.744,62.395,1.436,2.137,0.278,70.923,56.744,17.952,15.883,21.711,26.492,115.074,73.471,112.333,44.643,58.317,44.955,-10.82,22.078,19.172,71.813,150.625,65.375,66.25,0.0,26.641,72.0,70.0,1000.0,500.0,0.027,102.813,73.438,72.813,0.014,69.625,150.625,65.063,70.75,32.719,45.656,72.0,70.0,1000.0,500.0,0.208,499.0,115.313,89.0,0.267,69.5,71.438,65.25,70.188,29.875,56.313,72.0,70.0,1000.0,500.0,0.205,492.5,113.063,82.125,0.212,69.938,150.625,65.25,70.938,36.438,53.188,72.0,70.0,1000.0,500.0,0.209,498.75,110.688,87.063,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,534.0,534.0,303.25,531.5,533.0,527.0,0.778,0.307,4.681,0.0,0.985,0.28,0.001,1.016,0.949,0.852
2072008,1744,1.0,1.0,1.0,1.0,69.766,0.0,47.0,47.0,47.0,1.0,1.0,1001.464,289.312,11.835,13.354,0.0,80.0,65.0,1.4,1593.75,1670.883,1656.868,634.566,65.05,53.81,70.288,61.744,62.502,1.387,2.162,0.274,70.956,56.769,17.98,15.827,21.711,26.707,120.179,73.259,117.946,44.716,58.317,45.028,-10.82,22.109,19.172,71.938,150.625,65.375,66.25,0.0,26.391,72.0,70.0,1000.0,500.0,0.027,102.813,73.5,72.813,0.014,69.75,150.625,65.0,70.75,32.844,45.781,72.0,70.0,1000.0,500.0,0.208,498.75,115.438,89.125,0.248,69.688,71.5,65.25,70.188,29.984,54.969,72.0,70.0,1000.0,500.0,0.212,504.25,113.188,82.625,0.202,69.938,150.625,65.25,70.938,29.813,51.969,72.0,70.0,1000.0,500.0,0.215,509.25,110.688,87.188,0.258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,534.0,533.5,303.25,532.0,533.0,527.0,0.563,0.306,3.814,0.0,1.001,0.289,0.001,0.943,0.893,0.878
2072008,1745,1.0,1.0,1.0,1.0,69.812,0.0,47.0,47.0,47.0,1.0,1.0,955.783,288.141,11.835,13.339,0.0,80.0,65.0,1.4,1602.375,1646.702,1658.502,632.131,65.05,53.916,70.288,61.744,62.502,1.349,2.166,0.282,70.982,56.781,17.952,15.855,21.711,26.814,114.335,73.577,112.333,44.643,58.421,44.955,-10.82,22.109,19.109,71.813,150.625,65.375,66.5,0.0,27.719,72.0,70.0,1000.0,500.0,0.022,95.563,73.5,72.813,0.014,69.75,150.625,65.063,70.75,32.938,44.969,72.0,70.0,1000.0,500.0,0.213,502.5,115.313,89.0,0.254,69.688,71.5,65.25,70.25,30.094,54.844,72.0,70.0,1000.0,500.0,0.211,503.75,113.063,82.625,0.212,69.938,150.625,65.25,71.0,29.844,53.563,72.0,70.0,1000.0,500.0,0.206,496.25,110.875,87.375,0.245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,534.0,533.5,303.25,531.5,533.0,527.0,0.581,0.302,3.426,0.0,0.956,0.288,0.001,0.966,0.933,0.833
2072008,1746,1.0,1.0,1.0,1.0,69.811,0.0,47.0,47.0,47.0,1.0,1.0,982.723,284.627,11.835,13.383,0.0,80.0,65.0,1.4,1592.875,1669.269,1648.705,630.806,65.05,54.022,70.288,61.849,62.502,1.383,2.111,0.274,70.977,56.781,17.952,15.855,21.724,26.707,119.291,73.471,116.912,44.716,58.317,45.101,-10.828,22.047,19.156,71.813,150.625,65.5,66.5,0.0,26.656,72.0,70.0,1000.0,500.0,0.027,102.375,73.438,72.813,0.014,69.625,150.625,65.25,70.75,33.063,45.781,72.0,70.0,1000.0,500.0,0.207,496.5,115.313,89.0,0.266,69.688,71.5,65.25,70.25,30.203,55.406,72.0,70.0,1000.0,500.0,0.209,501.25,113.063,82.625,0.206,69.938,150.625,65.125,70.938,36.5,52.188,72.0,70.0,1000.0,500.0,0.214,508.0,110.875,87.063,0.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,534.0,533.5,303.5,531.5,533.0,526.5,0.614,0.379,4.065,0.0,0.983,0.285,0.001,1.012,0.907,0.879
2072008,1747,1.0,1.0,1.0,1.0,69.815,0.0,47.0,47.0,47.0,1.0,1.0,971.01,285.798,11.835,13.383,0.0,80.0,65.0,1.4,1601.875,1640.264,1651.969,625.178,65.05,53.916,70.183,61.638,62.609,1.41,2.191,0.282,71.003,56.795,17.952,15.883,21.711,26.707,114.113,73.79,112.333,44.643,58.317,45.028,-10.82,22.047,19.156,71.813,150.625,65.375,66.5,0.0,26.359,72.0,70.0,1000.0,500.0,0.027,103.063,73.5,72.813,0.014,69.625,150.625,65.25,70.75,33.188,45.531,72.0,70.0,1000.0,500.0,0.208,499.5,115.313,89.0,0.268,69.688,71.5,65.438,70.25,30.313,56.313,72.0,70.0,1000.0,500.0,0.204,492.25,113.188,82.5,0.208,69.938,150.625,65.25,71.0,29.906,53.281,72.0,70.0,1000.0,500.0,0.208,498.5,110.875,87.188,0.275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,534.0,533.5,303.25,532.0,533.0,527.0,0.522,0.377,3.046,0.0,0.971,0.286,0.001,1.019,0.923,0.943
2072008,1748,1.0,1.0,1.0,1.0,69.822,0.0,47.0,47.0,47.0,1.0,1.0,973.353,288.141,11.856,13.339,0.0,80.0,65.0,1.4,1598.688,1657.979,1651.969,635.835,65.05,53.916,70.288,61.849,62.502,1.36,2.162,0.285,71.009,56.809,17.896,15.883,21.685,26.707,119.661,73.259,116.764,44.643,58.421,45.101,-10.82,22.016,19.156,71.813,150.625,65.5,66.5,0.0,27.688,72.0,70.0,1000.0,500.0,0.022,95.875,73.5,72.813,0.014,69.625,150.625,65.25,70.813,33.281,45.563,72.0,70.0,1000.0,500.0,0.208,500.25,115.313,89.0,0.27,69.688,71.563,65.438,70.188,30.422,55.156,72.0,70.0,1000.0,500.0,0.212,501.0,113.188,82.625,0.209,69.938,150.625,65.25,71.0,29.938,52.406,72.0,70.0,1000.0,500.0,0.214,505.25,110.875,87.438,0.269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,534.0,533.5,303.5,532.0,533.0,526.5,0.74,0.443,4.958,0.0,0.973,0.288,0.001,1.027,0.924,0.913
2072008,1749,1.0,1.0,1.0,1.0,69.779,0.0,47.0,47.0,47.0,1.0,1.0,999.122,286.969,11.856,13.412,0.0,80.0,65.0,1.4,1600.438,1661.203,1661.772,627.888,65.05,53.81,70.288,61.744,62.609,1.391,2.191,0.256,70.987,56.812,17.896,15.911,21.698,26.707,114.409,73.471,112.628,44.643,58.317,45.028,-10.82,21.938,19.125,71.938,150.625,65.375,66.5,0.0,26.578,72.0,70.0,1000.0,500.0,0.027,102.875,73.5,72.813,0.014,69.625,150.625,65.25,70.75,33.406,45.531,72.0,70.0,1000.0,500.0,0.208,499.5,115.313,89.0,0.279,69.688,71.563,65.438,70.188,30.531,55.156,72.0,70.0,1000.0,500.0,0.21,503.25,113.063,82.5,0.217,69.938,150.625,65.25,71.063,29.953,53.344,72.0,70.0,1000.0,500.0,0.207,497.75,110.875,87.438,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,534.0,533.5,303.5,531.0,533.0,527.0,0.516,0.378,3.053,0.0,0.999,0.287,0.001,1.061,0.959,0.896
2072008,1750,1.0,1.0,1.0,1.0,69.829,0.0,47.0,47.0,47.0,1.0,1.0,999.122,290.483,11.856,13.354,0.0,80.0,65.0,1.4,1603.063,1638.655,1640.551,621.427,64.942,53.81,70.288,61.638,62.502,1.44,2.223,0.293,71.003,56.803,17.952,15.883,21.724,26.492,121.067,73.046,118.02,44.789,58.421,45.101,-10.82,22.016,19.141,71.938,150.625,65.5,66.5,0.0,27.344,72.0,70.0,1000.0,500.0,0.024,96.438,73.438,72.813,0.014,69.625,150.625,65.063,70.75,33.531,45.281,72.0,70.0,1000.0,500.0,0.21,501.5,115.313,89.0,0.252,69.688,71.625,65.25,70.188,30.641,56.094,72.0,70.0,1000.0,500.0,0.206,493.5,113.188,82.438,0.206,69.938,150.625,65.25,71.0,29.984,53.531,72.0,70.0,1000.0,500.0,0.207,497.5,110.875,87.438,0.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,534.0,533.5,303.25,531.5,533.0,526.5,0.752,0.306,5.213,0.0,0.999,0.29,0.001,0.958,0.916,0.868
