DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,1751,1.0,1.0,1.0,1.0,69.83,0.0,47.0,47.0,47.0,1.0,1.0,996.779,288.141,11.825,13.427,0.0,80.0,65.0,1.4,1603.063,1674.112,1668.315,634.379,65.05,53.916,70.288,61.638,62.502,1.394,2.104,0.285,70.967,56.71,17.924,15.883,21.698,26.599,114.853,73.259,113.145,44.716,58.421,45.028,-10.828,22.0,19.156,71.938,150.625,65.5,66.5,0.0,27.063,72.0,70.0,1000.0,500.0,0.025,100.563,73.5,72.813,0.014,69.625,150.625,65.25,70.75,33.656,45.875,72.0,70.0,1000.0,500.0,0.206,498.25,115.438,89.0,0.269,69.688,71.625,65.25,70.188,30.75,55.0,72.0,70.0,1000.0,500.0,0.212,503.75,113.063,82.5,0.212,69.938,150.625,65.25,71.0,30.016,52.438,72.0,70.0,1000.0,500.0,0.215,505.5,110.875,87.688,0.261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,534.0,533.5,303.25,531.5,533.0,527.0,0.486,0.306,2.92,0.0,0.997,0.288,0.001,1.028,0.937,0.876
2072008,1752,1.0,1.0,1.0,1.0,69.832,0.0,47.0,47.0,47.0,1.0,1.0,1002.635,290.483,11.846,13.412,0.0,80.0,65.0,1.4,1609.063,1654.755,1661.772,634.824,65.05,53.704,70.288,61.744,62.502,1.421,2.122,0.282,71.027,56.756,17.924,15.855,21.698,26.599,120.253,73.365,117.503,44.789,58.421,45.028,-10.82,22.0,19.125,71.938,150.625,65.5,66.5,0.0,26.578,72.0,70.0,1000.0,500.0,0.027,102.875,73.5,72.813,0.014,69.625,150.625,65.25,70.75,33.781,45.219,72.0,70.0,1000.0,500.0,0.209,500.25,115.313,89.0,0.266,69.688,71.563,65.25,70.25,30.844,56.188,72.0,70.0,1000.0,500.0,0.204,491.5,113.188,82.625,0.196,69.938,150.625,65.25,71.0,30.047,52.0,72.0,70.0,1000.0,500.0,0.215,509.75,111.0,87.688,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,534.0,533.5,303.25,531.5,533.0,527.0,0.695,0.235,4.702,0.0,1.003,0.29,0.001,1.012,0.866,0.924
2072008,1753,1.0,1.0,1.0,1.0,69.779,0.0,47.0,47.0,47.0,1.0,1.0,983.895,282.284,11.825,13.383,0.0,80.0,65.0,1.4,1601.625,1654.755,1656.868,624.859,64.942,53.81,70.288,61.744,62.395,1.402,2.148,0.274,70.936,56.765,17.924,15.883,21.698,26.599,115.0,73.684,113.293,44.789,58.317,45.028,-10.82,22.125,19.125,71.938,150.625,65.5,66.563,0.0,26.781,72.0,70.0,1000.0,500.0,0.026,99.688,73.5,72.813,0.014,69.625,150.625,65.063,70.813,33.875,45.5,72.0,70.0,1000.0,500.0,0.208,498.25,115.438,89.125,0.291,69.688,71.563,65.25,70.25,30.953,54.938,72.0,70.0,1000.0,500.0,0.211,503.75,113.063,82.5,0.208,69.75,150.625,65.25,71.063,36.719,53.469,72.0,70.0,1000.0,500.0,0.205,498.5,111.0,87.75,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,534.0,533.5,303.25,532.0,533.0,527.0,0.489,0.236,2.918,0.0,0.984,0.282,0.001,1.107,0.92,0.909
2072008,1754,1.0,1.0,1.0,1.0,69.831,0.0,47.0,47.0,47.0,1.0,1.0,968.668,296.34,11.825,13.383,0.0,80.0,65.0,1.4,1602.625,1643.482,1663.406,623.775,65.05,53.916,70.288,61.849,62.502,1.387,2.198,0.285,70.923,56.736,17.952,15.883,21.724,26.599,120.031,73.577,116.838,44.643,58.421,45.028,-10.828,22.047,19.125,71.938,150.625,65.5,66.5,0.0,27.297,72.0,70.0,1000.0,500.0,0.024,98.688,73.438,72.813,0.014,69.625,150.625,65.25,70.75,34.0,45.75,72.0,70.0,1000.0,500.0,0.208,497.5,115.438,89.438,0.272,69.688,71.625,65.438,70.25,31.063,55.688,72.0,70.0,1000.0,500.0,0.208,498.75,113.188,82.438,0.213,69.938,150.625,65.25,71.063,30.094,53.281,72.0,70.0,1000.0,500.0,0.207,497.75,111.0,87.688,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,534.0,533.5,303.5,532.0,533.0,527.0,0.813,0.374,5.45,0.0,0.969,0.296,0.001,1.022,0.947,0.877
2072008,1755,1.0,1.0,1.0,1.0,69.832,0.0,47.0,47.0,47.0,1.0,1.0,988.58,285.798,11.846,13.368,0.0,80.0,65.0,1.4,1598.5,1654.755,1663.406,630.953,65.05,53.916,70.288,61.744,62.609,1.417,2.18,0.27,70.95,56.754,17.98,15.939,21.763,26.707,115.0,73.684,113.514,44.789,58.317,45.173,-10.82,22.109,19.156,71.938,150.625,65.5,66.5,0.0,26.563,72.0,70.0,1000.0,500.0,0.027,102.813,73.5,72.813,0.014,69.625,150.625,65.063,70.813,34.125,45.781,72.0,70.0,1000.0,500.0,0.207,498.0,115.5,89.438,0.259,69.688,71.563,65.438,70.25,31.172,56.031,72.0,70.0,1000.0,500.0,0.207,494.75,113.188,82.5,0.207,69.938,150.625,65.25,71.063,30.125,53.656,72.0,70.0,1000.0,500.0,0.206,496.5,111.0,87.375,0.282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,534.5,534.0,533.5,303.5,532.0,533.0,527.0,0.426,0.379,2.545,0.0,0.989,0.286,0.001,0.976,0.919,0.964
2072008,1756,1.0,1.0,1.0,1.0,69.841,0.0,47.0,47.0,47.0,1.0,1.0,1003.807,286.969,11.825,13.354,0.0,80.0,65.0,1.4,1598.188,1659.591,1656.868,630.637,65.05,53.916,70.288,61.744,62.609,1.394,2.223,0.263,70.958,56.756,18.065,15.883,21.75,26.814,120.253,73.471,116.912,44.716,58.421,45.028,-10.82,22.125,19.172,71.813,150.625,65.5,66.5,0.0,26.984,72.0,70.0,1000.0,500.0,0.025,98.0,73.5,72.813,0.014,69.625,150.625,65.25,70.813,34.25,45.0,72.0,70.0,1000.0,500.0,0.21,506.25,115.438,89.438,0.253,69.688,71.625,65.563,70.25,31.281,55.094,72.0,70.0,1000.0,500.0,0.211,504.0,113.25,82.5,0.214,69.938,150.625,65.25,71.0,30.141,52.375,72.0,70.0,1000.0,500.0,0.214,507.5,111.125,87.375,0.269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,534.5,534.0,533.5,303.25,532.0,533.0,527.0,0.844,0.304,5.702,0.0,1.004,0.287,0.001,0.951,0.952,0.925
2072008,1757,1.0,1.0,1.0,1.0,69.851,0.0,47.0,47.0,47.0,1.0,1.0,989.751,279.941,11.866,13.368,0.0,80.0,65.0,1.4,1607.625,1651.533,1655.235,617.696,64.942,53.916,70.288,61.744,62.502,1.41,2.119,0.285,70.972,56.753,17.98,15.911,21.763,26.599,115.0,73.577,113.514,44.716,58.317,45.173,-10.82,22.125,19.109,71.813,150.625,65.5,66.5,0.0,27.094,72.0,70.0,1000.0,500.0,0.025,99.938,73.5,72.813,0.014,69.625,150.625,65.25,70.813,34.344,45.406,72.0,70.0,1000.0,500.0,0.208,499.25,115.438,89.438,0.268,69.688,71.625,65.438,70.25,31.375,55.625,72.0,70.0,1000.0,500.0,0.207,499.5,113.188,82.5,0.199,69.938,150.625,65.125,71.0,30.156,53.813,72.0,70.0,1000.0,500.0,0.205,494.75,110.875,86.875,0.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,534.0,534.0,303.5,531.0,533.0,527.0,0.426,0.449,2.549,0.0,0.99,0.28,0.001,1.007,0.883,0.941
2072008,1758,1.0,1.0,1.0,1.0,69.861,0.0,47.0,47.0,47.0,1.0,1.0,983.895,284.627,11.835,13.354,0.0,80.0,65.0,1.4,1614.563,1641.873,1661.772,618.732,65.05,53.81,70.393,61.744,62.609,1.379,2.158,0.27,70.952,56.765,18.008,15.911,21.763,26.707,119.883,73.365,116.69,44.863,58.317,45.101,-10.82,22.125,19.109,71.938,150.625,65.5,66.5,0.0,26.563,72.0,70.0,1000.0,500.0,0.027,102.563,73.5,72.813,0.014,69.625,150.625,65.25,70.813,34.469,45.531,72.0,70.0,1000.0,500.0,0.209,498.5,115.438,89.5,0.252,69.813,71.625,65.438,70.25,31.484,56.125,72.0,70.0,1000.0,500.0,0.205,495.5,113.25,82.625,0.199,69.938,150.625,65.313,70.938,30.188,53.125,72.0,70.0,1000.0,500.0,0.208,498.25,111.0,86.875,0.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,534.0,533.5,303.5,531.5,533.0,527.0,0.812,0.236,5.455,0.0,0.984,0.285,0.001,0.945,0.881,0.974
2072008,1759,1.0,1.0,1.0,1.0,69.869,0.0,47.0,47.0,47.0,1.0,1.0,960.469,286.969,11.866,13.398,0.0,80.0,65.0,1.4,1597.5,1638.655,1665.042,617.544,65.05,53.916,70.393,61.744,62.609,1.383,2.209,0.282,70.974,56.752,18.008,15.883,21.75,26.599,115.37,73.471,113.81,44.716,58.317,45.101,-10.82,22.172,19.203,71.938,150.625,65.5,66.5,0.0,27.703,72.0,70.0,1000.0,500.0,0.023,94.75,73.5,72.813,0.014,69.625,150.625,65.25,70.938,34.594,45.563,72.0,70.0,1000.0,500.0,0.208,498.75,115.438,89.438,0.268,69.688,71.625,65.438,70.25,31.594,54.875,72.0,70.0,1000.0,500.0,0.213,504.0,113.188,82.688,0.206,69.75,150.625,65.313,71.0,30.219,53.625,72.0,70.0,1000.0,500.0,0.206,496.75,111.0,87.063,0.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,534.0,533.5,303.25,531.5,533.0,527.0,0.442,0.379,2.676,0.0,0.96,0.287,0.001,1.007,0.909,0.887
2072008,1800,0.0,1.0,0.0,1.0,69.83,0.0,47.0,47.0,47.0,1.0,1.0,999.122,285.798,11.815,13.456,0.0,80.0,65.0,1.4,1609.375,1651.533,1658.502,636.851,64.942,53.916,70.288,61.849,62.502,1.398,1.985,0.237,70.985,56.788,18.008,15.883,21.737,26.599,120.253,73.365,116.543,44.789,58.317,45.173,-10.82,22.109,19.188,71.813,150.625,65.5,66.5,0.0,26.953,72.0,70.0,1000.0,500.0,0.026,100.25,73.438,72.813,0.014,69.625,150.625,65.25,70.813,0.0,46.781,72.0,70.0,1000.0,500.0,0.206,489.25,115.438,89.5,0.267,69.813,71.625,65.438,70.375,0.0,56.25,72.0,70.0,1000.0,500.0,0.21,492.0,113.188,82.938,0.215,69.938,150.625,65.25,71.0,0.0,53.563,72.0,70.0,1000.0,500.0,0.21,494.5,111.0,87.438,0.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,534.0,533.5,303.5,531.5,533.0,526.5,0.935,0.382,6.326,0.0,0.999,0.286,0.001,1.001,0.941,0.945
2072008,1801,0.0,1.0,0.0,1.0,69.778,0.0,47.0,47.0,47.0,0.0,0.0,108.931,66.764,0.021,13.398,0.0,80.0,65.0,1.4,872.594,154.999,391.466,107.138,64.727,53.916,70.288,61.638,62.502,0.202,0.173,-0.012,78.97,62.253,18.121,15.883,21.763,26.599,120.549,76.339,117.207,44.863,58.421,45.173,-10.82,22.469,19.5,71.938,150.625,65.5,66.563,0.0,17.766,72.0,70.0,1000.0,500.0,0.004,35.969,73.5,72.813,0.014,69.625,150.625,65.25,71.063,0.0,14.867,72.0,70.0,1000.0,500.0,0.036,179.5,114.813,89.188,0.03,69.5,71.625,65.25,70.438,0.0,18.328,72.0,70.0,1000.0,500.0,0.036,186.25,112.188,82.625,0.051,69.938,150.625,65.438,71.313,0.0,16.641,72.0,70.0,1000.0,500.0,0.04,197.5,110.313,87.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.002,0.306,0.0,0.0,0.109,0.067,0.001,0.111,0.218,0.09
2072008,1802,0.0,1.0,0.0,1.0,69.752,0.0,47.0,47.0,47.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,124.563,2.248,49.668,1.904,64.942,54.34,70.499,61.849,62.609,0.0,-0.025,-0.019,89.227,70.43,18.177,15.939,21.776,27.136,120.179,97.16,116.838,44.789,58.317,45.173,-10.82,22.344,19.406,71.938,150.625,65.625,66.813,0.0,18.422,72.0,70.0,1000.0,500.0,0.001,19.516,73.5,72.813,0.014,69.313,150.625,65.25,71.188,0.0,33.375,72.0,70.0,1000.0,500.0,0.0,0.0,113.875,88.938,0.029,69.313,71.688,65.25,70.375,0.0,33.063,72.0,70.0,1000.0,500.0,0.0,25.516,111.375,82.313,0.051,69.688,150.625,65.313,71.313,0.0,35.063,72.0,70.0,1000.0,500.0,0.0,0.0,109.375,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,0.0,0.149,0.002,0.38,0.0,0.0,0.034,0.035,0.001,0.105,0.214,0.087
2072008,1803,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.313,2.248,2.228,0.944,64.942,54.765,70.499,61.955,62.716,0.0,-0.025,-0.023,21.31,20.0,18.121,16.079,21.789,28.318,119.883,103.108,116.543,44.789,58.421,45.101,-10.82,22.016,19.063,72.0,150.625,65.75,67.125,0.0,17.266,72.0,70.0,1000.0,500.0,0.0,18.281,73.438,72.813,0.014,69.063,150.625,65.375,71.063,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,113.125,88.625,0.029,69.063,71.75,65.25,70.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,110.75,82.063,0.051,69.438,150.625,65.438,71.375,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,108.875,86.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.306,0.0,0.0,0.035,0.035,0.001,0.103,0.212,0.086
2072008,1804,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.313,2.248,0.462,0.839,64.942,55.295,70.709,62.166,62.93,0.0,-0.028,-0.019,20.003,20.0,18.121,15.939,21.75,29.285,119.735,102.365,116.395,44.863,58.421,45.246,-10.82,21.594,19.031,72.0,150.625,66.0,67.438,0.0,15.961,72.0,70.0,1000.0,500.0,0.0,18.172,73.5,72.813,0.014,68.688,150.625,65.5,71.063,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,112.5,88.313,0.029,68.813,71.813,65.563,70.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,110.25,81.938,0.051,69.125,150.625,65.688,71.375,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,108.313,86.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.004,0.377,0.0,0.0,0.034,0.035,0.001,0.101,0.209,0.085
2072008,1805,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.188,2.248,2.228,-1.973,65.05,55.719,70.814,62.378,63.038,0.0,-0.025,-0.023,20.0,20.0,18.037,15.911,21.776,30.359,119.439,102.365,116.173,44.863,58.421,45.101,-10.82,21.281,19.063,72.0,150.625,66.063,67.938,0.0,14.664,72.0,70.0,1000.0,500.0,0.0,18.203,73.5,72.813,0.014,68.625,150.625,65.688,70.938,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,111.938,88.25,0.029,68.688,71.813,65.563,70.375,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,109.625,81.813,0.05,69.063,150.625,65.813,71.313,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,107.938,86.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.004,0.235,0.0,0.0,0.034,0.035,0.001,0.099,0.201,0.085
2072008,1806,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.25,2.248,2.228,-2.719,65.158,56.25,71.024,62.589,63.252,0.0,-0.028,-0.019,20.0,20.0,17.952,15.911,21.789,31.111,119.217,102.471,115.878,44.716,58.317,45.173,-10.82,21.047,19.063,72.125,150.625,66.313,68.063,0.0,13.359,72.0,70.0,1000.0,500.0,0.0,18.234,73.438,72.813,0.014,68.563,150.625,65.938,70.813,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,111.375,87.813,0.029,68.5,71.813,65.625,70.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,109.125,81.5,0.051,68.938,150.625,65.938,71.063,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,107.438,86.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.448,0.0,0.0,0.034,0.035,0.001,0.099,0.204,0.083
2072008,1807,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-2.118,65.265,56.674,71.235,62.695,63.466,0.0,-0.028,-0.023,20.0,20.0,17.924,15.855,21.763,32.077,118.995,102.259,115.73,44.789,58.317,45.173,-10.82,20.891,18.828,72.0,150.625,66.375,68.5,0.0,12.039,72.0,70.0,1000.0,500.0,0.0,18.313,73.5,72.813,0.014,68.438,150.625,66.0,70.813,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,111.0,87.625,0.029,68.313,71.813,65.75,70.375,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,108.625,81.5,0.051,68.938,150.625,66.25,71.313,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,106.938,86.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.004,0.38,0.0,0.0,0.035,0.035,0.001,0.098,0.2,0.082
2072008,1808,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,18.344,2.248,2.228,-2.374,65.265,57.099,71.34,62.8,63.466,0.0,-0.025,-0.023,20.0,20.0,17.896,15.771,21.776,32.614,118.921,102.152,115.73,44.936,58.317,45.173,-10.82,20.781,18.75,72.125,150.625,66.625,68.688,0.0,10.742,72.0,70.0,1000.0,500.0,0.0,18.328,73.5,72.813,0.014,68.25,150.625,66.063,70.75,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,110.375,87.438,0.029,68.313,71.75,65.875,70.375,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,108.188,81.313,0.049,68.75,150.625,66.438,71.063,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,106.438,85.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.004,0.236,0.0,0.0,0.035,0.035,0.001,0.096,0.191,0.08
2072008,1809,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.469,2.248,2.228,0.81,65.48,57.629,71.445,63.011,63.787,0.0,-0.028,-0.023,20.0,20.0,17.868,15.743,21.75,33.366,118.625,102.152,115.435,44.863,58.317,45.173,-10.82,20.734,18.672,72.125,150.625,66.688,69.125,0.0,9.422,72.0,70.0,1000.0,500.0,0.0,18.313,73.5,72.813,0.014,68.25,150.625,66.188,70.75,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,109.875,87.313,0.029,68.25,71.75,65.875,70.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,107.75,81.313,0.051,68.75,150.625,66.438,71.063,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,105.938,85.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.002,0.309,0.0,0.0,0.035,0.035,0.001,0.095,0.195,0.079
2072008,1810,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.456,0.0,80.0,65.0,1.4,18.328,2.248,2.228,-3.076,65.588,57.947,71.655,63.223,63.894,0.0,-0.025,-0.023,20.0,20.0,17.84,15.715,21.789,34.011,118.551,102.152,115.287,44.863,58.317,45.173,-10.82,20.578,18.625,72.125,150.625,66.813,69.25,0.0,8.125,72.0,70.0,1000.0,500.0,0.0,18.25,73.5,72.813,0.014,68.125,150.625,66.5,70.563,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,109.25,87.063,0.029,68.125,71.813,66.125,70.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,107.25,80.938,0.051,68.75,150.625,66.5,71.063,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,105.563,85.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.004,0.31,0.0,0.0,0.034,0.035,0.001,0.093,0.194,0.078
2072008,1811,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.313,2.248,2.228,4.377,65.588,58.266,71.76,63.328,64.001,0.0,-0.028,-0.019,20.0,20.0,17.784,15.715,21.763,34.441,118.255,102.046,115.065,44.789,58.317,45.173,-10.82,20.516,18.563,72.125,150.625,67.0,69.563,0.0,6.816,72.0,70.0,1000.0,500.0,0.0,18.25,73.5,72.813,0.014,68.125,150.625,66.5,70.563,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,108.75,87.0,0.029,68.125,71.75,66.25,70.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,106.813,80.938,0.051,68.563,150.625,66.625,71.063,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,105.125,85.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,0.38,0.0,0.0,0.034,0.035,0.001,0.091,0.191,0.077
2072008,1812,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-1.19,65.696,58.478,71.865,63.328,64.108,0.0,-0.028,-0.023,20.0,20.0,17.756,15.687,21.763,34.978,118.182,101.94,115.065,44.863,58.317,45.246,-10.82,20.438,18.484,72.125,150.625,67.0,69.875,0.0,5.504,72.0,70.0,1000.0,500.0,0.0,18.266,73.5,72.813,0.014,68.125,150.625,66.625,70.438,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,108.375,86.625,0.029,68.0,71.688,66.25,70.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,106.438,80.938,0.051,68.563,150.625,66.813,71.063,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,104.75,85.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.382,0.0,0.0,0.034,0.035,0.001,0.091,0.188,0.076
2072008,1813,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,12.526,13.456,0.0,80.0,65.0,1.4,18.297,2.248,2.228,-4.734,65.911,58.902,71.971,63.54,64.429,0.0,-0.028,-0.023,20.0,20.0,17.7,15.603,21.776,35.515,118.403,101.834,118.832,44.863,58.317,45.173,-10.82,20.422,18.469,72.125,150.625,67.188,69.875,0.0,4.195,72.0,70.0,1000.0,500.0,0.0,18.313,73.5,72.813,0.014,68.0,150.625,66.75,70.438,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,107.75,86.5,0.029,68.0,71.688,66.375,70.563,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,106.0,80.75,0.051,68.5,150.625,66.938,71.063,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,104.125,85.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.324,0.31,-0.776,0.0,0.035,0.035,0.001,0.089,0.187,0.074
2072008,1814,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,11.99,13.368,0.0,80.0,65.0,1.4,18.266,2.248,2.228,1.615,65.911,59.221,72.076,63.54,64.536,0.0,-0.025,-0.019,20.0,20.0,17.672,15.631,21.776,35.944,120.179,101.727,118.463,44.863,58.317,45.173,-10.82,20.359,18.422,72.125,150.625,67.313,70.125,0.0,2.873,72.0,70.0,1000.0,500.0,0.0,18.266,73.5,72.813,0.014,68.0,150.625,66.813,70.375,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,107.375,86.375,0.029,68.0,71.688,66.375,70.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,105.5,80.625,0.051,68.5,150.625,67.0,71.0,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,103.938,85.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,1.115,0.308,2.97,0.0,0.035,0.035,0.001,0.088,0.184,0.074
2072008,1815,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,2.299,13.354,0.0,80.0,65.0,1.4,18.297,2.248,0.462,-1.666,66.019,59.433,72.181,63.645,64.643,0.0,-0.028,-0.023,20.0,20.0,17.616,15.603,21.789,36.481,117.294,101.727,118.315,44.789,58.212,45.173,-10.82,20.313,18.375,72.125,150.625,67.313,70.25,0.0,1.581,72.0,70.0,1000.0,500.0,0.0,18.313,73.5,72.813,0.014,67.938,150.625,66.938,70.375,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,106.813,86.063,0.029,67.875,71.688,66.625,70.563,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,105.188,80.625,0.046,68.5,150.625,67.0,71.0,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,103.375,84.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.151,0.382,-0.339,0.0,0.035,0.035,0.001,0.087,0.164,0.072
2072008,1816,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,2.279,13.339,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-3.355,66.126,59.539,72.181,63.645,64.75,0.0,-0.028,-0.019,20.0,20.0,17.588,15.603,21.802,36.804,116.85,101.727,117.281,44.789,58.317,45.173,-10.82,20.266,18.344,72.313,150.625,67.563,70.375,0.0,0.279,72.0,70.0,1000.0,500.0,0.0,18.313,73.5,72.813,0.014,67.938,150.625,66.938,70.25,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,106.313,86.0,0.029,67.875,71.625,66.688,70.563,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,104.688,80.5,0.051,68.375,150.625,67.125,71.0,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,103.0,84.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.065,0.379,-0.142,0.0,0.034,0.035,0.001,0.085,0.179,0.071
2072008,1817,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,2.299,13.368,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-1.355,66.126,59.857,72.181,63.751,64.75,0.0,-0.028,-0.023,20.0,20.0,17.56,15.575,21.789,37.233,116.702,101.834,116.69,44.936,58.317,45.246,-10.82,20.219,18.297,72.125,150.625,67.563,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.5,72.813,0.014,67.813,150.625,67.125,70.25,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,105.813,85.875,0.029,67.875,71.625,66.813,70.563,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,104.313,80.188,0.049,68.375,150.625,67.125,71.0,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,102.75,84.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.002,0.31,0.004,0.0,0.034,0.035,0.001,0.084,0.171,0.071
2072008,1818,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,2.289,13.412,0.0,80.0,65.0,1.4,18.375,2.248,0.462,0.852,66.126,59.963,72.286,63.962,64.857,0.0,-0.028,-0.019,20.0,20.0,17.504,15.547,21.763,37.448,116.702,101.727,116.617,44.863,58.421,45.246,-10.82,20.203,18.266,72.125,150.625,67.625,70.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.5,72.813,0.014,67.813,150.625,67.125,70.125,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,105.188,85.563,0.029,67.688,71.625,66.813,70.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,104.0,80.188,0.051,68.25,150.625,67.25,71.0,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,102.125,84.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.013,0.379,0.028,0.0,0.035,0.035,0.001,0.083,0.176,0.07
2072008,1819,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,2.289,13.441,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-1.882,66.341,60.175,72.391,63.857,64.964,0.0,-0.028,-0.023,20.0,20.0,17.504,15.519,21.802,37.985,117.738,101.834,116.764,44.863,58.421,45.246,-10.82,20.156,18.25,72.313,150.625,67.625,70.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.5,72.813,0.014,67.813,150.625,67.25,69.938,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,104.875,85.5,0.029,67.688,71.625,66.938,70.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,103.5,80.125,0.051,68.25,150.625,67.438,71.0,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,101.75,84.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.14,0.38,0.322,0.0,0.034,0.035,0.001,0.081,0.173,0.068
2072008,1820,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,2.444,13.398,0.0,80.0,65.0,1.4,18.344,2.248,3.993,-4.879,66.341,60.388,72.286,63.962,65.071,0.0,-0.028,-0.019,20.0,20.0,17.448,15.519,21.802,38.307,117.59,101.94,117.725,44.863,58.317,45.173,-10.82,20.141,18.219,72.313,150.625,67.813,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,73.5,72.813,0.014,67.813,150.625,67.313,70.125,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,104.313,85.313,0.029,67.688,71.563,66.938,70.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,103.063,79.875,0.051,68.25,150.625,67.5,71.0,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,101.438,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.309,-0.048,0.0,0.035,0.035,0.001,0.08,0.172,0.068
2072008,1821,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,2.433,13.383,0.0,80.0,65.0,1.4,18.219,2.248,2.228,-0.926,66.449,60.494,72.391,63.962,64.964,0.0,-0.028,-0.023,20.0,20.0,17.42,15.491,21.789,38.845,117.294,102.046,117.429,44.936,58.317,45.319,-10.82,20.109,18.172,72.438,150.625,67.938,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,73.5,72.813,0.014,67.813,150.625,67.563,69.938,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,103.875,85.188,0.029,67.625,71.563,67.063,70.563,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,102.625,79.875,0.048,68.25,150.625,67.5,71.0,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,101.0,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.022,0.383,-0.047,0.0,0.034,0.035,0.001,0.079,0.158,0.066
2072008,1822,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,2.454,13.383,0.0,80.0,65.0,1.4,18.234,2.248,2.228,0.093,66.449,60.706,72.496,64.068,65.071,0.0,-0.028,-0.023,20.0,20.0,17.363,15.491,21.814,39.059,117.442,102.046,117.207,44.936,58.212,45.319,-10.82,20.109,18.172,72.313,150.625,68.0,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.266,73.5,72.813,0.014,67.688,150.625,67.438,69.938,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,103.375,84.875,0.029,67.625,71.563,67.25,70.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,102.375,79.75,0.051,68.125,150.625,67.5,71.0,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,100.625,83.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.037,0.386,0.083,0.0,0.034,0.035,0.001,0.078,0.167,0.066
2072008,1823,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.939,13.398,0.0,80.0,65.0,1.4,18.219,2.248,2.228,-1.757,66.664,60.812,72.496,64.174,65.286,0.0,-0.028,-0.023,20.0,20.0,17.363,15.463,21.789,39.489,117.294,102.152,117.355,44.936,58.212,45.246,-10.82,20.063,18.156,72.313,150.625,68.0,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.25,73.5,72.813,0.014,67.688,150.625,67.438,69.813,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,102.813,84.75,0.029,67.625,71.563,67.313,70.563,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,102.0,79.625,0.05,68.125,150.625,67.625,71.0,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,100.25,83.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,0.313,-0.008,0.0,0.034,0.035,0.001,0.076,0.162,0.064
2072008,1824,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,1.351,13.398,0.0,80.0,65.0,1.4,18.188,2.248,2.228,-4.886,66.557,60.918,72.496,64.174,65.286,0.0,-0.028,-0.019,20.0,20.0,17.307,15.491,21.802,39.704,117.146,102.259,117.207,44.936,58.317,45.246,-10.82,20.063,18.125,72.313,150.625,68.0,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.266,73.5,72.813,0.014,67.688,150.625,67.438,69.813,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,102.438,84.688,0.029,67.625,71.5,67.313,70.563,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,101.563,79.5,0.051,68.0,150.625,67.75,71.0,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,99.875,83.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.006,0.31,-0.012,0.0,0.035,0.035,0.001,0.075,0.163,0.064
2072008,1825,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,1.97,13.398,0.0,80.0,65.0,1.4,18.266,2.248,2.228,-4.203,66.664,61.13,72.496,64.279,65.393,0.0,-0.028,-0.023,20.0,20.0,17.307,15.463,21.814,40.241,116.998,102.152,116.986,44.936,58.212,45.246,-10.82,20.047,18.078,72.313,150.625,68.063,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.5,72.813,0.014,67.563,150.625,67.563,69.813,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,102.063,84.375,0.029,67.5,71.625,67.438,70.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,101.188,79.5,0.051,68.0,150.625,67.75,70.938,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,99.563,83.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,0.313,0.003,0.0,0.034,0.035,0.001,0.074,0.161,0.063
2072008,1826,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,2.619,13.441,0.0,80.0,65.0,1.4,18.297,2.248,2.228,-4.612,66.772,61.236,72.496,64.174,65.5,0.0,-0.028,-0.023,20.0,20.0,17.307,15.463,21.789,40.563,117.22,102.471,116.986,45.009,58.317,45.319,-10.82,20.031,18.063,72.313,150.625,68.188,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.266,73.5,72.813,0.014,67.563,150.625,67.688,69.813,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,101.5,84.25,0.029,67.5,71.563,67.438,70.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,100.813,79.438,0.051,68.0,150.625,67.813,70.938,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,99.188,83.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.042,0.313,0.089,0.0,0.034,0.035,0.001,0.073,0.158,0.062
2072008,1827,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,2.062,13.368,0.0,80.0,65.0,1.4,18.391,2.248,2.228,-1.938,66.88,61.342,72.496,64.385,65.5,0.0,-0.028,-0.023,20.0,20.0,17.251,15.491,21.814,40.993,117.072,102.471,117.06,44.936,58.317,45.392,-10.82,20.031,18.031,72.313,150.625,68.188,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.219,73.5,72.813,0.014,67.563,150.625,67.688,69.75,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,101.063,84.188,0.029,67.5,71.5,67.5,70.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,100.5,79.313,0.051,68.125,150.625,68.063,70.938,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,98.813,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.456,0.004,0.0,0.034,0.035,0.001,0.071,0.157,0.061
2072008,1828,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,2.217,13.368,0.0,80.0,65.0,1.4,18.313,3.37,2.228,-1.697,66.88,61.342,72.496,64.279,65.607,0.0,-0.028,-0.023,20.0,20.0,17.223,15.435,21.814,41.315,116.998,102.577,116.986,44.936,58.317,45.319,-10.82,20.0,18.0,72.313,150.625,68.438,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.438,72.813,0.014,67.563,150.625,67.688,69.75,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,100.75,83.938,0.029,67.5,71.625,67.5,70.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,100.063,79.125,0.051,68.0,150.625,68.063,70.938,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,98.5,83.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,0.383,0.004,0.0,0.034,0.034,0.001,0.071,0.155,0.06
2072008,1829,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,2.31,13.398,0.0,80.0,65.0,1.4,18.313,2.248,2.228,-3.112,66.987,61.449,72.496,64.279,65.607,0.0,-0.028,-0.023,20.0,20.0,17.195,15.435,21.814,41.637,116.924,102.577,116.838,44.936,58.317,45.319,-10.82,20.0,17.984,72.313,150.625,68.438,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.5,72.813,0.014,67.438,150.625,67.813,69.625,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,100.188,83.938,0.029,67.5,71.625,67.625,70.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,99.75,79.063,0.051,68.0,150.625,68.063,70.813,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,98.188,83.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.014,0.383,0.029,0.0,0.034,0.035,0.001,0.068,0.153,0.059
2072008,1830,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,2.32,13.427,0.0,80.0,65.0,1.4,18.344,2.248,2.228,-1.599,66.88,61.661,72.496,64.385,65.607,0.0,-0.032,-0.023,20.0,20.0,17.139,15.435,21.84,41.96,116.85,102.471,116.912,45.009,58.317,45.319,-10.82,19.984,17.953,72.313,150.625,68.5,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.5,72.813,0.014,67.438,150.625,67.813,69.625,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,99.875,83.625,0.029,67.375,71.625,67.625,70.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,99.5,79.063,0.051,68.0,150.625,68.125,70.813,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,97.75,82.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.01,0.313,-0.021,0.0,0.034,0.035,0.001,0.068,0.151,0.058
2072008,1831,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,2.31,13.427,0.0,80.0,65.0,1.4,18.328,2.248,2.228,-3.927,66.987,61.767,72.601,64.49,65.821,0.0,-0.028,-0.023,20.0,20.0,17.111,15.435,21.866,42.282,116.776,102.79,116.764,44.863,58.317,45.246,-10.82,19.984,17.938,72.313,150.625,68.625,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.5,72.813,0.014,67.375,150.625,67.938,69.563,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,99.438,83.563,0.029,67.375,71.625,67.813,70.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,98.938,78.813,0.051,67.875,150.625,68.125,70.813,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,97.375,82.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.382,0.004,0.0,0.034,0.035,0.001,0.067,0.149,0.057
2072008,1832,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,2.32,13.339,0.0,80.0,65.0,1.4,18.328,2.248,2.228,-2.714,67.095,61.767,72.601,64.49,65.821,0.0,-0.028,-0.023,20.0,20.0,17.111,15.435,21.853,42.604,116.776,102.79,116.764,45.009,58.317,45.319,-10.82,19.938,17.906,72.313,150.625,68.625,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.5,72.813,0.014,67.375,150.625,67.938,69.563,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,99.0,83.5,0.029,67.313,71.625,67.813,70.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,98.813,78.813,0.051,67.875,150.625,68.125,70.813,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,97.0,82.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,0.311,0.004,0.0,0.035,0.035,0.001,0.065,0.148,0.056
2072008,1833,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.469,2.248,2.228,-4.206,67.095,61.767,72.391,64.385,65.821,0.0,-0.028,-0.023,20.0,20.0,17.083,15.407,21.879,42.819,116.628,102.896,116.617,44.936,58.317,45.392,-10.82,19.938,17.891,72.313,150.625,68.625,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.438,72.813,0.014,67.375,150.625,68.063,69.563,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,98.563,83.188,0.029,67.313,71.75,67.813,70.875,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,98.375,78.813,0.051,67.875,150.625,68.25,70.688,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,96.688,82.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.148,0.001,0.0,0.458,0.0,0.0,0.034,0.035,0.001,0.065,0.145,0.055
2072008,1834,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-3.459,67.203,61.873,72.496,64.385,65.928,0.0,-0.028,-0.023,20.0,20.0,17.055,15.407,21.866,43.249,116.628,103.002,116.543,45.083,58.421,45.392,-10.82,19.922,17.875,72.313,150.625,68.625,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.438,72.813,0.014,67.375,150.625,68.063,69.563,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,98.188,83.063,0.029,67.375,71.75,67.813,70.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,98.125,78.5,0.051,67.75,150.625,68.25,70.688,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,96.438,82.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.31,0.0,0.0,0.034,0.035,0.001,0.064,0.145,0.055
2072008,1835,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.422,2.248,2.228,-4.441,67.203,61.979,72.496,64.49,65.821,0.0,-0.032,-0.019,20.0,20.0,17.027,15.407,21.879,43.463,116.332,103.002,116.173,45.009,58.317,45.319,-10.82,19.906,17.859,72.313,150.625,68.75,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.438,72.813,0.014,67.25,150.625,68.063,69.563,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,97.75,83.0,0.029,67.313,71.75,67.938,70.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,97.688,78.5,0.051,67.75,150.625,68.375,70.813,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,96.188,82.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.312,0.0,0.0,0.034,0.035,0.001,0.062,0.142,0.054
2072008,1836,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.438,2.248,2.228,-2.301,67.203,62.085,72.496,64.49,65.821,0.0,-0.028,-0.023,20.0,20.0,17.027,15.407,21.866,43.678,116.11,103.002,115.878,45.009,58.317,45.319,-10.82,19.891,17.828,72.313,150.625,68.75,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.5,72.813,0.014,67.375,150.625,68.125,69.313,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,97.375,82.875,0.029,67.313,71.813,68.0,70.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,97.5,78.438,0.051,67.75,150.625,68.25,70.688,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,95.75,82.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.312,0.0,0.0,0.033,0.035,0.001,0.061,0.141,0.053
2072008,1837,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-1.591,67.31,62.191,72.496,64.596,66.035,0.0,-0.032,-0.023,20.0,20.0,16.999,15.351,21.905,44.215,115.962,103.002,115.73,44.936,58.212,45.319,-10.82,19.875,17.797,72.313,150.625,68.813,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.5,72.813,0.014,67.25,150.625,68.125,69.313,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,97.063,82.75,0.029,67.313,71.813,68.0,70.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,97.0,78.313,0.051,67.75,150.625,68.375,70.688,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,95.5,82.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.385,0.0,0.0,0.034,0.035,0.001,0.06,0.139,0.053
2072008,1838,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-2.024,67.31,62.191,72.391,64.596,66.035,0.0,-0.032,-0.023,20.0,20.0,16.971,15.351,21.892,44.323,115.74,103.108,115.583,44.936,58.317,45.392,-10.82,19.859,17.781,72.313,150.625,68.813,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.5,72.813,0.014,67.25,150.625,68.125,69.313,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,96.688,82.563,0.029,67.313,71.813,68.0,70.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,96.875,78.313,0.051,67.688,150.625,68.438,70.688,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,95.125,81.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.456,0.0,0.0,0.034,0.035,0.001,0.06,0.138,0.052
2072008,1839,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.438,2.248,2.228,-1.631,67.418,62.297,72.391,64.596,66.142,0.0,-0.028,-0.019,20.0,20.0,16.943,15.351,21.853,44.752,115.592,103.002,115.361,45.083,58.212,45.392,-10.82,19.844,17.766,72.313,150.625,68.813,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.5,72.813,0.014,67.25,150.625,68.313,69.25,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,96.188,82.375,0.029,67.313,71.75,68.125,70.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,96.5,78.25,0.051,67.688,150.625,68.438,70.5,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,94.938,81.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.316,0.0,0.0,0.035,0.035,0.001,0.058,0.135,0.051
2072008,1840,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.313,2.248,2.228,-2.094,67.418,62.51,72.496,64.702,66.035,0.0,-0.028,-0.023,20.0,20.0,16.943,15.379,21.84,44.967,115.296,103.002,115.139,45.083,58.317,45.392,-10.82,19.828,17.734,72.313,150.625,69.0,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.266,73.5,72.813,0.014,67.25,150.625,68.313,69.25,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,96.0,82.25,0.029,67.125,71.75,68.125,70.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,96.25,78.25,0.051,67.688,150.625,68.438,70.688,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,94.5,81.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.312,0.0,0.0,0.035,0.035,0.001,0.058,0.133,0.05
2072008,1841,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-4.323,67.418,62.403,72.496,64.596,66.035,0.0,-0.028,-0.023,20.0,20.0,16.915,15.379,21.84,45.29,115.148,102.896,114.918,45.009,58.317,45.392,-10.82,19.813,17.719,72.313,150.625,69.125,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.5,72.813,0.014,67.063,150.625,68.438,69.25,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,95.563,82.188,0.029,67.063,71.813,68.25,70.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,95.875,78.125,0.051,67.688,150.625,68.438,70.5,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,94.313,81.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.149,0.0,0.387,0.0,0.0,0.035,0.035,0.001,0.056,0.132,0.05
2072008,1842,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.297,2.248,2.228,-3.142,67.633,62.51,72.391,64.702,66.249,0.0,-0.028,-0.023,20.0,20.0,16.887,15.379,21.84,45.612,115.0,102.79,114.844,45.083,58.212,45.392,-10.82,19.797,17.703,72.313,150.625,69.125,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.5,72.813,0.014,67.063,150.625,68.438,69.25,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,95.25,81.938,0.029,67.125,71.813,68.25,70.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,95.688,77.938,0.051,67.563,150.625,68.625,70.5,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,93.938,81.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.0,0.315,0.0,0.0,0.034,0.035,0.001,0.056,0.132,0.049
