DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,1843,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.313,2.248,2.228,-4.32,67.633,62.722,72.496,64.807,66.249,0.0,-0.028,-0.023,20.0,20.0,16.887,15.379,21.814,45.934,114.779,102.79,114.622,45.083,58.317,45.392,-10.82,19.797,17.672,72.313,150.625,69.125,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.438,72.813,0.014,67.063,150.625,68.438,69.125,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,94.875,81.938,0.029,67.125,71.75,68.25,70.563,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,95.313,78.125,0.051,67.563,150.625,68.625,70.5,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,93.75,81.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.312,0.0,0.0,0.034,0.035,0.001,0.055,0.127,0.049
2072008,1844,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.422,2.248,2.228,-3.8,67.633,62.722,72.496,64.807,66.142,0.0,-0.032,-0.023,20.0,20.0,16.831,15.379,21.802,46.041,114.631,102.684,114.475,45.083,58.317,45.392,-10.82,19.781,17.688,72.313,150.625,69.125,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.5,72.813,0.014,67.25,150.625,68.438,69.125,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,94.5,81.813,0.029,67.063,71.75,68.438,70.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,95.063,77.813,0.051,67.563,150.625,68.75,70.5,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,93.438,81.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.313,0.0,0.0,0.035,0.035,0.001,0.054,0.128,0.048
2072008,1845,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.422,2.248,2.228,-3.259,67.633,62.828,72.496,64.807,66.249,0.0,-0.028,-0.023,20.0,20.0,16.831,15.379,21.802,46.471,114.483,102.684,114.327,45.009,58.212,45.392,-10.82,19.766,17.656,72.313,150.625,69.125,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.438,72.813,0.014,66.938,150.625,68.438,69.125,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,94.125,81.625,0.029,67.063,71.75,68.438,70.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,94.75,77.688,0.051,67.563,150.625,68.75,70.5,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,93.25,81.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.388,0.0,0.0,0.034,0.035,0.001,0.053,0.127,0.047
2072008,1846,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-4.903,67.741,62.828,72.496,64.807,66.356,0.0,-0.032,-0.023,20.0,20.0,16.831,15.379,21.763,46.793,114.409,102.365,114.253,45.156,58.212,45.465,-10.82,19.75,17.641,72.313,150.625,69.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.438,72.813,0.014,67.063,150.625,68.563,69.125,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,93.938,81.563,0.029,67.063,71.75,68.5,70.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,94.5,77.625,0.05,67.375,150.625,68.75,70.375,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,92.813,81.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.0,0.316,0.0,0.0,0.035,0.035,0.001,0.052,0.123,0.046
2072008,1847,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.469,2.248,2.228,-4.775,67.741,62.934,72.496,64.807,66.463,0.0,-0.028,-0.023,20.0,20.0,16.802,15.351,21.685,47.008,114.187,102.471,114.031,45.083,58.317,45.465,-10.828,19.75,17.625,72.313,150.625,69.25,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.438,72.813,0.014,66.938,150.625,68.563,68.875,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,93.5,81.25,0.029,67.063,71.75,68.5,70.563,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,94.188,77.625,0.051,67.375,150.625,68.75,70.375,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,92.688,81.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.387,0.0,0.0,0.034,0.035,0.001,0.052,0.123,0.046
2072008,1848,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-3.473,67.848,63.04,72.496,64.913,66.463,0.0,-0.028,-0.023,20.0,20.0,16.774,15.379,21.614,47.223,114.113,102.365,113.958,45.156,58.212,45.465,-10.82,19.734,17.594,72.313,150.625,69.313,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.438,72.813,0.014,66.938,150.625,68.563,69.0,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,93.125,81.25,0.029,67.063,71.813,68.5,70.563,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,93.938,77.563,0.051,67.375,150.625,68.75,70.375,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,92.438,80.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.317,0.0,0.0,0.034,0.035,0.001,0.05,0.121,0.045
2072008,1849,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.406,2.248,2.228,-3.323,67.956,62.934,72.391,64.913,66.463,0.0,-0.032,-0.023,20.0,20.0,16.746,15.379,21.614,47.438,113.891,102.259,113.736,45.156,58.317,45.392,-10.82,19.734,17.578,72.313,150.625,69.313,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.438,72.813,0.014,66.938,150.625,68.625,69.0,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,92.875,81.188,0.029,66.875,71.813,68.5,70.563,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,93.75,77.563,0.051,67.375,150.625,68.875,70.375,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,92.188,80.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.241,0.0,0.0,0.034,0.035,0.001,0.049,0.12,0.045
2072008,1850,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.011,13.398,0.0,80.0,65.0,1.4,18.438,2.248,2.228,-3.834,67.956,62.934,72.391,65.019,66.57,0.0,-0.028,-0.019,20.0,20.0,16.746,15.379,21.601,47.76,113.743,102.259,113.662,45.083,58.317,45.465,-10.82,19.703,17.578,72.313,150.625,69.313,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.438,72.813,0.014,66.938,150.625,68.625,69.0,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,92.75,81.0,0.029,66.875,71.875,68.625,70.563,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,93.438,77.313,0.05,67.375,150.625,68.875,70.375,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,91.875,80.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.387,0.0,0.0,0.034,0.034,0.001,0.05,0.117,0.044
2072008,1851,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.516,2.248,2.228,-4.907,67.956,63.04,72.391,64.913,66.57,0.0,-0.032,-0.019,20.0,20.0,16.718,15.379,21.588,47.975,113.669,102.152,113.588,45.156,58.317,45.465,-10.828,19.734,17.594,72.125,150.625,69.313,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.438,72.688,0.014,66.938,150.625,68.625,68.875,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,92.313,81.0,0.029,66.875,71.938,68.625,70.563,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,93.188,77.188,0.051,67.25,150.625,68.875,70.375,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,91.625,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,0.315,0.0,0.0,0.034,0.035,0.002,0.048,0.119,0.043
2072008,1852,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.313,2.248,2.228,-2.746,67.956,63.252,72.496,65.019,66.463,0.0,-0.032,-0.023,20.0,20.0,16.69,15.379,21.575,48.19,113.521,101.94,113.514,45.156,58.317,45.538,-10.82,19.703,17.609,72.313,150.625,69.438,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.438,72.813,0.014,66.875,150.625,68.625,68.875,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,91.938,80.75,0.029,66.875,71.875,68.625,70.563,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,92.875,77.188,0.051,67.375,150.625,68.938,70.375,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,91.375,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.388,0.0,0.0,0.034,0.035,0.001,0.047,0.116,0.043
2072008,1853,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.328,2.248,2.228,-3.632,67.956,63.252,72.496,65.019,66.463,0.0,-0.032,-0.023,20.0,20.0,16.69,15.379,21.601,48.297,113.373,101.834,113.293,45.156,58.212,45.465,-10.82,19.719,17.609,72.438,150.625,69.438,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,73.438,72.813,0.014,66.875,150.625,68.75,68.875,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,91.688,80.625,0.029,66.875,71.938,68.75,70.563,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,92.688,77.125,0.051,67.25,150.625,68.938,70.375,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,91.063,80.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.316,0.0,0.0,0.034,0.035,0.001,0.047,0.116,0.042
2072008,1854,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.188,2.248,2.228,-3.563,68.064,63.252,72.391,65.019,66.57,0.0,-0.032,-0.023,20.0,20.0,16.69,15.463,21.588,48.512,113.299,101.834,113.071,45.083,58.108,45.392,-10.82,19.703,17.609,72.313,150.625,69.688,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.438,72.813,0.014,66.875,150.625,68.75,68.875,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,91.313,80.563,0.029,66.813,71.938,68.813,70.563,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,92.375,77.063,0.051,67.25,150.625,68.938,70.375,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,90.875,80.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.317,0.0,0.0,0.034,0.035,0.001,0.045,0.114,0.042
2072008,1855,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-3.867,68.171,63.358,72.496,65.124,66.677,0.0,-0.028,-0.019,20.0,20.0,16.662,15.463,21.549,48.834,113.151,101.621,112.997,45.156,58.108,45.465,-10.82,19.703,17.578,72.313,150.625,69.688,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.219,73.438,72.813,0.014,66.875,150.625,68.75,68.875,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,91.125,80.438,0.029,66.875,71.875,68.75,70.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,92.188,77.063,0.051,67.375,150.625,69.0,70.313,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,90.688,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,0.319,0.0,0.0,0.034,0.035,0.001,0.045,0.112,0.042
2072008,1856,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.266,2.248,2.228,-3.73,68.064,63.358,72.496,64.913,66.57,0.0,-0.032,-0.023,20.0,20.0,16.662,15.491,21.497,48.942,113.077,101.621,112.923,45.156,58.317,45.465,-10.82,19.734,17.625,72.313,150.625,69.438,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.438,72.813,0.014,66.875,150.625,68.75,68.875,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,90.875,80.313,0.029,66.813,71.938,68.75,70.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,92.0,76.938,0.051,67.25,150.625,69.0,70.313,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,90.375,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,0.314,0.0,0.0,0.034,0.035,0.001,0.045,0.112,0.041
2072008,1857,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.203,2.248,2.228,-4.796,68.171,63.358,72.391,65.019,66.677,0.0,-0.032,-0.023,20.0,20.0,16.606,15.519,21.432,49.264,112.855,101.515,112.776,45.156,58.108,45.465,-10.82,19.734,17.625,72.313,150.625,69.688,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,73.438,72.813,0.014,66.75,150.625,68.75,68.875,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,90.563,80.188,0.029,66.813,71.875,68.813,70.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,91.625,76.938,0.051,67.25,150.625,69.0,70.313,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,90.188,80.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.32,0.0,0.0,0.035,0.035,0.001,0.044,0.109,0.04
2072008,1858,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.203,2.248,2.228,-4.841,68.171,63.358,72.391,65.019,66.677,0.0,-0.032,-0.023,20.0,20.0,16.606,15.491,21.367,49.479,112.707,101.409,112.628,45.229,58.212,45.538,-10.82,19.734,17.625,72.438,150.625,69.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.5,72.813,0.014,66.75,150.625,68.938,68.875,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,90.438,80.188,0.029,66.813,71.875,68.813,70.563,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,91.438,76.688,0.051,67.188,150.625,69.0,70.25,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,89.875,80.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.319,0.0,0.0,0.035,0.035,0.001,0.043,0.11,0.039
2072008,1859,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-4.483,68.279,63.57,72.496,65.124,66.677,0.0,-0.028,-0.023,20.0,20.0,16.578,15.491,21.361,49.694,112.559,101.303,112.48,45.229,58.212,45.538,-10.82,19.75,17.656,72.313,150.625,69.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.219,73.438,72.813,0.014,66.75,150.625,68.938,68.875,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,90.0,79.938,0.029,66.75,71.875,68.813,70.563,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,91.188,76.688,0.051,67.188,150.625,69.0,70.313,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,89.813,79.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.317,0.0,0.0,0.035,0.035,0.001,0.043,0.108,0.04
2072008,1900,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.234,2.248,2.228,-5.007,68.386,63.464,72.601,65.019,66.784,0.0,-0.032,-0.023,20.0,20.0,16.578,15.519,21.309,50.016,112.485,101.196,112.406,44.789,58.212,45.246,-10.82,19.75,17.656,72.313,150.625,69.75,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,73.438,72.813,0.014,66.75,150.625,68.938,68.875,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,89.813,79.875,0.029,66.813,71.938,69.0,70.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,91.0,76.625,0.051,67.188,150.625,69.0,70.25,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,89.5,79.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.455,0.0,0.0,0.035,0.035,0.001,0.042,0.107,0.039
2072008,1901,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-4.992,68.386,63.57,72.496,65.124,66.677,0.0,-0.032,-0.023,20.0,20.0,16.55,15.491,21.257,50.123,112.411,100.984,112.259,43.984,58.212,44.372,-10.82,19.734,17.656,72.313,150.625,69.813,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.438,72.813,0.014,66.75,150.625,69.063,68.75,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,89.438,79.875,0.029,66.75,72.0,69.0,70.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,76.625,0.051,67.188,150.625,69.188,70.313,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,89.25,79.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.365,0.0,0.0,0.035,0.035,0.001,0.04,0.106,0.038
2072008,1902,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.31,0.0,80.0,65.0,1.4,18.25,2.248,2.228,-4.574,68.386,63.57,72.601,65.124,66.784,0.0,-0.032,-0.023,20.0,20.0,16.55,15.491,21.218,50.338,112.189,100.878,112.037,43.471,58.421,43.935,-10.82,19.75,17.672,72.313,150.625,69.813,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.438,72.688,0.014,66.75,150.625,68.938,68.75,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,89.188,79.688,0.029,66.75,72.0,69.0,70.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,90.563,76.563,0.051,67.063,150.625,69.188,70.313,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,89.125,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.413,0.0,0.0,0.034,0.035,0.002,0.04,0.104,0.038
2072008,1903,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-5.021,68.386,63.677,72.601,65.23,66.784,0.0,-0.032,-0.023,20.0,20.0,16.55,15.463,21.231,50.445,112.115,100.771,112.037,43.324,58.317,43.717,-10.82,19.766,17.672,72.313,150.625,69.813,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.438,72.688,0.014,66.625,150.625,69.063,68.75,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,88.875,79.438,0.029,66.75,72.0,69.0,70.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,90.375,76.563,0.051,67.188,150.625,69.188,70.25,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,88.875,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.35,0.0,0.0,0.034,0.035,0.002,0.04,0.103,0.037
2072008,1904,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.266,2.248,2.228,-4.749,68.386,63.677,72.496,65.019,66.784,0.0,-0.032,-0.019,20.0,20.0,16.522,15.519,21.218,50.66,111.967,100.665,111.889,43.178,58.317,43.571,-10.82,19.797,17.703,72.313,150.625,69.813,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,73.5,72.688,0.014,66.625,150.625,69.063,68.75,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,79.438,0.029,66.5,72.0,69.0,70.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,90.188,76.438,0.051,67.188,150.625,69.313,70.25,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.347,0.0,0.0,0.034,0.035,0.002,0.039,0.102,0.036
2072008,1905,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.172,2.248,2.228,-4.301,68.494,63.677,72.496,65.124,66.891,0.0,-0.032,-0.023,20.0,20.0,16.494,15.491,21.166,50.875,111.893,100.559,111.815,43.178,58.108,43.498,-10.82,19.797,17.703,72.313,150.625,69.813,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,73.5,72.688,0.014,66.625,150.625,69.063,68.75,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,79.438,0.029,66.5,72.063,69.0,70.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,90.188,76.438,0.051,67.188,150.625,69.313,70.25,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.287,0.0,0.0,0.034,0.035,0.002,0.039,0.102,0.036
2072008,1906,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.251,0.0,80.0,65.0,1.4,18.313,2.248,2.228,-3.494,68.494,63.783,72.391,65.124,66.784,0.0,-0.032,-0.023,20.0,20.0,16.494,15.547,21.231,50.983,111.745,100.453,111.668,42.885,58.108,43.353,-10.82,19.797,17.719,72.313,150.625,69.813,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,73.5,72.688,0.014,66.625,150.625,69.063,68.75,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,79.438,0.029,66.5,72.063,69.0,70.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,90.188,76.438,0.051,67.188,150.625,69.313,70.25,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,0.407,0.0,0.0,0.035,0.035,0.002,0.039,0.102,0.036
2072008,1907,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.313,2.248,0.462,-4.95,68.494,63.783,72.496,65.23,66.998,0.0,-0.028,-0.019,20.0,20.0,16.466,15.575,21.192,51.305,111.597,100.347,111.52,42.665,58.212,43.061,-10.82,19.828,17.719,72.313,150.625,69.813,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,73.5,72.688,0.014,66.625,150.625,69.063,68.75,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,79.438,0.029,66.5,72.063,69.0,70.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,90.188,76.438,0.051,67.188,150.625,69.313,70.25,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.149,0.0,0.34,0.0,0.0,0.034,0.035,0.002,0.039,0.102,0.036
2072008,1908,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.281,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-4.969,68.494,63.889,72.601,65.23,66.891,0.0,-0.032,-0.023,20.0,20.0,16.494,15.575,21.179,51.412,111.45,100.347,111.372,42.445,58.317,42.843,-10.82,19.828,17.734,72.313,150.625,69.813,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,73.5,72.688,0.014,66.625,150.625,69.063,68.75,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,79.438,0.029,66.5,72.125,69.0,70.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,90.188,76.438,0.051,67.188,150.625,69.313,70.25,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.333,0.0,0.0,0.035,0.035,0.002,0.039,0.102,0.036
2072008,1909,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-5.006,68.602,63.889,72.601,65.23,66.998,0.0,-0.032,-0.019,20.0,20.0,16.438,15.603,21.218,51.627,111.376,100.134,111.372,42.372,58.317,42.843,-10.82,19.844,17.734,72.313,150.625,69.813,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,73.5,72.688,0.014,66.625,150.625,69.063,68.75,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,79.438,0.029,66.5,72.125,69.0,70.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,90.188,76.438,0.051,67.188,150.625,69.313,70.25,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.394,0.0,0.0,0.035,0.035,0.002,0.039,0.102,0.036
2072008,1910,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.251,0.0,80.0,65.0,1.4,18.313,2.248,2.228,-4.813,68.709,63.889,72.601,65.124,67.105,0.0,-0.032,-0.023,20.0,20.0,16.438,15.575,21.179,51.842,111.228,100.028,111.151,42.298,58.212,42.624,-10.82,19.859,17.75,72.313,150.625,69.813,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,73.5,72.688,0.014,66.625,150.625,69.063,68.75,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,79.438,0.029,66.5,72.125,69.0,70.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,90.188,76.438,0.051,67.188,150.625,69.313,70.25,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.271,0.0,0.0,0.035,0.035,0.002,0.039,0.102,0.036
2072008,1911,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.328,2.248,2.228,-3.708,68.602,63.995,72.707,65.23,66.998,0.0,-0.032,-0.023,20.0,20.0,16.438,15.631,21.166,52.057,111.154,99.922,111.077,42.225,58.108,42.479,-10.82,19.875,17.766,72.313,150.625,69.813,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,73.5,72.688,0.014,66.625,150.625,69.063,68.75,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,79.438,0.029,66.5,72.125,69.0,70.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,90.188,76.438,0.051,67.188,150.625,69.313,70.25,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.149,0.0,0.214,0.0,0.0,0.035,0.035,0.002,0.039,0.102,0.036
2072008,1912,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.31,0.0,80.0,65.0,1.4,18.359,2.248,0.462,-4.384,68.709,64.101,72.812,65.336,66.998,0.0,-0.028,-0.019,20.0,20.0,16.41,15.575,21.153,52.164,111.006,99.603,111.003,42.005,58.421,42.406,-10.82,19.875,17.797,72.313,150.625,69.813,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,73.5,72.688,0.014,66.625,150.625,69.063,68.75,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,79.438,0.029,66.5,72.125,69.0,70.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,90.188,76.438,0.051,67.188,150.625,69.313,70.25,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.325,0.0,0.0,0.035,0.035,0.002,0.039,0.102,0.036
2072008,1913,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.422,2.248,2.228,-4.883,68.817,63.995,72.707,65.23,67.105,0.0,-0.028,-0.023,20.0,20.0,16.382,15.547,21.115,52.379,110.932,99.709,110.855,41.859,58.212,42.26,-10.82,19.906,17.781,72.313,150.625,69.813,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,73.5,72.688,0.014,66.625,150.625,69.063,68.75,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,79.438,0.029,66.5,72.063,69.0,70.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,90.188,76.438,0.051,67.188,150.625,69.313,70.25,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.328,0.0,0.0,0.035,0.035,0.002,0.039,0.102,0.036
2072008,1914,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.295,0.0,80.0,65.0,1.4,18.422,2.248,2.228,-3.34,68.709,63.995,72.707,65.23,67.105,0.0,-0.032,-0.023,20.0,20.0,16.41,15.547,21.056,52.486,110.858,99.39,110.855,41.859,58.317,42.26,-10.82,19.906,17.797,72.313,150.625,69.813,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,73.5,72.688,0.014,66.625,150.625,69.063,68.75,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,79.438,0.029,66.5,72.063,69.0,70.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,90.188,76.438,0.051,67.188,150.625,69.313,70.25,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.324,0.0,0.0,0.034,0.035,0.002,0.039,0.102,0.036
2072008,1915,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.422,2.248,2.228,-4.341,68.817,64.101,72.812,65.336,67.212,0.0,-0.032,-0.023,20.0,20.0,16.382,15.519,20.991,52.701,110.71,99.284,110.634,42.445,58.212,42.77,-10.82,19.922,17.797,72.313,150.625,69.813,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,73.5,72.688,0.014,66.625,150.625,69.063,68.75,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,79.438,0.029,66.5,72.063,69.0,70.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,90.188,76.438,0.051,67.188,150.625,69.313,70.25,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.0,0.276,0.0,0.0,0.035,0.035,0.002,0.039,0.102,0.036
2072008,1916,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.422,2.248,2.228,-3.821,68.925,64.101,72.812,65.441,67.212,0.0,-0.032,-0.023,20.0,20.0,16.354,15.519,20.953,52.916,110.636,99.178,110.56,43.031,58.108,43.353,-10.82,19.938,17.797,72.313,150.625,69.813,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,73.5,72.688,0.014,66.625,150.625,69.063,68.75,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,79.438,0.029,66.5,72.0,69.0,70.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,90.188,76.438,0.051,67.188,150.625,69.313,70.25,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.285,0.0,0.0,0.035,0.035,0.002,0.039,0.102,0.036
2072008,1917,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.422,2.248,2.228,-3.39,68.817,64.101,72.812,65.336,67.212,0.0,-0.032,-0.019,20.0,20.0,16.354,15.491,20.953,53.023,110.414,99.284,110.412,43.178,58.212,43.498,-10.82,19.938,17.797,72.313,150.625,70.25,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.438,72.688,0.014,66.313,150.625,69.25,68.438,0.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,85.75,78.125,0.029,66.375,72.0,69.313,70.25,0.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,87.563,75.75,0.051,66.813,150.625,69.563,70.125,0.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,86.25,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.286,0.0,0.0,0.035,0.035,0.002,0.032,0.088,0.031
2072008,1918,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.344,2.248,2.228,-4.005,68.817,64.207,72.707,65.23,67.105,0.0,-0.032,-0.019,20.0,20.0,16.382,15.491,20.927,53.131,110.34,99.178,110.338,43.251,58.003,43.644,-10.82,19.938,17.813,72.313,150.625,70.25,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.438,72.813,0.014,66.25,150.625,69.25,68.438,100.0,33.375,72.0,70.0,1000.0,500.0,-0.002,0.0,85.563,78.0,0.029,66.375,71.938,69.438,70.25,100.0,36.313,72.0,70.0,1000.0,500.0,0.0,0.0,87.375,75.75,0.051,66.813,150.625,69.563,70.125,100.0,36.188,72.0,70.0,1000.0,500.0,-0.001,0.0,86.063,78.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,534.5,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.0,0.357,0.0,0.0,0.035,0.035,0.001,0.032,0.086,0.032
2072008,1919,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.344,2.248,2.228,-3.327,68.925,64.207,72.812,65.336,67.105,0.0,-0.032,-0.019,20.0,20.0,16.326,15.491,20.881,53.238,110.192,99.072,110.191,43.178,58.108,43.498,-10.82,19.969,17.813,72.313,150.625,70.313,71.75,0.0,19.844,72.0,70.0,1000.0,500.0,0.0,18.328,73.438,72.688,0.014,66.25,150.625,69.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,86.188,78.563,0.684,66.313,71.938,69.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.188,75.938,1.09,66.813,150.625,69.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,92.563,75.938,1.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.287,0.0,0.0,0.034,0.035,0.002,0.761,3.209,2.758
2072008,1920,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.391,2.248,2.228,-5.006,68.925,64.207,72.707,65.336,67.105,0.0,-0.032,-0.019,20.0,20.0,16.326,15.491,20.855,53.453,110.044,98.966,110.043,43.104,58.108,43.498,-10.82,19.969,17.813,72.313,150.625,70.313,71.75,0.0,26.234,72.0,70.0,1000.0,500.0,0.0,18.281,73.438,72.688,0.014,66.25,150.625,69.313,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,104.625,99.125,2.717,66.375,71.938,69.563,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,106.75,104.063,2.826,66.813,150.625,69.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,102.563,101.938,3.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.352,0.0,0.0,0.035,0.035,0.002,2.167,1.1,0.28
2072008,1921,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,18.313,2.248,2.228,-4.056,68.925,64.313,72.812,65.336,67.212,0.0,-0.032,-0.023,20.0,20.0,16.326,15.519,20.829,53.561,109.97,98.859,109.969,43.251,58.003,43.644,-10.82,19.969,17.828,72.313,150.625,70.313,71.75,0.0,32.969,72.0,70.0,1000.0,500.0,0.0,18.5,73.438,72.688,0.014,66.25,150.625,69.313,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,109.563,108.25,3.404,66.313,71.938,69.563,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,107.25,108.938,3.357,66.813,150.625,69.625,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,106.813,105.875,3.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.355,0.0,0.0,0.035,0.035,0.002,0.647,-0.821,0.494
2072008,1922,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.438,2.248,2.228,-3.396,69.032,64.419,72.917,65.441,67.212,0.0,-0.032,-0.023,20.0,20.0,16.298,15.547,20.803,53.775,109.822,98.541,109.895,43.397,58.003,43.79,-10.82,19.969,17.828,72.313,150.625,70.313,71.75,0.0,38.875,72.0,70.0,1000.0,500.0,0.0,18.531,73.438,72.688,0.014,66.125,150.625,69.313,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.563,3.398,66.188,71.875,69.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,112.625,3.398,66.688,150.625,69.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,108.125,108.688,3.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.0,0.36,0.0,0.0,0.034,0.035,0.002,0.092,1.167,-0.298
2072008,1923,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.469,2.248,2.228,-4.2,69.032,64.313,72.812,65.336,67.319,0.0,-0.028,-0.019,20.0,20.0,16.27,15.575,20.894,53.99,109.822,98.541,109.747,43.471,58.003,43.862,-10.82,19.984,17.828,72.313,150.625,70.438,71.75,0.0,46.344,72.0,70.0,1000.0,500.0,0.0,18.313,73.438,72.688,0.014,66.125,150.625,69.563,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,114.688,115.563,3.402,66.313,71.875,69.563,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.25,118.0,3.398,66.688,150.625,69.625,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.5,112.938,3.648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,0.359,0.0,0.0,0.035,0.035,0.002,-0.43,0.123,0.824
2072008,1924,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.297,2.248,2.228,-4.73,69.14,64.419,73.022,65.547,67.319,0.0,-0.032,-0.019,20.0,20.0,16.27,15.575,20.894,54.098,109.6,98.434,109.6,43.544,58.003,43.935,-10.82,19.984,17.813,72.313,150.625,70.563,71.938,0.0,53.281,72.0,70.0,1000.0,500.0,0.0,18.375,73.438,72.688,0.014,66.125,150.625,69.313,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,105.188,104.75,3.398,66.313,71.813,69.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,107.25,110.625,3.395,66.688,150.625,69.625,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.375,118.0,3.637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,0.363,0.0,0.0,0.034,0.035,0.002,0.216,-1.66,0.197
2072008,1925,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-4.748,69.032,64.525,72.917,65.547,67.319,0.0,-0.032,-0.019,20.0,20.0,16.27,15.603,20.842,54.205,109.452,98.328,109.526,43.544,58.003,43.935,-10.82,20.0,17.828,72.313,150.625,70.438,71.75,0.0,60.375,72.0,70.0,1000.0,500.0,0.0,18.281,73.438,72.688,0.014,66.125,150.625,69.563,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,113.563,112.688,3.395,66.313,71.813,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,107.25,104.563,3.393,66.688,150.625,69.625,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,108.313,109.688,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.362,0.0,0.0,0.035,0.035,0.002,0.43,1.321,-0.721
2072008,1926,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.219,2.248,2.228,-1.863,69.032,64.419,72.812,65.441,67.212,0.0,-0.032,-0.019,20.0,20.0,16.27,15.575,20.816,54.312,109.378,98.222,109.452,43.617,57.899,43.935,-10.82,20.016,17.797,72.313,150.625,70.563,71.75,0.0,67.313,72.0,70.0,1000.0,500.0,0.0,18.25,73.438,72.688,0.014,66.125,150.625,69.563,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.563,119.438,3.393,66.313,71.75,69.813,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,116.875,3.4,66.625,150.625,69.625,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,106.125,104.375,3.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.298,0.0,0.0,0.034,0.035,0.002,0.061,0.951,0.92
2072008,1927,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.344,2.248,2.228,-4.901,69.032,64.419,72.917,65.441,67.212,0.0,-0.032,-0.023,20.0,20.0,16.242,15.575,20.791,54.42,109.23,98.116,109.304,43.617,57.899,44.008,-10.82,20.016,17.828,72.313,150.625,70.563,71.938,0.0,74.438,72.0,70.0,1000.0,500.0,0.0,18.422,73.438,72.688,0.014,66.125,150.625,69.563,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.188,120.5,3.387,66.313,71.688,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.688,120.375,3.402,66.688,150.625,69.625,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.188,116.938,3.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.366,0.0,0.0,0.034,0.035,0.002,-0.153,0.154,0.655
2072008,1928,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-4.763,69.248,64.419,72.917,65.441,67.426,0.0,-0.028,-0.023,20.0,20.0,16.214,15.575,20.778,54.742,109.156,97.903,109.23,43.617,58.003,44.008,-10.82,20.031,17.828,72.313,150.625,70.563,71.75,0.0,81.625,72.0,70.0,1000.0,500.0,0.0,18.328,73.438,72.563,0.014,66.125,150.625,69.563,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.75,3.389,66.313,71.688,69.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,119.125,3.396,66.625,150.625,69.625,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.5,120.0,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.0,0.365,0.0,0.0,0.035,0.035,0.002,0.061,-0.276,0.261
2072008,1929,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-4.852,69.14,64.631,73.127,65.547,67.212,0.0,-0.032,-0.023,20.0,20.0,16.214,15.547,20.803,54.85,109.082,97.797,109.156,43.617,58.108,44.081,-10.82,20.047,17.844,72.125,150.625,70.688,71.75,0.0,88.813,72.0,70.0,1000.0,500.0,0.0,18.281,73.5,72.688,0.014,66.125,150.625,69.563,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.938,3.393,66.188,71.688,69.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,116.25,3.396,66.625,150.625,69.625,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.813,118.688,3.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.428,0.0,0.0,0.035,0.035,0.002,0.092,-0.184,0.065
2072008,1930,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,18.281,2.248,3.993,-3.542,69.248,64.631,73.022,65.547,67.426,0.0,-0.032,-0.019,20.0,20.0,16.214,15.519,20.745,54.957,109.008,97.691,109.083,43.69,58.212,44.081,-10.828,20.047,17.844,72.125,150.625,70.688,71.938,0.0,96.125,72.0,70.0,1000.0,500.0,0.0,18.406,73.438,72.688,0.014,66.125,150.625,69.563,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.5,118.063,3.383,66.188,71.688,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,115.438,3.395,66.625,150.625,69.625,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,116.0,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.363,0.0,0.0,0.035,0.035,0.002,0.213,0.398,0.065
2072008,1931,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.406,2.248,0.462,-3.852,69.248,64.631,73.127,65.547,67.212,0.0,-0.032,-0.023,20.0,20.0,16.214,15.547,20.732,54.957,108.786,97.691,108.861,43.69,58.108,44.008,-10.82,20.063,17.844,72.313,150.625,70.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.5,72.688,0.014,66.063,150.625,69.563,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.688,119.875,3.385,66.188,71.688,69.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,118.875,3.393,66.5,150.625,69.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.313,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.296,0.0,0.0,0.035,0.035,0.002,-0.091,0.521,0.359
2072008,1932,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.297,2.248,2.228,-4.679,69.248,64.631,72.917,65.441,67.319,0.0,-0.032,-0.019,20.0,20.0,16.185,15.575,20.706,55.172,108.712,97.478,108.787,43.764,58.108,44.154,-10.82,20.063,17.844,72.313,150.625,70.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.438,72.688,0.014,66.125,150.625,69.563,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.688,3.385,66.188,71.625,69.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.875,3.391,66.5,150.625,69.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.563,118.875,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.0,0.364,0.0,0.0,0.034,0.035,0.002,0.061,-0.122,0.359
2072008,1933,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,18.469,2.248,2.228,-3.454,69.355,64.631,72.917,65.652,67.534,0.0,-0.032,-0.019,20.0,20.0,16.157,15.547,20.693,55.387,108.638,97.478,108.713,43.764,58.212,44.081,-10.82,20.063,17.859,72.125,150.625,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.438,72.563,0.014,65.875,150.625,69.688,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.563,118.438,3.383,66.188,71.688,69.813,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.25,118.0,3.393,66.5,150.625,69.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.813,118.625,3.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.295,0.0,0.0,0.035,0.035,0.002,0.061,0.123,0.098
2072008,1934,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-3.371,69.355,64.738,72.917,65.441,67.319,0.0,-0.032,-0.023,20.0,20.0,16.157,15.547,20.693,55.387,108.564,97.266,108.639,43.91,58.108,44.227,-10.82,20.063,17.844,72.313,150.625,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.438,72.688,0.014,66.063,150.625,69.688,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.75,3.381,66.188,71.688,69.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.875,3.395,66.5,150.625,69.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.313,117.813,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.3,0.0,0.0,0.034,0.035,0.002,0.061,0.031,0.261
2072008,1935,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.406,2.248,2.228,-3.731,69.355,64.844,73.022,65.547,67.426,0.0,-0.032,-0.023,20.0,20.0,16.157,15.575,20.68,55.601,108.416,97.16,108.492,43.837,58.003,44.154,-10.82,20.063,17.859,72.313,150.625,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.5,72.563,0.014,66.063,150.625,69.75,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.375,3.381,66.125,71.688,69.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.75,3.387,66.625,150.625,69.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.813,117.625,3.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.299,0.0,0.0,0.035,0.035,0.002,0.122,-0.122,0.098
