DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,1936,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.438,2.248,2.228,-4.125,69.355,64.738,72.917,65.547,67.426,0.0,-0.032,-0.023,20.0,20.0,16.129,15.575,20.667,55.601,108.268,97.16,108.344,43.837,58.108,44.154,-10.828,20.078,17.859,72.313,150.625,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.5,72.688,0.014,66.063,150.625,69.75,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.385,66.125,71.688,69.938,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.688,3.387,66.5,150.625,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.375,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.297,0.0,0.0,0.035,0.035,0.002,0.183,0.0,0.13
2072008,1937,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.339,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-4.403,69.355,64.844,73.022,65.652,67.426,0.0,-0.032,-0.023,20.0,20.0,16.129,15.547,20.68,55.816,108.194,96.947,108.196,43.837,57.899,44.154,-10.82,20.078,17.875,72.313,150.625,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.438,72.688,0.014,66.063,150.625,69.75,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.438,3.383,66.125,71.688,69.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.375,3.393,66.5,150.625,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.375,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,0.301,0.0,0.0,0.034,0.035,0.002,0.03,0.215,0.228
2072008,1938,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.453,2.248,2.228,-4.017,69.463,64.95,73.022,65.652,67.534,0.0,-0.032,-0.019,20.0,20.0,16.101,15.575,20.68,56.139,108.047,96.841,108.196,43.837,57.899,44.154,-10.82,20.078,17.875,72.125,150.625,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.313,72.563,0.014,65.875,150.625,69.75,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.625,3.385,66.125,71.688,69.938,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.438,117.313,3.395,66.5,150.625,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.313,3.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,0.303,0.0,0.0,0.035,0.035,0.002,0.061,0.061,0.196
2072008,1939,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,18.297,2.248,2.228,-3.235,69.463,64.95,72.917,65.652,67.534,0.0,-0.032,-0.023,20.0,20.0,16.101,15.603,20.667,56.246,107.899,96.841,108.048,43.837,58.003,44.227,-10.82,20.094,17.891,72.313,150.625,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.438,72.563,0.014,65.875,150.625,69.75,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.563,3.381,66.125,71.688,69.938,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.063,3.389,66.5,150.625,69.875,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,117.0,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.37,0.0,0.0,0.035,0.035,0.002,-0.031,0.122,0.163
2072008,1940,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.297,2.248,2.228,-4.511,69.57,64.95,73.022,65.652,67.534,0.0,-0.028,-0.019,20.0,20.0,16.101,15.659,20.68,56.246,107.825,96.735,107.975,43.837,58.212,44.299,-10.82,20.094,17.891,72.313,150.625,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.438,72.563,0.014,65.875,150.625,69.75,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.379,66.125,71.688,69.938,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,117.0,3.391,66.5,150.625,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,116.938,3.609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.0,0.43,0.0,0.0,0.035,0.035,0.002,0.061,0.031,0.196
2072008,1941,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-4.825,69.57,64.95,73.022,65.652,67.534,0.0,-0.032,-0.019,20.0,20.0,16.101,15.575,20.693,56.353,107.751,96.629,107.901,43.91,58.108,44.299,-10.82,20.094,17.906,72.125,150.625,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.266,73.438,72.688,0.014,65.875,150.625,69.875,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.385,66.125,71.688,69.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.375,3.395,66.5,150.625,70.0,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.563,3.609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.0,0.367,0.0,0.0,0.035,0.035,0.002,0.092,0.031,0.293
2072008,1942,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.266,2.248,2.228,-3.547,69.57,64.844,72.917,65.547,67.534,0.0,-0.032,-0.019,20.0,20.0,16.101,15.603,20.719,56.568,107.677,96.629,107.827,43.984,58.108,44.299,-10.82,20.094,17.906,72.125,150.625,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.438,72.563,0.014,65.875,150.625,69.875,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.377,66.125,71.75,70.0,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.688,3.389,66.5,150.625,70.0,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.188,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.0,0.298,0.0,0.0,0.034,0.035,0.002,0.061,0.0,0.163
2072008,1943,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.344,2.248,2.228,-2.671,69.57,64.95,73.022,65.652,67.426,0.0,-0.032,-0.019,20.0,20.0,16.073,15.575,20.745,56.461,107.529,96.416,107.679,43.91,58.108,44.299,-10.82,20.109,17.922,72.313,150.625,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.438,72.688,0.014,65.875,150.625,69.875,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.0,3.381,65.938,71.75,70.0,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.391,66.375,150.625,70.0,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.375,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.366,0.0,0.0,0.034,0.035,0.002,0.122,0.123,0.163
2072008,1944,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.469,2.248,2.228,-3.167,69.57,64.95,72.917,65.652,67.534,0.0,-0.028,-0.019,20.0,20.0,16.073,15.659,20.771,56.676,107.381,96.416,107.531,43.91,58.108,44.227,-10.828,20.109,17.938,72.125,150.625,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.438,72.563,0.014,65.875,150.625,70.0,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.377,65.938,71.813,70.0,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,115.75,3.389,66.375,150.625,70.0,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.25,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.3,0.0,0.0,0.034,0.035,0.002,0.092,0.061,0.13
2072008,1945,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.453,2.248,2.228,-1.849,69.57,65.056,73.127,65.652,67.534,0.0,-0.032,-0.019,20.0,20.0,16.073,15.659,20.771,56.676,107.307,96.31,107.384,43.837,58.003,44.227,-10.82,20.125,17.938,72.313,150.625,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.438,72.688,0.014,65.875,150.625,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.379,65.938,71.875,70.0,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.063,3.4,66.375,150.625,70.0,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.563,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.369,0.0,0.0,0.034,0.035,0.002,0.03,0.092,0.228
2072008,1946,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.438,2.248,2.228,-2.414,69.57,65.056,73.022,65.652,67.534,0.0,-0.032,-0.023,20.0,20.0,16.045,15.603,20.791,56.89,107.307,96.097,107.458,43.91,58.003,44.227,-10.82,20.109,17.953,72.313,150.625,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.438,72.688,0.014,65.813,150.625,70.0,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.385,66.125,71.875,70.0,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.063,3.393,66.375,150.625,70.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.813,3.609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.301,0.0,0.0,0.034,0.035,0.002,0.092,0.03,0.163
2072008,1947,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.438,2.248,2.228,-4.109,69.57,65.056,73.022,65.652,67.534,0.0,-0.032,-0.023,20.0,20.0,16.045,15.631,20.803,56.998,107.085,96.097,107.236,43.984,58.003,44.299,-10.82,20.141,17.969,72.313,150.625,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.438,72.688,0.014,65.813,150.625,70.0,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,116.0,3.383,65.938,71.875,70.0,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.75,3.389,66.188,150.625,70.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.813,3.609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.0,0.302,0.0,0.0,0.035,0.035,0.002,0.031,-0.03,0.163
2072008,1948,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.438,2.248,2.228,-3.679,69.786,65.056,73.022,65.758,67.641,0.0,-0.032,-0.019,20.0,20.0,16.045,15.715,20.842,57.213,106.937,95.991,107.162,43.984,58.108,44.299,-10.82,20.141,17.953,72.438,150.625,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.438,72.688,0.014,65.813,150.625,70.188,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.383,65.938,71.875,70.188,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.25,3.391,66.188,150.625,70.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.563,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.3,0.0,0.0,0.035,0.035,0.002,0.03,0.0,0.195
2072008,1949,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,18.531,2.248,0.462,-1.119,69.678,65.056,73.022,65.758,67.534,0.0,-0.032,-0.023,20.0,20.0,16.073,15.659,20.816,57.213,106.863,95.673,107.088,43.91,58.003,44.299,-10.82,20.141,17.969,72.313,150.625,71.188,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.438,72.5,0.014,65.813,150.625,70.188,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.313,3.377,65.938,71.813,70.188,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.875,3.389,66.375,150.625,70.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.063,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.368,0.0,0.0,0.035,0.035,0.002,0.061,0.061,0.163
2072008,1950,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.328,2.248,2.228,0.191,69.678,65.056,72.917,65.758,67.641,0.0,-0.032,-0.019,20.0,20.0,16.045,15.659,20.829,57.32,106.789,95.779,106.941,43.984,58.108,44.299,-10.82,20.156,17.984,72.313,150.625,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.438,72.563,0.014,65.813,150.625,70.188,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.389,65.938,71.875,70.188,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.875,3.396,66.375,150.625,70.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.688,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.0,0.299,0.0,0.0,0.035,0.035,0.002,0.061,0.061,0.097
2072008,1951,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.406,2.248,2.228,-2.832,69.678,65.056,73.022,65.758,67.641,0.0,-0.032,-0.019,20.0,20.0,16.045,15.659,20.842,57.428,106.641,95.673,106.867,43.984,58.212,44.372,-10.82,20.156,17.969,72.313,150.625,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.438,72.563,0.014,65.813,150.625,70.188,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,118.875,3.381,65.938,71.813,70.188,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.438,3.393,66.188,150.625,70.25,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.625,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.365,0.0,0.0,0.035,0.035,0.002,0.092,0.429,0.13
2072008,1952,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-1.473,69.678,65.162,72.917,65.652,67.534,0.0,-0.032,-0.019,20.0,20.0,16.045,15.687,20.881,57.535,106.567,95.673,106.719,43.984,58.212,44.299,-10.82,20.156,17.984,72.313,150.625,71.188,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.438,72.688,0.014,65.813,150.625,70.188,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,119.563,3.381,65.813,71.875,70.188,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.438,120.063,3.393,66.188,150.625,70.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.313,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.296,0.0,0.0,0.034,0.035,0.002,-0.061,0.184,0.424
2072008,1953,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-3.906,69.786,65.268,73.022,65.652,67.641,0.0,-0.032,-0.023,20.0,20.0,16.017,15.659,20.94,57.535,106.419,95.354,106.645,43.984,58.108,44.299,-10.82,20.156,17.984,72.125,150.625,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.438,72.5,0.014,65.688,150.625,70.25,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.375,65.938,71.813,70.313,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,118.125,3.387,66.188,150.625,70.25,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.25,119.75,3.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.298,0.0,0.0,0.034,0.035,0.002,0.061,-0.245,0.261
2072008,1954,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.328,2.248,2.228,-0.881,69.786,65.162,72.917,65.758,67.641,0.0,-0.032,-0.019,20.0,20.0,16.045,15.687,20.927,57.75,106.345,95.354,106.571,43.984,58.108,44.372,-10.828,20.172,17.984,72.313,150.625,71.188,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.438,72.688,0.014,65.688,150.625,70.25,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.381,65.938,71.813,70.188,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.75,3.387,66.188,150.625,70.25,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.813,117.813,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.368,0.0,0.0,0.034,0.035,0.002,0.03,-0.03,0.0
2072008,1955,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.297,2.248,2.228,2.421,69.786,65.268,72.917,65.758,67.641,0.0,-0.032,-0.019,20.0,20.0,16.045,15.687,20.94,57.857,106.197,95.354,106.497,44.057,58.108,44.372,-10.82,20.188,18.016,72.313,150.625,71.188,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.5,72.563,0.014,65.688,150.625,70.25,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.313,3.377,65.813,71.813,70.313,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.875,3.383,66.188,150.625,70.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.688,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,0.301,0.0,0.0,0.034,0.035,0.002,0.152,0.031,0.065
2072008,1956,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-3.617,69.893,65.374,73.022,65.758,67.748,0.0,-0.032,-0.019,20.0,20.0,16.017,15.659,20.907,57.965,106.123,95.248,106.35,43.984,58.212,44.372,-10.82,20.188,18.016,72.313,150.625,71.188,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.5,72.563,0.014,65.688,150.625,70.25,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.313,3.377,65.813,71.875,70.313,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.875,3.383,66.188,150.625,70.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.688,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.367,0.0,0.0,0.035,0.035,0.002,0.152,0.031,0.065
2072008,1957,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-3.238,69.786,65.268,72.812,65.864,67.641,0.0,-0.032,-0.023,20.0,20.0,16.017,15.687,20.94,58.072,106.049,95.141,106.276,43.984,58.003,44.372,-10.82,20.172,18.016,72.313,150.625,71.188,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.5,72.563,0.014,65.688,150.625,70.25,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.313,3.377,65.813,71.875,70.313,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.875,3.383,66.188,150.625,70.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.688,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.369,0.0,0.0,0.035,0.035,0.002,0.152,0.031,0.065
2072008,1958,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-0.73,70.001,65.374,72.917,65.864,67.748,0.0,-0.032,-0.019,20.0,20.0,16.017,15.659,20.927,58.179,105.975,95.141,106.128,43.984,58.108,44.372,-10.82,20.188,18.016,72.313,150.625,71.188,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.5,72.563,0.014,65.688,150.625,70.25,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.313,3.377,65.813,71.875,70.313,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.875,3.383,66.188,150.625,70.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.688,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.368,0.0,0.0,0.035,0.035,0.002,0.152,0.031,0.065
2072008,1959,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-1.633,69.893,65.374,72.917,65.864,67.748,0.0,-0.032,-0.019,20.0,20.0,16.017,15.659,20.907,58.287,105.753,94.929,106.054,44.057,58.108,44.445,-10.82,20.203,18.047,72.313,150.625,71.188,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.5,72.563,0.014,65.688,150.625,70.25,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.313,3.377,65.813,71.875,70.313,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.875,3.383,66.188,150.625,70.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.688,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.371,0.0,0.0,0.034,0.035,0.002,0.152,0.031,0.065
2072008,2000,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-1.872,69.893,65.374,73.022,65.969,67.748,0.0,-0.032,-0.019,20.0,20.0,16.017,15.659,20.927,58.394,105.679,94.929,105.98,43.984,58.108,44.372,-10.82,20.188,18.031,72.125,150.625,71.25,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.438,72.563,0.014,65.688,150.625,70.375,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.383,65.813,71.938,70.438,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.5,3.393,66.063,150.625,70.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.875,117.688,3.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.368,0.0,0.0,0.035,0.035,0.002,0.0,-0.03,0.098
2072008,2001,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.234,2.248,2.228,-1.86,70.001,65.374,72.917,65.969,67.748,0.0,-0.032,-0.019,20.0,20.0,15.989,15.659,20.94,58.502,105.605,94.823,105.906,44.057,58.003,44.445,-10.82,20.188,18.031,72.313,150.625,71.188,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.438,72.563,0.014,65.438,150.625,70.375,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.688,3.385,65.938,71.813,70.438,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.875,3.391,66.063,150.625,70.563,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.563,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.374,0.0,0.0,0.035,0.035,0.002,0.183,0.061,0.13
2072008,2002,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.234,2.248,2.228,-2.757,69.893,65.48,73.022,65.969,67.641,0.0,-0.032,-0.019,20.0,20.0,15.989,15.687,20.953,58.394,105.531,94.61,105.759,44.057,58.108,44.445,-10.82,20.203,18.063,72.125,150.625,71.188,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.438,72.563,0.014,65.688,150.625,70.375,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.375,3.381,65.813,71.875,70.313,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.188,3.391,66.063,150.625,70.563,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.369,0.0,0.0,0.035,0.035,0.002,0.122,0.214,0.098
2072008,2003,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-2.373,69.893,65.48,73.022,65.969,67.641,0.0,-0.032,-0.023,20.0,20.0,15.989,15.743,20.965,58.502,105.457,94.504,105.759,44.057,58.108,44.372,-10.82,20.219,18.063,72.313,150.625,71.25,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.438,72.563,0.014,65.688,150.625,70.438,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.438,3.377,65.75,71.813,70.438,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.5,3.383,66.063,150.625,70.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.0,3.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,0.301,0.0,0.0,0.035,0.035,0.002,0.03,0.153,0.163
2072008,2004,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-1.16,70.001,65.48,73.022,65.969,67.748,0.0,-0.032,-0.019,20.0,20.0,15.989,15.771,20.965,58.717,105.309,94.504,105.611,44.13,58.108,44.445,-10.82,20.234,18.078,72.125,150.625,71.25,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.266,73.438,72.563,0.014,65.563,150.625,70.438,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.625,3.381,65.813,71.75,70.438,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.438,117.313,3.383,66.188,150.625,70.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.375,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.303,0.0,0.0,0.035,0.035,0.002,0.061,0.061,0.294
2072008,2005,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-2.975,70.001,65.374,73.022,65.864,67.748,0.0,-0.032,-0.019,20.0,20.0,15.961,15.743,20.965,58.717,105.161,94.398,105.537,44.13,58.212,44.445,-10.82,20.234,18.078,72.313,150.625,71.25,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.266,73.438,72.563,0.014,65.563,150.625,70.438,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.25,3.383,65.813,71.75,70.438,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.063,3.389,66.063,150.625,70.563,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,117.0,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.299,0.0,0.0,0.034,0.035,0.002,0.0,0.061,0.26
2072008,2006,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.281,2.248,2.228,0.107,69.893,65.48,73.127,66.075,67.748,0.0,-0.032,-0.023,20.0,20.0,15.961,15.743,20.965,58.824,105.087,94.185,105.463,44.203,58.212,44.518,-10.82,20.234,18.109,72.313,150.625,71.25,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.219,73.438,72.688,0.014,65.563,150.625,70.438,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.375,3.379,65.75,71.75,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.5,3.385,66.063,150.625,70.563,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,116.938,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.301,0.0,0.0,0.035,0.035,0.002,-0.03,-0.03,0.13
2072008,2007,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.25,2.248,2.228,-0.449,69.893,65.586,73.232,65.969,67.748,0.0,-0.032,-0.019,20.0,20.0,15.961,15.743,20.978,58.931,105.013,94.292,105.316,44.057,58.108,44.445,-10.82,20.25,18.109,72.313,150.625,71.188,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.25,73.438,72.563,0.014,65.688,150.625,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.381,65.813,71.813,70.438,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.563,3.389,66.188,150.625,70.563,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.313,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.37,0.0,0.0,0.035,0.035,0.002,0.03,-0.153,0.097
2072008,2008,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.156,2.248,2.228,0.468,70.001,65.48,73.022,65.864,67.748,0.0,-0.032,-0.023,20.0,20.0,15.961,15.743,21.004,59.039,104.939,94.185,105.242,44.057,58.108,44.445,-10.828,20.25,18.109,72.313,150.625,71.25,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.234,73.438,72.563,0.014,65.563,150.625,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.389,65.75,71.75,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.875,3.389,66.0,150.625,70.625,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.25,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.369,0.0,0.0,0.035,0.035,0.002,0.092,0.061,0.065
2072008,2009,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.266,2.248,0.462,-3.204,70.001,65.48,73.022,65.864,67.748,0.0,-0.032,-0.023,20.0,20.0,15.961,15.771,21.004,59.146,104.791,93.973,105.094,44.13,58.108,44.445,-10.82,20.266,18.109,72.313,150.625,71.25,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.438,72.563,0.014,65.563,150.625,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.813,3.385,65.75,71.75,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,114.938,3.391,66.063,150.625,70.625,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.625,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,-0.072,-0.148,0.001,-0.0,0.302,0.0,0.0,0.035,0.035,0.002,0.122,0.153,0.13
2072008,2010,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-3.075,70.001,65.586,73.022,65.969,67.748,0.0,-0.032,-0.023,20.0,20.0,15.961,15.743,21.03,59.146,104.791,94.079,105.094,44.203,58.108,44.518,-10.82,20.266,18.109,72.125,150.625,71.25,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.438,72.5,0.014,65.563,150.625,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.385,65.75,71.813,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,115.688,3.389,66.063,150.625,70.625,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,114.813,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.303,0.0,0.0,0.035,0.035,0.002,0.0,0.092,0.261
2072008,2011,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.297,2.248,2.228,0.113,70.109,65.586,73.127,65.864,67.855,0.0,-0.032,-0.019,20.0,20.0,15.961,15.771,21.076,59.254,104.57,93.867,104.946,44.203,58.212,44.445,-10.82,20.281,18.125,72.313,150.625,71.25,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.438,72.563,0.014,65.438,150.625,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.375,3.375,65.625,71.75,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.063,3.389,66.063,150.625,70.625,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.563,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.232,0.0,0.0,0.035,0.035,0.002,-0.03,0.092,0.195
2072008,2012,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.234,2.248,2.228,2.128,70.109,65.586,73.022,65.969,67.748,0.0,-0.032,-0.023,20.0,20.0,15.905,15.743,21.115,59.361,104.496,93.76,104.872,44.203,58.212,44.518,-10.82,20.281,18.125,72.125,150.625,71.25,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.172,73.438,72.563,0.014,65.563,150.625,70.813,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.381,65.75,71.813,70.625,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,115.875,3.383,66.0,150.625,70.625,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.688,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.302,0.0,0.0,0.035,0.036,0.002,0.0,0.0,0.228
2072008,2013,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.172,2.248,2.228,0.088,70.109,65.586,72.917,65.969,67.748,0.0,-0.032,-0.019,20.0,20.0,15.905,15.771,21.102,59.468,104.348,93.654,104.799,44.203,58.108,44.518,-10.828,20.281,18.125,72.125,150.625,71.25,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.438,72.563,0.014,65.438,150.625,70.813,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.563,118.938,3.375,65.75,71.875,70.625,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,116.063,3.387,66.063,150.625,70.625,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.688,3.609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.304,0.0,0.0,0.035,0.035,0.002,0.305,0.489,0.13
2072008,2014,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.25,2.248,2.228,-0.482,70.109,65.692,73.022,65.969,67.855,0.0,-0.032,-0.023,20.0,20.0,15.905,15.771,21.102,59.576,104.274,93.548,104.651,44.13,58.212,44.518,-10.828,20.297,18.141,72.313,150.625,71.5,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.188,73.438,72.563,0.014,65.438,150.625,70.813,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,119.063,3.385,65.813,71.938,70.625,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,120.063,3.391,66.0,150.625,70.688,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,115.875,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.368,0.0,0.0,0.035,0.035,0.002,-0.031,0.0,0.424
2072008,2015,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.25,2.248,2.228,1.026,70.109,65.692,73.022,66.075,67.855,0.0,-0.032,-0.019,20.0,20.0,15.905,15.743,21.115,59.683,104.2,93.548,104.577,44.203,58.108,44.591,-10.82,20.281,18.141,72.313,150.625,71.5,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.219,73.438,72.563,0.014,65.438,150.625,70.813,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.813,3.381,65.75,72.0,70.625,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,117.5,3.383,66.0,150.625,70.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.125,119.938,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.373,0.0,0.0,0.034,0.035,0.002,-0.031,-0.305,0.097
2072008,2016,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.25,2.248,2.228,2.349,70.324,65.586,73.022,65.969,67.962,0.0,-0.032,-0.019,20.0,20.0,15.905,15.743,21.128,59.791,104.126,93.442,104.503,44.057,58.108,44.445,-10.82,20.297,18.141,72.313,150.625,71.5,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.25,73.438,72.563,0.014,65.438,150.625,70.813,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.381,65.75,72.0,70.625,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.688,3.387,66.0,150.625,70.688,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,117.063,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.0,0.372,0.0,0.0,0.035,0.035,0.002,0.03,-0.031,0.065
2072008,2017,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.297,2.248,2.228,-1.693,70.216,65.586,72.917,65.969,67.855,0.0,-0.032,-0.019,20.0,20.0,15.877,15.715,21.205,59.791,103.978,93.336,104.429,44.203,58.108,44.518,-10.82,20.297,18.156,72.125,150.625,71.25,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.438,72.563,0.014,65.438,150.625,70.813,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.381,65.625,72.0,70.813,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.188,3.391,66.0,150.625,70.688,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.375,3.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.303,0.0,0.0,0.035,0.035,0.002,0.091,0.03,0.163
2072008,2018,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.266,2.248,2.228,-1.797,70.216,65.692,72.917,65.969,67.962,0.0,-0.032,-0.023,20.0,20.0,15.905,15.771,21.205,60.006,103.978,93.229,104.355,44.13,58.108,44.518,-10.82,20.297,18.156,72.313,150.625,71.5,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.438,72.563,0.014,65.438,150.625,70.938,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.0,3.381,65.75,72.063,70.813,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.188,3.389,66.0,150.625,70.688,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.063,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.0,0.374,0.0,0.0,0.034,0.035,0.002,0.305,0.0,0.13
2072008,2019,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.203,2.248,2.228,5.412,70.216,65.799,73.022,66.075,67.855,0.0,-0.032,-0.023,20.0,20.0,15.877,15.743,21.192,59.898,103.756,93.229,104.208,44.13,58.108,44.518,-10.82,20.313,18.172,72.313,150.625,71.5,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.219,73.5,72.688,0.014,65.438,150.625,70.938,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.813,120.625,3.377,65.75,72.0,70.813,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,117.375,3.391,65.875,150.625,70.688,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.0,0.37,0.0,0.0,0.035,0.035,0.002,0.092,0.857,0.098
2072008,2020,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.266,2.248,2.228,-2.823,70.216,65.799,73.022,66.075,67.855,0.0,-0.032,-0.019,20.0,20.0,15.877,15.743,21.179,60.006,103.682,93.123,104.134,44.203,58.212,44.518,-10.82,20.328,18.188,72.125,150.625,71.5,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.188,73.5,72.563,0.014,65.25,150.625,70.938,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.0,120.188,3.381,65.75,72.0,70.813,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.938,121.063,3.393,66.0,150.625,70.813,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.5,117.375,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.0,0.301,0.0,0.0,0.035,0.035,0.002,-0.092,-0.061,0.587
2072008,2021,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,18.234,2.248,2.228,0.382,70.324,65.692,72.917,66.075,67.855,0.0,-0.032,-0.023,20.0,20.0,15.877,15.743,21.179,60.22,103.608,92.911,104.06,44.13,58.212,44.591,-10.82,20.328,18.172,72.313,150.625,71.5,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.219,73.5,72.563,0.014,65.25,150.625,70.938,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,118.063,3.385,65.75,72.0,70.813,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,118.875,3.391,66.0,150.625,70.688,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,121.125,120.688,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.441,0.0,0.0,0.035,0.035,0.002,0.0,-0.153,0.227
2072008,2022,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-3.124,70.324,65.692,72.917,66.075,67.962,0.0,-0.032,-0.023,20.0,20.0,15.877,15.771,21.153,60.328,103.534,92.804,103.986,44.203,58.108,44.518,-10.82,20.328,18.203,72.125,150.625,71.5,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.438,72.563,0.014,65.25,150.625,70.938,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.375,3.383,65.625,72.0,70.813,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.813,3.389,65.875,150.625,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.688,118.688,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,-0.0,0.304,0.0,0.0,0.035,0.035,0.002,-0.03,-0.184,0.0
2072008,2023,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.344,2.248,2.228,4.935,70.216,65.799,72.917,66.075,67.855,0.0,-0.032,-0.023,20.0,20.0,15.849,15.799,21.166,60.22,103.46,92.911,103.912,44.13,58.212,44.591,-10.82,20.344,18.203,72.125,150.625,71.5,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.438,72.563,0.014,65.25,150.625,71.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.377,65.625,71.938,70.813,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.438,3.387,66.0,150.625,70.813,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.375,3.609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.437,0.0,0.0,0.035,0.035,0.002,0.03,-0.122,0.13
2072008,2024,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.25,2.248,2.228,-2.514,70.324,65.799,73.022,65.969,67.962,0.0,-0.032,-0.019,20.0,20.0,15.849,15.799,21.153,60.435,103.312,92.804,103.764,44.203,58.003,44.591,-10.82,20.344,18.234,72.313,150.625,71.563,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.25,73.5,72.563,0.014,65.25,150.625,70.938,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.377,65.625,72.063,70.813,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.938,3.381,65.875,150.625,70.813,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.25,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.377,0.0,0.0,0.035,0.035,0.002,0.091,0.0,0.065
2072008,2025,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.25,2.248,2.228,-0.572,70.324,65.799,73.022,66.075,67.855,0.0,-0.032,-0.019,20.0,20.0,15.849,15.799,21.166,60.328,103.238,92.698,103.764,44.277,58.108,44.664,-10.82,20.344,18.219,72.125,150.625,71.5,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.438,72.563,0.014,65.25,150.625,71.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.125,3.373,65.625,72.063,70.813,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,115.688,3.383,65.875,150.625,70.813,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.625,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.374,0.0,0.0,0.035,0.036,0.002,0.153,0.275,0.13
2072008,2026,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.203,2.248,2.228,-0.209,70.431,65.905,73.127,66.181,68.069,0.0,-0.032,-0.019,20.0,20.0,15.849,15.799,21.153,60.543,103.164,92.698,103.691,44.277,58.317,44.664,-10.82,20.344,18.25,72.125,150.625,71.5,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.313,72.563,0.014,65.25,150.625,71.0,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,118.25,3.377,65.625,72.063,70.875,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.5,3.385,65.875,150.625,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.563,3.609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.001,0.37,0.0,0.0,0.035,0.035,0.002,0.061,0.214,0.228
2072008,2027,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.234,2.248,2.228,1.728,70.324,65.799,73.022,66.075,67.855,0.0,-0.032,-0.019,20.0,20.0,15.849,15.827,21.166,60.543,102.942,92.486,103.469,44.277,58.317,44.591,-10.82,20.344,18.25,72.125,150.625,71.5,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.5,72.563,0.014,65.25,150.625,71.0,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,117.875,3.369,65.625,72.0,70.875,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.0,117.875,3.387,65.875,150.625,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.813,117.375,3.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.299,0.0,0.0,0.035,0.035,0.002,0.031,0.061,0.228
