DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,2028,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.25,2.248,2.228,4.343,70.324,65.905,73.127,66.286,67.962,0.0,-0.032,-0.023,20.0,20.0,15.849,15.799,21.166,60.65,102.942,92.379,103.395,44.203,58.108,44.591,-10.82,20.375,18.25,72.125,150.625,71.5,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.438,72.563,0.014,65.25,150.625,71.0,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.377,65.625,72.0,70.875,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,117.0,3.383,65.875,150.625,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.063,117.688,3.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.373,0.0,0.0,0.035,0.036,0.002,0.061,-0.061,0.195
2072008,2029,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.266,2.248,2.228,1.327,70.324,66.011,73.127,66.181,68.069,0.0,-0.032,-0.019,20.0,20.0,15.849,15.799,21.218,60.757,102.794,92.379,103.395,44.203,58.421,44.591,-10.82,20.375,18.266,72.313,150.625,71.563,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.438,72.563,0.014,65.188,150.625,71.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.381,65.625,72.0,70.875,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.75,3.393,65.875,150.625,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.813,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.364,0.0,0.0,0.035,0.035,0.002,0.03,-0.061,0.097
2072008,2030,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.375,2.248,2.228,2.219,70.324,65.799,73.022,66.075,67.962,0.0,-0.032,-0.019,20.0,20.0,15.793,15.799,21.231,60.757,102.72,92.379,103.247,44.203,58.212,44.591,-10.82,20.375,18.266,72.313,150.625,71.5,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.438,72.563,0.014,65.25,150.625,71.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.188,3.383,65.625,71.938,70.875,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.938,3.389,65.875,150.625,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.688,3.609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,0.37,0.0,0.0,0.035,0.035,0.002,0.153,0.0,0.0
2072008,2031,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.422,2.248,2.228,-0.421,70.324,66.011,73.127,66.286,67.962,0.0,-0.032,-0.023,20.0,20.0,15.821,15.799,21.257,60.865,102.646,92.273,103.247,44.277,58.317,44.664,-10.82,20.375,18.266,72.125,150.625,71.563,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.5,72.563,0.014,65.25,150.625,71.063,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.381,65.5,71.938,71.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.625,3.391,65.875,150.625,71.0,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.625,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.369,0.0,0.0,0.035,0.036,0.002,0.091,0.184,0.065
2072008,2032,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.328,2.248,2.228,-0.208,70.431,66.011,73.022,66.181,67.962,0.0,-0.032,-0.019,20.0,20.0,15.821,15.799,21.283,60.865,102.498,92.061,103.1,44.277,58.212,44.664,-10.82,20.375,18.266,72.313,150.625,71.563,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.5,72.688,0.014,65.25,150.625,71.063,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.381,65.625,71.938,70.875,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.387,65.875,150.625,71.0,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.625,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.371,0.0,0.0,0.035,0.035,0.002,0.092,0.122,0.13
2072008,2033,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.25,2.248,2.228,3.837,70.431,66.011,73.022,66.181,67.962,0.0,-0.032,-0.019,20.0,20.0,15.793,15.799,21.283,60.972,102.424,92.061,102.952,44.277,58.212,44.664,-10.82,20.391,18.266,72.125,150.625,71.563,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.25,73.438,72.563,0.014,65.25,150.625,71.063,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.379,65.625,71.875,70.875,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.25,3.393,65.813,150.625,71.0,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.313,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.37,0.0,0.0,0.035,0.035,0.002,0.03,0.092,0.326
2072008,2034,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.5,2.248,2.228,1.68,70.431,66.011,72.917,66.181,67.962,0.0,-0.032,-0.019,20.0,20.0,15.793,15.799,21.296,61.08,102.35,91.955,102.952,44.277,58.212,44.664,-10.82,20.375,18.297,72.125,150.625,71.563,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.438,72.563,0.014,65.188,150.625,71.063,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.563,3.381,65.625,71.875,70.875,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.25,3.387,65.813,150.625,71.0,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.0,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.001,0.372,0.0,0.0,0.035,0.035,0.002,-0.122,0.031,0.26
2072008,2035,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.5,2.248,2.228,3.819,70.539,66.011,73.022,66.181,68.069,0.0,-0.032,-0.019,20.0,20.0,15.793,15.771,21.335,61.187,102.276,91.848,102.878,44.277,58.317,44.736,-10.828,20.422,18.297,72.313,150.625,71.563,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.5,72.688,0.014,65.25,150.625,71.063,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.688,3.387,65.75,71.875,71.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.688,3.383,65.813,150.625,71.0,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.0,3.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.439,0.0,0.0,0.035,0.035,0.002,-0.031,-0.031,0.195
2072008,2036,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.406,2.248,2.228,-0.898,70.431,66.117,73.127,66.286,67.962,0.0,-0.032,-0.023,20.0,20.0,15.765,15.827,21.348,61.295,102.202,91.848,102.73,44.203,58.212,44.664,-10.82,20.406,18.297,72.125,150.625,71.563,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.438,72.563,0.014,65.188,150.625,71.063,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.25,3.377,65.625,71.875,71.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.938,3.383,65.813,150.625,71.0,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.375,3.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.001,0.441,0.0,0.0,0.035,0.036,0.002,0.305,0.091,0.163
2072008,2037,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.438,2.248,2.228,1.853,70.539,66.117,73.022,66.286,68.069,0.0,-0.032,-0.019,20.0,20.0,15.793,15.827,21.335,61.295,102.054,91.636,102.656,44.277,58.212,44.664,-10.82,20.406,18.313,72.125,150.625,71.563,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.313,72.563,0.014,65.188,150.625,71.063,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.438,3.377,65.625,71.875,71.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,118.875,3.389,65.813,150.625,71.0,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.688,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.371,0.0,0.0,0.035,0.036,0.002,-0.092,0.428,0.261
2072008,2038,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.344,2.248,2.228,3.709,70.431,66.117,73.022,66.286,67.962,0.0,-0.028,-0.019,20.0,20.0,15.765,15.771,21.335,61.295,101.98,91.636,102.583,44.277,58.317,44.664,-10.82,20.422,18.328,72.125,150.625,71.563,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.5,72.563,0.014,65.188,150.625,71.063,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.563,3.377,65.625,71.813,71.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,118.313,3.383,65.813,150.625,71.0,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.563,118.875,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,-0.072,0.001,-0.148,-0.072,-0.001,0.368,0.0,0.0,0.035,0.035,0.002,-0.061,-0.183,0.358
2072008,2039,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.313,2.248,2.228,4.576,70.431,66.011,73.022,66.181,67.962,0.0,-0.032,-0.023,20.0,20.0,15.765,15.855,21.335,61.402,101.832,91.423,102.509,44.277,58.212,44.664,-10.82,20.422,18.313,72.125,150.625,71.563,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.438,72.5,0.014,65.188,150.625,71.063,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.383,65.625,71.813,71.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.25,3.383,65.813,150.625,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.188,118.063,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.372,0.0,0.0,0.035,0.035,0.002,0.092,0.0,0.065
2072008,2040,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.344,2.248,2.228,1.38,70.539,66.117,73.022,66.181,68.069,0.0,-0.032,-0.019,20.0,20.0,15.765,15.855,21.361,61.402,101.832,91.317,102.435,44.423,58.317,44.736,-10.82,20.438,18.328,72.125,150.625,71.563,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.438,72.5,0.014,65.188,150.625,71.188,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.377,65.625,71.875,71.0,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.75,3.387,65.813,150.625,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.0,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.303,0.0,0.0,0.034,0.035,0.002,0.061,-0.03,0.196
2072008,2041,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.297,2.248,2.228,9.276,70.647,66.117,73.127,66.392,68.069,0.0,-0.032,-0.019,20.0,20.0,15.765,15.855,21.361,61.617,101.684,91.423,102.361,44.35,58.212,44.664,-10.82,20.438,18.344,72.313,150.625,71.688,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.5,72.563,0.014,65.188,150.625,71.188,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.375,65.5,71.938,71.125,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.25,3.385,65.813,150.625,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.375,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.305,0.0,0.0,0.035,0.036,0.002,0.061,0.0,0.228
2072008,2042,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.375,2.248,2.228,4.434,70.539,66.117,73.022,66.286,68.069,0.0,-0.032,-0.019,20.0,20.0,15.765,15.883,21.393,61.509,101.536,91.211,102.213,44.35,58.317,44.736,-10.82,20.469,18.359,72.313,150.625,71.688,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.438,72.563,0.014,65.063,150.625,71.188,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,117.75,3.379,65.625,71.938,71.125,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.393,65.813,150.625,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.0,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.37,0.0,0.0,0.035,0.036,0.002,0.153,0.092,0.195
2072008,2043,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,18.406,1.126,2.228,3.506,70.539,66.117,73.127,66.286,67.962,0.0,-0.032,-0.019,20.0,20.0,15.765,15.883,21.406,61.617,101.536,91.317,102.213,44.35,58.317,44.736,-10.82,20.469,18.359,72.125,150.625,71.688,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.25,73.5,72.563,0.014,65.063,150.625,71.188,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.688,119.688,3.377,65.5,72.0,71.125,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,119.125,3.391,65.813,150.625,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,114.688,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.369,0.0,0.0,0.035,0.035,0.002,0.0,0.337,0.326
2072008,2044,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.297,2.248,2.228,4.476,70.539,66.117,73.232,66.286,67.962,0.0,-0.032,-0.019,20.0,20.0,15.765,15.883,21.419,61.617,101.462,91.105,102.066,44.35,58.421,44.664,-10.82,20.453,18.359,72.125,150.625,71.563,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.438,72.563,0.014,65.063,150.625,71.188,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,118.375,3.381,65.5,72.0,71.0,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,119.125,3.391,65.813,150.625,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.563,118.875,3.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.299,0.0,0.0,0.035,0.035,0.002,0.0,-0.184,0.357
2072008,2045,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.344,2.248,2.228,5.556,70.431,66.223,73.232,66.392,68.069,0.0,-0.032,-0.019,20.0,20.0,15.737,15.855,21.458,61.724,101.315,91.105,102.066,44.423,58.317,44.736,-10.82,20.469,18.375,72.125,150.625,71.563,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.438,72.688,0.014,65.063,150.625,71.188,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.938,3.373,65.5,72.063,71.125,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,117.063,3.393,65.813,150.625,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.938,118.688,3.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.002,0.301,0.0,0.0,0.035,0.035,0.002,-0.031,0.0,0.13
2072008,2046,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.328,2.248,2.228,0.199,70.539,66.117,73.127,66.286,68.069,0.0,-0.032,-0.023,20.0,20.0,15.737,15.827,21.471,61.724,101.241,91.105,101.992,44.423,58.108,44.736,-10.82,20.484,18.375,72.125,150.625,71.563,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.5,72.563,0.014,65.063,150.625,71.438,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.938,3.377,65.5,72.063,71.125,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.875,3.377,65.813,150.625,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.938,3.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.307,0.0,0.0,0.035,0.035,0.002,-0.031,-0.122,0.097
2072008,2047,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.453,2.248,2.228,3.376,70.539,66.329,73.337,66.392,68.069,0.0,-0.032,-0.019,20.0,20.0,15.737,15.855,21.484,61.832,101.093,90.892,101.77,44.423,58.317,44.736,-10.82,20.5,18.375,72.125,150.625,71.688,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.5,72.563,0.014,65.063,150.625,71.438,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.313,3.381,65.625,72.063,71.125,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.188,3.393,65.813,150.625,71.25,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.688,3.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.001,0.302,0.0,0.0,0.035,0.035,0.002,0.061,0.0,0.13
2072008,2048,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.313,2.248,2.228,0.362,70.539,66.223,73.232,66.286,68.069,0.0,-0.032,-0.019,20.0,20.0,15.737,15.827,21.51,61.832,101.093,90.786,101.77,44.423,58.108,44.736,-10.82,20.484,18.375,72.125,150.625,71.563,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.438,72.688,0.014,65.063,150.625,71.438,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.938,3.377,65.5,72.0,71.125,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.875,3.383,65.813,150.625,71.25,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.307,0.0,0.0,0.035,0.035,0.002,0.091,0.122,0.098
2072008,2049,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.484,2.248,2.228,4.346,70.647,66.223,73.232,66.286,68.069,0.0,-0.032,-0.019,20.0,20.0,15.765,15.855,21.51,61.939,100.945,90.892,101.696,44.423,58.317,44.736,-10.82,20.484,18.375,72.125,150.625,71.563,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.438,72.688,0.014,65.063,150.625,71.438,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.125,3.381,65.5,72.0,71.125,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.063,3.393,65.813,150.625,71.25,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.625,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.302,0.0,0.0,0.035,0.035,0.002,0.092,0.214,0.13
2072008,2050,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.391,2.248,2.228,5.605,70.647,66.223,73.127,66.392,68.069,0.0,-0.032,-0.023,20.0,20.0,15.737,15.855,21.523,61.939,100.871,90.786,101.622,44.496,58.317,44.809,-10.82,20.484,18.375,72.125,150.625,71.688,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.5,72.563,0.014,65.063,150.625,71.438,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.387,65.5,72.0,71.125,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.438,117.063,3.391,65.563,150.625,71.25,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,115.875,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.305,0.0,0.0,0.035,0.035,0.002,0.0,0.184,0.26
2072008,2051,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.547,2.248,2.228,0.587,70.647,66.117,73.127,66.286,68.069,0.0,-0.032,-0.019,20.0,20.0,15.737,15.883,21.549,61.939,100.723,90.68,101.549,44.423,58.212,44.736,-10.82,20.5,18.391,72.313,150.625,71.688,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.5,72.563,0.014,65.063,150.625,71.438,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.813,3.389,65.5,72.0,71.25,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.875,3.383,65.563,150.625,71.25,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,116.938,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.002,0.304,0.0,0.0,0.035,0.035,0.002,-0.031,-0.03,0.13
2072008,2052,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.547,2.248,3.993,0.906,70.647,66.223,73.127,66.286,67.962,0.0,-0.032,-0.019,20.0,20.0,15.737,15.855,21.601,62.046,100.649,90.467,101.475,44.423,58.317,44.736,-10.82,20.516,18.391,72.125,150.625,71.563,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.438,72.688,0.014,65.063,150.625,71.438,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.381,65.313,72.0,71.25,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,116.063,3.387,65.563,150.625,71.25,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.563,3.609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.302,0.0,0.0,0.035,0.035,0.002,0.061,-0.122,0.228
2072008,2053,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.5,0.0,80.0,65.0,1.4,18.563,2.248,2.228,2.772,70.647,66.223,73.127,66.286,68.069,0.0,-0.032,-0.019,20.0,20.0,15.709,15.883,21.601,62.154,100.501,90.574,101.401,44.423,58.317,44.736,-10.82,20.516,18.375,72.125,150.625,71.5,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.563,73.438,72.563,0.014,65.063,150.625,71.563,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.188,3.377,65.5,72.0,71.25,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.188,3.391,65.563,150.625,71.25,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.688,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.304,0.0,0.0,0.035,0.036,0.002,0.152,-0.031,0.163
2072008,2054,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.563,2.248,2.228,5.28,70.647,66.329,73.127,66.392,68.069,0.0,-0.032,-0.019,20.0,20.0,15.737,15.911,21.588,62.154,100.575,90.467,101.327,44.423,58.421,44.809,-10.82,20.5,18.391,72.313,150.625,71.688,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.5,72.563,0.014,65.063,150.625,71.563,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.438,3.377,65.313,72.0,71.25,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,115.438,3.385,65.813,150.625,71.313,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.813,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.368,0.0,0.0,0.035,0.036,0.002,0.183,0.489,0.195
2072008,2055,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.438,2.248,2.228,1.847,70.647,66.223,73.022,66.286,68.069,0.0,-0.032,-0.019,20.0,20.0,15.737,15.911,21.588,62.369,100.353,90.255,101.179,44.35,58.108,44.736,-10.82,20.5,18.391,72.313,150.625,71.688,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.438,72.563,0.014,65.063,150.625,71.438,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.75,3.367,65.5,72.0,71.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.313,3.389,65.563,150.625,71.313,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.313,3.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.374,0.0,0.0,0.035,0.036,0.002,-0.03,0.03,0.52
2072008,2056,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.469,2.248,2.228,6.142,70.754,66.329,73.022,66.392,68.069,0.0,-0.032,-0.023,20.0,20.0,15.709,15.911,21.601,62.369,100.279,90.361,101.105,44.496,58.317,44.809,-10.82,20.5,18.391,72.313,150.625,71.688,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.438,72.688,0.014,65.063,150.625,71.625,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.369,65.313,71.938,71.25,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.688,3.379,65.813,150.625,71.313,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.375,118.938,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.001,0.303,0.0,0.0,0.035,0.035,0.002,0.0,-0.092,0.227
2072008,2057,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.359,2.248,2.228,1.226,70.754,66.435,73.022,66.392,68.176,0.0,-0.032,-0.019,20.0,20.0,15.709,15.855,21.614,62.476,100.205,90.255,101.031,44.496,58.212,44.809,-10.82,20.516,18.406,72.125,150.625,71.563,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.438,72.563,0.014,65.063,150.625,71.563,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.563,3.379,65.313,71.938,71.25,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.5,3.389,65.563,150.625,71.25,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,117.5,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.305,0.0,0.0,0.035,0.035,0.002,0.091,0.0,0.065
2072008,2058,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.422,2.248,2.228,-0.345,70.754,66.435,73.127,66.498,68.069,0.0,-0.032,-0.023,20.0,20.0,15.709,15.883,21.614,62.369,100.131,90.149,100.958,44.423,58.003,44.882,-10.82,20.516,18.406,72.125,150.625,71.563,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.438,72.688,0.014,65.063,150.625,71.563,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.377,65.313,71.938,71.25,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.875,3.383,65.563,150.625,71.313,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.313,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.452,0.0,0.0,0.034,0.035,0.002,0.03,-0.03,0.163
2072008,2059,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.313,2.248,2.228,6.237,70.754,66.329,72.917,66.392,68.176,0.0,-0.032,-0.019,20.0,20.0,15.709,15.827,21.627,62.476,99.983,90.149,100.884,44.423,58.421,44.809,-10.82,20.516,18.422,72.125,150.625,71.688,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.5,72.563,0.014,65.0,150.625,71.563,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.379,65.5,72.0,71.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.063,3.393,65.563,150.625,71.25,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.688,3.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.369,0.0,0.0,0.035,0.036,0.002,0.091,0.03,0.065
2072008,2100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.406,2.248,2.228,5.005,70.647,66.435,73.022,66.392,68.069,0.0,-0.032,-0.019,20.0,20.0,15.737,15.855,21.64,62.476,99.983,90.042,100.81,44.496,58.212,44.809,-10.828,20.531,18.438,72.313,150.625,71.688,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.5,72.688,0.014,65.063,150.625,71.563,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.5,118.188,3.377,65.188,72.063,71.25,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.063,3.383,65.5,150.625,71.313,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.813,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.305,0.0,0.0,0.035,0.036,0.002,0.152,0.367,0.195
2072008,2101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.5,2.248,2.228,2.668,70.862,66.329,72.917,66.392,68.283,0.0,-0.032,-0.023,20.0,20.0,15.709,15.855,21.659,62.584,100.057,89.936,100.736,44.496,58.317,44.882,-10.828,20.531,18.422,72.313,150.625,71.688,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.5,72.563,0.014,65.0,150.625,71.625,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.563,119.563,3.363,65.5,72.063,71.25,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,119.5,3.389,65.563,150.625,71.25,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.0,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,0.374,0.0,0.0,0.035,0.036,0.002,0.0,0.214,0.358
2072008,2102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.453,2.248,2.228,1.594,70.862,66.435,72.917,66.392,68.283,0.0,-0.032,-0.023,20.0,20.0,15.737,15.855,21.659,62.691,99.761,89.83,100.662,44.496,58.212,44.882,-10.828,20.531,18.438,72.313,150.625,71.688,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.438,72.688,0.014,65.0,150.625,71.563,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.188,3.377,65.313,72.063,71.25,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,118.813,3.387,65.5,150.625,71.313,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.875,119.313,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.377,0.0,0.0,0.035,0.036,0.002,0.0,-0.122,0.292
2072008,2103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.469,2.248,2.228,6.714,70.754,66.435,72.917,66.498,68.176,0.0,-0.032,-0.019,20.0,20.0,15.709,15.883,21.659,62.584,99.761,89.724,100.588,44.57,58.317,44.809,-10.82,20.531,18.438,72.125,150.625,71.688,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.688,72.688,0.014,65.0,150.625,71.563,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.938,3.381,65.313,72.063,71.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,117.0,3.387,65.563,150.625,71.313,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.5,118.375,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.233,0.0,0.0,0.035,0.035,0.002,-0.031,-0.061,0.065
2072008,2104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.469,2.248,2.228,7.496,70.862,66.435,72.917,66.392,68.176,0.0,-0.028,-0.023,20.0,20.0,15.709,15.855,21.672,62.691,99.613,89.724,100.514,44.496,58.317,44.882,-10.828,20.547,18.438,72.313,150.625,71.688,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.5,72.688,0.014,65.0,150.625,71.563,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.938,3.381,65.313,72.063,71.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,116.063,3.379,65.5,150.625,71.313,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.813,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.374,0.0,0.0,0.035,0.036,0.002,-0.031,-0.122,0.097
2072008,2105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.406,2.248,2.228,2.214,70.754,66.435,73.022,66.392,68.176,0.0,-0.032,-0.023,20.0,20.0,15.709,15.883,21.672,62.691,99.539,89.618,100.441,44.496,58.421,44.882,-10.82,20.578,18.469,72.313,150.625,71.688,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.5,72.688,0.014,64.875,150.625,71.563,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.188,3.381,65.5,72.063,71.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,115.188,3.387,65.5,150.625,71.313,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.688,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.371,0.0,0.0,0.035,0.036,0.002,0.152,-0.092,0.13
2072008,2106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.406,2.248,2.228,7.911,70.754,66.435,73.022,66.392,68.176,0.0,-0.032,-0.019,20.0,20.0,15.737,15.939,21.685,62.798,99.465,89.618,100.367,44.57,58.317,44.882,-10.82,20.578,18.469,72.125,150.625,71.688,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.5,72.688,0.014,65.0,150.625,71.563,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.0,3.375,65.5,72.063,71.25,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.938,3.383,65.5,150.625,71.313,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,115.0,3.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.305,0.0,0.0,0.035,0.036,0.002,0.122,0.091,0.065
2072008,2107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.484,2.248,2.228,1.898,70.754,66.435,73.022,66.498,68.176,0.0,-0.032,-0.023,20.0,20.0,15.737,15.939,21.711,62.906,99.317,89.511,100.293,44.57,58.317,44.882,-10.82,20.578,18.469,72.125,150.625,71.688,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.438,72.688,0.014,65.0,150.625,71.625,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.125,3.379,65.313,72.125,71.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.25,3.396,65.5,150.625,71.313,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.305,0.0,0.0,0.035,0.035,0.002,0.092,0.245,0.228
2072008,2108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.438,2.248,2.228,4.183,70.754,66.541,73.232,66.603,68.176,0.0,-0.032,-0.019,20.0,20.0,15.737,15.939,21.711,62.906,99.317,89.405,100.219,44.57,58.317,44.882,-10.82,20.609,18.484,72.313,150.625,71.688,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.5,72.688,0.014,64.875,150.625,71.625,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.377,65.313,72.125,71.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.0,3.391,65.5,150.625,71.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.0,3.609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.304,0.0,0.0,0.035,0.035,0.002,0.0,0.153,0.326
2072008,2109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.344,2.248,2.228,4.024,70.862,66.435,73.127,66.498,68.176,0.0,-0.032,-0.019,20.0,20.0,15.709,15.939,21.737,62.906,99.169,89.299,100.145,44.57,58.317,44.882,-10.82,20.609,18.484,72.125,150.625,71.75,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.5,72.563,0.014,64.875,150.625,71.625,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.377,65.5,72.188,71.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.813,3.389,65.5,150.625,71.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,116.938,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.304,0.0,0.0,0.035,0.035,0.002,0.061,-0.031,0.195
2072008,2110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.469,2.248,0.462,2.337,70.862,66.647,73.232,66.603,68.176,0.0,-0.032,-0.019,20.0,20.0,15.737,15.939,21.763,62.906,99.095,89.299,100.071,44.57,58.212,44.882,-10.82,20.625,18.5,72.125,150.625,71.75,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.5,72.688,0.014,65.0,150.625,71.625,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.938,3.383,65.313,72.188,71.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,116.063,3.389,65.5,150.625,71.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.5,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.306,0.0,0.0,0.035,0.036,0.002,-0.031,-0.122,0.228
2072008,2111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.469,2.248,2.228,1.177,70.754,66.541,73.232,66.603,68.176,0.0,-0.032,-0.023,20.0,20.0,15.709,15.911,21.763,62.906,99.169,89.193,99.997,44.57,58.212,44.882,-10.828,20.609,18.484,72.125,150.625,71.75,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.688,72.688,0.014,64.875,150.625,71.625,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.377,65.313,72.125,71.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,115.063,3.385,65.5,150.625,71.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.688,3.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.306,0.0,0.0,0.035,0.035,0.002,0.122,-0.031,0.13
2072008,2112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,18.406,2.248,2.228,1.349,70.862,66.435,73.232,66.498,68.176,0.0,-0.032,-0.019,20.0,20.0,15.737,15.911,21.802,63.013,98.947,89.193,99.85,44.57,58.212,44.955,-10.828,20.625,18.5,72.125,150.625,71.75,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.5,72.688,0.014,65.0,150.625,71.625,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.25,3.379,65.313,72.125,71.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,115.063,3.389,65.5,150.625,71.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,115.0,3.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.376,0.0,0.0,0.035,0.036,0.002,0.214,0.398,0.065
2072008,2113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.484,2.248,2.228,0.915,70.754,66.435,73.232,66.498,68.176,0.0,-0.032,-0.019,20.0,20.0,15.765,15.883,21.814,63.121,99.021,89.193,99.924,44.57,58.317,44.955,-10.82,20.641,18.516,72.125,150.625,71.688,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.438,72.563,0.014,64.625,150.625,71.625,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,119.25,3.371,65.313,72.125,71.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.313,3.393,65.5,150.625,71.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.0,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.375,0.0,0.0,0.035,0.035,0.002,-0.091,0.214,0.358
2072008,2114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.422,2.248,2.228,1.126,70.862,66.541,73.232,66.498,68.176,0.0,-0.032,-0.019,20.0,20.0,15.793,15.883,21.789,63.013,98.799,88.98,99.776,44.643,58.317,44.955,-10.82,20.609,18.5,72.125,150.625,71.688,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.5,72.688,0.014,65.0,150.625,71.625,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.625,3.373,65.313,72.125,71.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.75,118.125,3.383,65.5,150.625,71.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.688,119.188,3.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.305,0.0,0.0,0.035,0.036,0.002,0.061,-0.183,0.26
2072008,2115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.422,2.248,0.462,3.768,70.862,66.647,73.232,66.498,68.176,0.0,-0.032,-0.023,20.0,20.0,15.793,15.855,21.814,63.228,98.725,88.98,99.702,44.57,58.421,44.955,-10.82,20.641,18.516,72.125,150.625,71.75,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.5,72.688,0.014,64.875,150.625,71.625,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.377,65.313,72.188,71.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.813,3.389,65.5,150.625,71.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.875,117.813,3.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.373,0.0,0.0,0.035,0.036,0.002,0.061,-0.153,0.032
2072008,2116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.391,2.248,2.228,5.457,70.862,66.647,73.337,66.603,68.176,0.0,-0.032,-0.023,20.0,20.0,15.765,15.883,21.827,63.121,98.577,88.98,99.554,44.643,58.317,45.028,-10.82,20.641,18.484,72.125,150.625,71.688,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.5,72.688,0.014,64.875,150.625,71.75,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.813,3.383,65.5,72.188,71.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.875,3.387,65.5,150.625,71.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.5,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.379,0.0,0.0,0.035,0.036,0.002,0.122,-0.03,0.065
2072008,2117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.391,2.248,2.228,5.273,70.862,66.647,73.337,66.709,68.283,0.0,-0.032,-0.019,20.0,20.0,15.877,15.883,21.84,63.228,98.725,88.874,99.702,44.643,58.317,45.028,-10.82,20.656,18.5,72.125,150.625,71.75,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.5,72.688,0.014,64.875,150.625,71.625,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.377,65.5,72.188,71.5,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.188,3.383,65.438,150.625,71.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.688,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.377,0.0,0.0,0.035,0.035,0.002,0.122,-0.031,0.13
2072008,2118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.516,2.248,2.228,4.169,70.862,66.541,73.127,66.498,68.283,0.0,-0.032,-0.023,20.0,20.0,15.793,15.883,21.84,63.335,98.429,88.662,99.407,44.57,58.421,44.955,-10.82,20.641,18.5,72.313,150.625,71.688,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.438,72.688,0.014,64.875,150.625,71.75,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,117.625,3.381,65.313,72.125,71.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,114.875,3.385,65.5,150.625,71.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.813,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.373,0.0,0.0,0.035,0.035,0.002,0.214,0.306,0.195
2072008,2119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.438,2.248,2.228,4.169,70.862,66.647,73.337,66.709,68.283,0.0,-0.032,-0.019,20.0,20.0,15.849,15.911,21.866,63.335,98.355,88.768,99.407,44.57,58.421,44.955,-10.82,20.656,18.5,72.125,150.625,71.688,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.5,72.688,0.014,64.875,150.625,71.75,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.375,3.377,65.313,72.125,71.5,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,118.688,3.389,65.5,150.625,71.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.688,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.371,0.0,0.0,0.035,0.035,0.002,-0.061,0.367,0.261
