DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,2120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.485,0.0,80.0,65.0,1.4,18.391,2.248,2.228,7.355,70.97,66.647,73.127,66.603,68.39,0.0,-0.032,-0.019,20.0,20.0,15.765,15.939,21.84,63.443,98.281,88.662,99.333,44.643,58.212,45.028,-10.82,20.625,18.484,72.125,150.625,71.688,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.5,72.688,0.014,64.875,150.625,71.75,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.188,3.377,65.313,72.125,71.5,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,118.625,3.385,65.438,150.625,71.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.25,118.625,3.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,-0.072,-0.001,0.383,0.0,0.0,0.035,0.035,0.002,0.0,-0.03,0.324
2072008,2121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.531,2.248,2.228,3.135,70.97,66.541,73.127,66.498,68.283,0.0,-0.032,-0.019,20.0,20.0,15.793,15.939,21.853,63.443,98.281,88.662,99.333,44.643,58.317,45.101,-10.828,20.641,18.5,72.125,150.625,71.688,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.5,72.688,0.014,64.875,150.625,71.75,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.377,65.313,72.125,71.625,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,117.063,3.393,65.438,150.625,71.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.688,118.313,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,0.45,0.0,0.0,0.035,0.035,0.002,0.0,-0.092,0.195
2072008,2122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.313,2.248,2.228,2.418,71.077,66.647,73.127,66.603,68.176,0.0,-0.032,-0.023,20.0,20.0,15.765,15.939,21.827,63.55,98.133,88.555,99.185,44.643,58.421,44.955,-10.82,20.609,18.516,72.313,150.625,71.75,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.5,72.688,0.014,64.875,150.625,71.75,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.385,65.313,72.063,71.75,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,116.063,3.383,65.438,150.625,71.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.938,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.303,0.0,0.0,0.035,0.035,0.002,0.061,-0.122,0.097
2072008,2123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.471,0.0,80.0,65.0,1.4,18.438,2.248,2.228,0.626,70.862,66.647,73.127,66.709,68.176,0.0,-0.032,-0.023,20.0,20.0,15.849,15.967,21.853,63.443,97.986,88.449,99.037,44.57,58.212,45.028,-10.82,20.641,18.5,72.313,150.625,71.75,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.5,72.688,0.014,64.875,150.625,71.75,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.381,65.313,72.063,71.625,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.063,3.383,65.5,150.625,71.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.688,3.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.452,0.0,0.0,0.034,0.035,0.002,0.061,0.03,0.162
2072008,2124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.5,2.248,2.228,-0.915,70.97,66.647,73.022,66.603,68.283,0.0,-0.032,-0.023,20.0,20.0,15.765,15.967,21.892,63.443,97.986,88.449,99.037,44.57,58.212,45.028,-10.82,20.609,18.5,72.125,150.625,71.688,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.5,72.563,0.014,64.625,150.625,71.75,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.688,3.375,65.188,72.0,71.5,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.625,3.389,65.438,150.625,71.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.45,0.0,0.0,0.035,0.035,0.002,0.183,0.184,0.098
2072008,2125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.516,2.248,2.228,2.311,70.862,66.647,73.022,66.498,68.176,0.0,-0.032,-0.019,20.0,20.0,15.821,15.939,21.866,63.55,97.986,88.237,99.111,44.716,58.317,45.101,-10.82,20.625,18.516,72.125,150.625,71.75,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.688,72.688,0.014,64.625,150.625,71.75,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,116.938,3.377,65.188,72.0,71.5,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.875,3.385,65.438,150.625,71.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.625,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.379,0.0,0.0,0.035,0.035,0.002,0.122,0.214,0.13
2072008,2126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.422,2.248,2.228,4.072,70.97,66.753,73.127,66.709,68.283,0.0,-0.032,-0.019,20.0,20.0,15.849,15.939,21.879,63.55,97.764,88.237,98.963,44.716,58.317,45.101,-10.82,20.641,18.5,72.0,150.625,71.688,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.438,72.688,0.014,64.875,150.625,71.75,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.25,3.373,65.188,72.0,71.625,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.875,3.383,65.438,150.625,71.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.688,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.381,0.0,0.0,0.034,0.035,0.002,0.0,0.0,0.325
2072008,2127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.609,2.248,2.228,3.296,70.862,66.647,72.917,66.603,68.283,0.0,-0.032,-0.019,20.0,20.0,15.793,15.911,21.892,63.658,97.69,88.13,98.816,44.643,58.317,45.028,-10.82,20.641,18.516,72.125,150.625,71.75,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.594,73.5,72.688,0.014,64.625,150.625,71.75,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.383,65.188,71.938,71.625,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.75,3.387,65.5,150.625,71.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.563,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.378,0.0,0.0,0.035,0.035,0.002,0.061,0.0,0.228
2072008,2128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,18.484,2.248,2.228,9.087,70.862,66.753,72.917,66.603,68.283,0.0,-0.032,-0.019,20.0,20.0,15.793,15.939,21.931,63.55,97.616,88.237,98.742,44.643,58.212,45.028,-10.82,20.656,18.516,72.125,150.625,71.75,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.5,72.688,0.014,64.875,150.625,71.75,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.381,65.188,71.938,71.625,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,116.188,3.393,65.313,150.625,71.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.375,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.382,0.0,0.0,0.035,0.035,0.002,0.03,-0.184,0.163
2072008,2129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,18.484,2.248,2.228,10.992,70.97,66.753,73.022,66.603,68.283,0.0,-0.032,-0.019,20.0,20.0,15.821,15.911,21.944,63.658,97.542,88.024,98.668,44.643,58.317,45.101,-10.82,20.656,18.516,72.313,150.625,71.75,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.5,72.688,0.014,64.625,150.625,71.75,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,115.813,3.381,65.188,71.938,71.625,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,115.063,3.381,65.438,150.625,71.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.688,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.451,0.0,0.0,0.035,0.035,0.002,0.244,-0.031,0.13
2072008,2130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.625,2.248,2.228,-0.061,70.97,66.753,73.022,66.603,68.176,0.0,-0.032,-0.019,20.0,20.0,15.821,15.939,21.918,63.658,97.468,88.024,98.594,44.716,58.317,45.101,-10.82,20.656,18.516,72.125,150.625,71.75,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.5,72.813,0.014,64.625,150.625,71.75,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.875,119.875,3.377,65.063,71.875,71.625,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.313,116.875,3.389,65.438,150.625,71.625,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.813,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.379,0.0,0.0,0.035,0.036,0.001,0.0,0.704,0.195
2072008,2131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,18.406,2.248,2.228,5.459,70.97,66.753,72.917,66.603,68.283,0.0,-0.032,-0.023,20.0,20.0,15.933,15.911,21.918,63.765,97.32,87.918,98.52,44.643,58.421,45.028,-10.82,20.688,18.531,72.125,150.625,71.688,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.5,72.688,0.014,64.625,150.625,71.813,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.875,3.377,65.188,71.875,71.625,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.938,3.393,65.438,150.625,71.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.813,116.938,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.148,0.001,-0.003,0.373,0.0,0.0,0.035,0.036,0.002,-0.03,-0.092,0.456
2072008,2132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.531,2.248,2.228,5.234,71.077,66.753,73.022,66.603,68.39,0.0,-0.032,-0.023,20.0,20.0,15.877,15.911,21.905,63.98,97.32,87.918,98.446,44.643,58.421,45.028,-10.82,20.688,18.531,72.313,150.625,71.75,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.5,72.688,0.014,64.625,150.625,71.75,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.25,3.367,65.188,71.875,71.625,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.625,3.393,65.438,150.625,71.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.875,119.625,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.003,0.375,0.0,0.0,0.035,0.035,0.002,0.0,-0.153,0.13
2072008,2133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.359,2.248,2.228,9.879,71.077,66.753,73.022,66.709,68.283,0.0,-0.032,-0.019,20.0,20.0,15.849,15.939,21.931,63.765,97.172,87.918,98.372,44.716,58.421,45.028,-10.82,20.703,18.547,72.125,150.625,71.75,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.5,72.813,0.014,64.625,150.625,71.813,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.563,3.377,65.188,71.813,71.625,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.375,3.385,65.438,150.625,71.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,117.188,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.304,0.0,0.0,0.035,0.035,0.001,0.0,-0.03,0.162
2072008,2134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.594,2.248,2.228,7.93,71.077,66.753,73.022,66.709,68.39,0.0,-0.032,-0.023,20.0,20.0,16.045,15.995,21.918,64.087,97.098,87.812,98.299,44.643,58.212,45.101,-10.828,20.703,18.531,72.125,150.625,71.75,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.625,73.5,72.688,0.014,64.625,150.625,71.813,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.381,65.313,71.813,71.625,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.75,3.389,65.438,150.625,71.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.188,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,-0.001,0.454,0.0,0.0,0.035,0.035,0.002,0.091,-0.03,0.097
2072008,2135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.5,2.248,2.228,2.48,70.97,66.753,73.127,66.709,68.283,0.0,-0.032,-0.023,20.0,20.0,15.877,15.967,21.918,63.98,97.024,87.706,98.299,44.789,58.317,45.101,-10.82,20.734,18.547,72.125,150.625,71.75,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.5,72.688,0.014,64.625,150.625,71.813,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.381,65.313,71.75,71.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.063,3.393,65.438,150.625,71.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.563,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.308,0.0,0.0,0.035,0.036,0.002,0.091,0.03,0.13
2072008,2136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.406,2.248,0.462,1.987,71.077,66.859,73.127,66.815,68.283,0.0,-0.032,-0.023,20.0,20.0,15.905,15.967,21.918,63.872,96.95,87.599,98.225,44.716,58.526,45.101,-10.82,20.734,18.531,72.125,150.625,71.75,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.5,72.688,0.014,64.625,150.625,71.813,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.813,3.381,65.188,71.75,71.75,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,115.438,3.393,65.438,150.625,71.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,115.0,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.374,0.0,0.0,0.035,0.035,0.002,0.061,0.214,0.065
2072008,2137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.471,0.0,80.0,65.0,1.4,18.547,2.248,2.228,6.843,71.077,66.753,73.022,66.709,68.39,0.0,-0.032,-0.023,20.0,20.0,15.961,15.967,21.918,63.98,96.876,87.493,98.151,44.716,58.317,45.101,-10.82,20.75,18.563,72.125,150.625,71.75,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.5,72.688,0.014,64.625,150.625,71.813,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.563,3.377,65.313,71.75,71.75,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,116.875,3.389,65.438,150.625,71.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.313,3.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,0.381,0.0,0.0,0.035,0.035,0.002,-0.031,0.214,0.26
2072008,2138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.438,2.248,2.228,4.94,71.185,66.753,73.127,66.709,68.39,0.0,-0.032,-0.019,20.0,20.0,15.961,15.995,21.892,64.087,96.802,87.599,98.003,44.716,58.212,45.101,-10.82,20.75,18.547,72.125,150.625,71.75,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.5,72.813,0.014,64.625,150.625,72.0,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,117.063,3.383,65.063,71.75,71.75,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,117.0,3.393,65.438,150.625,71.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.813,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.383,0.0,0.0,0.035,0.035,0.001,-0.061,0.031,0.162
2072008,2139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.531,2.248,2.228,11.858,71.077,66.859,73.232,66.709,68.39,0.0,-0.032,-0.019,20.0,20.0,16.073,15.995,21.892,64.087,96.876,87.387,98.077,44.789,58.421,45.101,-10.82,20.734,18.563,72.125,150.625,71.75,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.5,72.813,0.014,64.625,150.625,71.813,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.373,65.188,71.75,71.75,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.25,3.385,65.438,150.625,71.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.813,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.308,0.0,0.0,0.035,0.035,0.001,0.0,0.0,0.162
2072008,2140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.531,2.248,2.228,2.855,71.077,66.753,73.127,66.709,68.283,0.0,-0.032,-0.023,20.0,20.0,16.017,15.967,21.918,63.98,96.654,87.387,97.855,44.789,58.212,45.173,-10.82,20.75,18.563,72.125,150.625,71.75,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.5,72.688,0.014,64.563,150.625,71.813,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.377,65.188,71.688,71.75,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.563,3.379,65.438,150.625,71.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,116.0,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,0.382,0.0,0.0,0.035,0.036,0.002,0.03,-0.031,0.163
2072008,2141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,18.469,2.248,2.228,5.416,71.077,66.859,73.232,66.709,68.39,0.0,-0.032,-0.019,20.0,20.0,15.989,15.939,21.918,64.087,96.728,87.387,97.929,44.789,58.212,45.173,-10.82,20.75,18.578,72.125,150.625,71.75,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.5,72.813,0.014,64.625,150.625,71.813,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.375,3.375,65.188,71.75,71.75,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.938,3.389,65.438,150.625,71.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.313,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.382,0.0,0.0,0.035,0.036,0.001,0.275,0.03,0.097
2072008,2142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.422,2.248,2.228,6.142,71.077,66.859,73.337,66.815,68.283,0.0,-0.032,-0.019,20.0,20.0,16.073,15.967,21.931,64.087,96.506,87.174,97.782,44.716,58.421,45.101,-10.82,20.766,18.578,72.125,150.625,71.75,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.5,72.688,0.014,64.625,150.625,71.813,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.813,119.875,3.367,65.188,71.75,71.75,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,118.125,3.389,65.438,150.625,71.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.376,0.0,0.0,0.035,0.035,0.002,-0.03,0.612,0.228
2072008,2143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,18.484,2.248,2.228,1.954,71.077,66.859,73.232,66.709,68.283,0.0,-0.032,-0.023,20.0,20.0,15.989,15.967,21.944,64.087,96.432,87.281,97.708,44.789,58.317,45.173,-10.82,20.766,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.5,72.813,0.014,64.625,150.625,71.813,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.5,118.438,3.377,65.063,71.688,71.75,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,119.313,3.391,65.313,150.625,71.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.938,118.0,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.003,0.382,0.0,0.0,0.035,0.036,0.001,0.03,-0.092,0.488
2072008,2144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.531,2.248,2.228,5.929,71.185,66.859,73.127,66.709,68.39,0.0,-0.028,-0.023,20.0,20.0,16.045,15.967,21.931,64.195,96.358,87.174,97.634,44.789,58.421,45.173,-10.82,20.75,18.563,72.313,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.5,72.813,0.014,64.625,150.625,71.813,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.385,65.188,71.75,71.75,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.375,3.383,65.313,150.625,71.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.25,118.938,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.002,0.379,0.0,0.0,0.035,0.036,0.001,0.061,-0.091,0.162
2072008,2145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.469,2.248,2.228,4.087,71.185,66.859,73.232,66.709,68.39,0.0,-0.032,-0.019,20.0,20.0,16.045,15.967,21.964,64.302,96.284,87.174,97.634,44.789,58.526,45.173,-10.82,20.766,18.563,72.125,150.625,71.75,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.5,72.688,0.014,64.563,150.625,71.813,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.381,65.063,71.75,71.75,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.25,3.389,65.438,150.625,71.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,117.0,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,0.374,0.0,0.0,0.035,0.035,0.002,0.0,0.0,0.098
2072008,2146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.641,2.248,2.228,8.224,71.185,66.966,73.232,66.815,68.39,0.0,-0.032,-0.019,20.0,20.0,16.045,15.939,21.918,64.302,96.21,87.068,97.486,44.789,58.526,45.173,-10.82,20.75,18.563,72.125,150.625,71.75,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.672,73.5,72.688,0.014,64.563,150.625,71.813,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.379,65.188,71.875,71.75,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.563,3.389,65.438,150.625,71.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,116.0,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.074,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.375,0.0,0.0,0.035,0.035,0.002,0.122,-0.031,0.163
2072008,2147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.594,2.248,2.228,4.091,71.185,66.966,73.232,66.815,68.39,0.0,-0.032,-0.023,20.0,20.0,16.157,15.967,21.951,64.302,96.136,86.962,97.486,44.789,58.317,45.173,-10.82,20.766,18.578,72.313,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.688,72.813,0.014,64.563,150.625,71.813,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.371,65.063,71.875,71.625,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.938,3.389,65.313,150.625,71.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.313,3.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.38,0.0,0.0,0.035,0.036,0.002,0.091,0.03,0.097
2072008,2148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.469,2.248,2.228,2.688,71.077,66.966,73.232,66.815,68.283,0.0,-0.032,-0.019,20.0,20.0,16.129,15.967,21.964,64.302,96.136,87.068,97.338,44.789,58.317,45.173,-10.82,20.75,18.547,72.313,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.688,72.813,0.014,64.563,150.625,71.813,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.373,65.063,71.938,71.75,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,115.75,3.383,65.438,150.625,71.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.688,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.003,0.38,0.0,0.0,0.035,0.035,0.002,0.0,0.244,0.097
2072008,2149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.453,2.248,2.228,8.621,71.185,66.966,73.232,66.92,68.39,0.0,-0.032,-0.019,20.0,20.0,16.073,15.967,21.944,64.41,95.988,86.856,97.338,44.863,58.63,45.173,-10.82,20.766,18.547,72.125,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.5,72.813,0.014,64.563,150.625,71.813,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.379,65.188,72.0,71.813,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.875,3.389,65.313,150.625,71.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.375,3.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.3,0.0,0.0,0.035,0.036,0.001,0.0,0.153,0.325
2072008,2150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.453,2.248,2.228,0.985,71.077,66.966,73.127,66.709,68.283,0.0,-0.032,-0.019,20.0,20.0,16.157,15.967,21.944,64.302,95.914,86.856,97.264,44.863,58.526,45.173,-10.828,20.781,18.547,72.125,150.625,71.75,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.5,72.813,0.014,64.563,150.625,72.0,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.377,65.063,72.0,71.813,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.875,3.385,65.313,150.625,71.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.813,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.002,0.303,0.0,0.0,0.035,0.035,0.001,0.0,0.0,0.162
2072008,2151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.453,2.248,2.228,3.628,71.185,66.966,73.022,66.815,68.39,0.0,-0.036,-0.019,20.0,20.0,16.157,15.939,21.951,64.41,95.84,86.643,97.191,44.936,58.421,45.246,-10.82,20.75,18.563,72.0,150.625,71.75,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.5,72.813,0.014,64.563,150.625,71.813,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.25,3.381,65.063,72.063,71.813,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.188,3.395,65.438,150.625,71.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.813,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.309,0.0,0.0,0.035,0.036,0.001,-0.061,-0.031,0.098
2072008,2152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.547,1.126,0.462,6.852,71.185,66.966,73.022,66.815,68.39,0.0,-0.032,-0.019,20.0,20.0,16.101,15.939,21.944,64.41,95.766,86.643,97.117,44.863,58.526,45.173,-10.828,20.781,18.563,72.313,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.688,72.813,0.014,64.563,150.625,71.813,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.371,65.188,72.125,71.75,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.25,3.379,65.313,150.625,71.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.875,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,0.305,0.0,0.0,0.035,0.036,0.002,0.122,-0.03,0.228
2072008,2153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.453,2.248,2.228,9.834,71.185,66.966,73.022,66.815,68.39,0.0,-0.032,-0.019,20.0,20.0,16.157,15.939,21.951,64.41,95.692,86.643,97.043,44.863,58.317,45.173,-10.828,20.781,18.547,72.125,150.625,71.75,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.5,72.688,0.014,64.563,150.625,71.813,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,118.75,3.377,65.063,72.125,71.813,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.438,3.383,65.313,150.625,71.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.063,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,0.309,0.0,0.0,0.035,0.035,0.002,0.153,0.428,0.163
2072008,2154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.594,2.248,2.228,1.364,71.077,67.072,73.127,66.815,68.39,0.0,-0.032,-0.023,20.0,20.0,16.185,15.967,21.951,64.302,95.766,86.431,96.969,44.863,58.526,45.246,-10.828,20.781,18.563,72.125,150.625,71.75,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.563,73.5,72.813,0.014,64.563,150.625,72.0,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.563,119.688,3.377,65.063,72.063,71.813,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.563,120.063,3.393,65.313,150.625,71.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.063,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.374,0.0,0.0,0.035,0.035,0.001,-0.061,0.245,0.455
2072008,2155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.578,2.248,2.228,1.496,71.185,66.966,73.022,66.815,68.39,0.0,-0.028,-0.019,20.0,20.0,16.157,15.967,21.951,64.41,95.544,86.537,96.895,44.936,58.421,45.246,-10.82,20.813,18.563,72.125,150.625,71.75,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.5,72.813,0.014,64.563,150.625,72.0,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.875,3.379,65.063,72.063,71.75,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,118.5,3.391,65.313,150.625,71.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.25,119.938,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.308,0.0,0.0,0.035,0.035,0.001,0.0,-0.184,0.162
2072008,2156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.516,2.248,2.228,8.127,71.293,67.072,73.127,66.92,68.497,0.0,-0.032,-0.019,20.0,20.0,16.214,15.995,21.964,64.624,95.47,86.537,96.895,44.863,58.421,45.246,-10.82,20.797,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.5,72.813,0.014,64.563,150.625,72.0,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.377,65.063,72.063,71.813,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.813,3.381,65.313,150.625,71.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.375,118.188,3.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.002,0.378,0.0,0.0,0.035,0.035,0.001,0.03,-0.031,0.097
2072008,2157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.5,2.248,0.462,0.733,71.185,66.966,73.022,66.815,68.39,0.0,-0.032,-0.019,20.0,20.0,16.185,15.995,21.977,64.41,95.618,86.431,96.969,45.009,58.526,45.246,-10.82,20.828,18.563,72.125,150.625,71.75,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.703,73.5,72.813,0.014,64.563,150.625,72.0,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,116.0,3.373,65.063,72.0,71.813,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,116.063,3.383,65.313,150.625,71.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.5,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.234,0.0,0.0,0.035,0.036,0.001,0.031,-0.092,0.098
2072008,2158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.547,2.248,2.228,12.308,71.185,67.072,73.127,66.815,68.39,0.0,-0.032,-0.019,20.0,20.0,16.242,15.995,21.989,64.517,95.322,86.431,96.674,44.863,58.526,45.246,-10.82,20.844,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.563,73.688,72.813,0.014,64.563,150.625,72.0,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.371,65.063,72.0,71.813,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.25,3.381,65.188,150.625,71.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.813,3.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.375,0.0,0.0,0.035,0.036,0.002,0.122,0.0,0.098
2072008,2159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.391,2.248,2.228,4.113,71.293,66.966,73.022,66.815,68.497,0.0,-0.032,-0.023,20.0,20.0,16.214,15.995,21.977,64.624,95.248,86.325,96.674,44.936,58.421,45.246,-10.82,20.844,18.594,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.5,72.813,0.014,64.563,150.625,72.0,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.383,65.063,72.0,71.75,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.188,3.387,65.188,150.625,71.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.063,3.609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,0.308,0.0,0.0,0.035,0.036,0.001,0.092,0.153,0.13
2072008,2200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.5,2.248,2.228,5.077,71.293,66.966,73.127,66.92,68.497,0.0,-0.032,-0.023,20.0,20.0,16.242,15.995,22.002,64.732,95.1,86.218,96.6,44.936,58.526,45.246,-10.82,20.844,18.578,72.125,150.625,71.75,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.641,73.5,72.813,0.014,64.438,150.625,72.0,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.563,3.377,65.063,72.0,71.813,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,116.75,3.387,65.313,150.625,71.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,114.813,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,0.0,0.001,-0.002,0.307,0.0,0.0,0.035,0.036,0.001,-0.031,0.153,0.293
2072008,2201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.516,2.248,2.228,5.349,71.185,66.966,73.127,66.92,68.39,0.0,-0.032,-0.019,20.0,20.0,16.298,15.995,22.028,64.624,95.1,86.112,96.526,44.936,58.526,45.246,-10.82,20.875,18.578,72.125,150.625,71.75,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.578,73.5,72.813,0.014,64.438,150.625,72.0,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.438,3.377,65.063,72.0,71.813,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.313,3.383,65.188,150.625,71.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.375,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.003,0.305,0.0,0.0,0.035,0.035,0.001,-0.061,0.0,0.326
2072008,2202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.609,2.248,2.228,4.949,71.185,67.072,73.337,66.815,68.39,0.0,-0.032,-0.019,20.0,20.0,16.382,15.995,22.041,64.624,95.174,86.218,96.6,45.009,58.63,45.319,-10.828,20.875,18.563,72.313,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.688,72.813,0.014,64.438,150.625,72.0,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.625,3.377,65.0,72.0,71.813,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.813,3.391,65.313,150.625,71.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,117.063,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.148,0.001,-0.002,0.305,0.0,0.0,0.035,0.036,0.002,0.0,-0.031,0.13
2072008,2203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.469,2.248,2.228,5.508,71.185,67.072,73.127,66.92,68.39,0.0,-0.032,-0.019,20.0,20.0,16.354,15.995,22.041,64.517,94.878,86.112,96.378,44.936,58.526,45.246,-10.82,20.844,18.578,72.313,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.688,72.813,0.014,64.438,150.625,72.0,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.381,65.063,72.063,71.813,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.875,3.389,65.313,150.625,71.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.5,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.307,0.0,0.0,0.035,0.036,0.002,0.061,-0.03,0.098
2072008,2204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,18.469,2.248,2.228,4.969,71.293,67.072,73.232,66.92,68.497,0.0,-0.032,-0.023,20.0,20.0,16.438,15.967,22.028,64.732,94.952,86.112,96.378,44.936,58.526,45.319,-10.82,20.844,18.578,72.125,150.625,71.75,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.5,72.813,0.014,64.563,150.625,72.0,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.313,3.371,65.063,72.063,71.813,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.188,3.379,65.313,150.625,71.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.688,3.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.002,0.38,0.0,0.0,0.035,0.035,0.001,0.061,-0.031,0.13
2072008,2205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,18.391,2.248,2.228,7.505,71.185,67.072,73.127,66.815,68.39,0.0,-0.032,-0.019,20.0,20.0,16.326,15.967,22.041,64.624,94.804,86.006,96.304,44.936,58.421,45.246,-10.82,20.828,18.563,72.125,150.625,71.75,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.5,72.813,0.014,64.438,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.063,3.381,65.063,72.125,71.813,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,115.188,3.389,65.188,150.625,71.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,-0.004,0.31,0.0,0.0,0.035,0.036,0.001,0.061,0.336,0.098
2072008,2206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.471,0.0,80.0,65.0,1.4,18.453,2.248,2.228,8.52,71.185,66.966,73.232,66.92,68.39,0.0,-0.032,-0.019,20.0,20.0,16.41,15.967,22.028,64.624,94.73,86.006,96.23,44.936,58.526,45.319,-10.82,20.844,18.578,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.5,72.813,0.014,64.438,150.625,72.0,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.563,118.688,3.361,65.188,72.188,71.813,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.938,118.688,3.391,65.313,150.625,71.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.0,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,-0.072,-0.148,0.001,-0.004,0.38,0.0,0.0,0.035,0.035,0.001,-0.061,0.122,0.424
2072008,2207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.328,2.248,2.228,2.103,71.185,67.178,73.337,67.026,68.39,0.0,-0.032,-0.023,20.0,20.0,16.41,15.967,22.028,64.624,94.657,85.9,96.157,44.936,58.526,45.319,-10.82,20.844,18.563,72.0,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.688,72.813,0.014,64.563,150.625,72.0,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.373,65.063,72.188,71.813,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.688,3.387,65.313,150.625,71.813,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.0,118.625,3.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.004,0.378,0.0,0.0,0.034,0.035,0.002,0.0,-0.092,0.195
2072008,2208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.422,2.248,2.228,8.023,71.4,67.178,73.232,67.026,68.497,0.0,-0.032,-0.019,20.0,20.0,16.382,15.911,22.041,64.732,94.657,85.793,96.083,44.936,58.526,45.319,-10.828,20.828,18.578,72.125,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.5,72.813,0.014,64.438,150.625,72.125,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.389,65.063,72.25,71.813,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.5,3.387,65.313,150.625,71.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,117.375,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.002,0.378,0.0,0.0,0.035,0.035,0.001,0.03,-0.03,0.13
2072008,2209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.547,2.248,2.228,5.134,71.293,67.072,73.232,66.92,68.497,0.0,-0.032,-0.023,20.0,20.0,16.354,15.967,22.054,64.839,94.509,85.687,96.009,45.009,58.63,45.319,-10.82,20.828,18.563,72.0,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.5,72.813,0.014,64.438,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.377,65.063,72.25,71.813,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.75,3.383,65.188,150.625,71.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.313,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,0.305,0.0,0.0,0.035,0.035,0.001,0.03,-0.03,0.097
2072008,2210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.438,2.248,2.228,5.234,71.293,67.178,73.232,66.92,68.39,0.0,-0.032,-0.019,20.0,20.0,16.41,15.995,22.093,64.732,94.435,85.793,95.935,44.936,58.735,45.319,-10.82,20.859,18.563,72.125,150.625,71.75,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.688,72.813,0.014,64.438,150.625,72.0,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.371,65.063,72.25,71.813,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,115.063,3.385,65.313,150.625,71.813,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.563,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.372,0.0,0.0,0.035,0.035,0.002,0.091,-0.031,0.13
2072008,2211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.375,2.248,2.228,4.108,71.185,67.072,73.232,66.92,68.39,0.0,-0.032,-0.019,20.0,20.0,16.494,15.995,22.093,64.732,94.361,85.687,95.861,45.009,58.526,45.392,-10.82,20.844,18.547,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.5,72.813,0.014,64.438,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,118.875,3.363,65.063,72.25,71.813,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,115.25,3.383,65.188,150.625,71.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.813,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.004,0.379,0.0,0.0,0.035,0.035,0.001,0.182,0.611,0.195
