DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,2212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.359,2.248,2.228,2.551,71.185,67.072,73.127,66.92,68.39,0.0,-0.032,-0.019,20.0,20.0,16.382,15.995,22.093,64.732,94.287,85.687,95.935,44.936,58.63,45.392,-10.82,20.844,18.563,72.125,150.625,71.75,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.5,72.813,0.014,64.438,150.625,72.0,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.875,120.0,3.371,65.063,72.25,72.063,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.563,120.125,3.389,65.188,150.625,71.688,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.313,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.447,0.0,0.0,0.035,0.035,0.001,-0.061,0.214,0.423
2072008,2213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.484,2.248,2.228,12.459,71.185,67.178,73.232,67.026,68.39,0.0,-0.032,-0.023,20.0,20.0,16.382,16.023,22.106,64.839,94.287,85.581,95.787,45.009,58.63,45.319,-10.82,20.844,18.563,72.0,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.688,72.813,0.014,64.438,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.188,3.375,65.063,72.313,72.063,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,118.875,3.385,65.188,150.625,71.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.5,120.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,0.305,0.0,0.0,0.035,0.035,0.002,0.0,-0.153,0.26
2072008,2214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.438,2.248,2.228,4.909,71.185,67.284,73.127,66.92,68.39,0.0,-0.032,-0.019,20.0,20.0,16.354,15.995,22.119,64.839,94.213,85.475,95.787,45.009,58.421,45.392,-10.82,20.828,18.547,72.125,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.5,72.813,0.014,64.438,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.367,65.063,72.25,71.813,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,117.0,3.391,65.313,150.625,71.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.688,118.625,3.594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,0.383,0.0,0.0,0.035,0.035,0.001,0.03,-0.061,0.033
2072008,2215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.422,2.248,2.228,0.942,71.293,67.072,73.127,66.92,68.39,0.0,-0.032,-0.019,20.0,20.0,16.55,15.995,22.119,64.839,94.065,85.475,95.639,45.009,58.526,45.392,-10.82,20.844,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.5,72.813,0.014,64.438,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.813,3.377,65.063,72.25,71.813,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.875,3.379,65.188,150.625,71.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.813,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,0.38,0.0,0.0,0.035,0.035,0.001,0.122,-0.03,0.097
2072008,2216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.516,2.248,2.228,9.35,71.508,67.284,73.127,67.026,68.711,0.0,-0.032,-0.019,20.0,20.0,16.466,15.995,22.132,65.161,93.991,85.369,95.566,44.936,58.421,45.392,-10.82,20.828,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.5,72.813,0.014,64.438,150.625,72.0,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.389,65.063,72.25,72.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.063,3.391,65.188,150.625,71.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.813,3.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,-0.072,-0.148,-0.072,-0.002,0.451,0.0,0.0,0.034,0.035,0.001,0.092,0.03,0.065
2072008,2217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.406,2.248,2.228,-0.169,71.185,67.178,73.127,67.026,68.39,0.0,-0.032,-0.019,20.0,20.0,16.438,16.023,22.158,64.839,93.991,85.262,95.566,45.009,58.63,45.392,-10.82,20.828,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.688,72.813,0.014,64.438,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.313,3.377,65.063,72.25,72.063,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,114.938,3.383,65.188,150.625,71.813,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.813,3.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,0.378,0.0,0.0,0.035,0.036,0.002,0.152,0.275,0.195
2072008,2218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.406,2.248,2.228,-1.21,71.4,67.178,73.127,67.026,68.39,0.0,-0.032,-0.023,20.0,20.0,16.438,15.967,22.158,65.054,93.917,85.262,95.492,45.009,58.526,45.392,-10.82,20.828,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.5,72.813,0.014,64.438,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.625,3.377,65.063,72.188,72.063,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.75,3.379,65.188,150.625,71.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,114.813,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,0.38,0.0,0.0,0.034,0.035,0.001,0.061,0.214,0.261
2072008,2219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.391,2.248,2.228,3.125,71.293,67.178,73.022,66.92,68.604,0.0,-0.032,-0.023,20.0,20.0,16.41,15.995,22.171,65.054,93.843,85.369,95.418,45.009,58.735,45.392,-10.82,20.844,18.563,72.125,150.625,71.75,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.5,72.813,0.014,64.438,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.625,3.377,65.0,72.188,72.063,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.387,65.188,150.625,71.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.5,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,0.373,0.0,0.0,0.034,0.035,0.001,-0.061,0.061,0.26
2072008,2220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.344,2.248,2.228,7.189,71.185,67.178,73.022,67.026,68.39,0.0,-0.032,-0.023,20.0,20.0,16.466,15.995,22.145,65.054,93.769,85.156,95.344,45.083,58.526,45.465,-10.82,20.844,18.563,72.125,150.625,71.75,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.688,72.813,0.014,64.438,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.377,65.063,72.125,72.063,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,117.0,3.387,65.188,150.625,71.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,117.188,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.002,0.38,0.0,0.0,0.035,0.035,0.002,0.03,-0.092,0.228
2072008,2221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.391,2.248,2.228,6.552,71.185,67.284,73.022,67.026,68.39,0.0,-0.032,-0.023,20.0,20.0,16.466,16.023,22.171,64.947,93.843,85.156,95.492,45.083,58.63,45.465,-10.82,20.875,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.688,72.813,0.014,64.438,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.938,3.377,65.0,72.063,72.063,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,116.063,3.391,65.188,150.625,71.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.563,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.377,0.0,0.0,0.035,0.035,0.002,-0.031,-0.123,0.228
2072008,2222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.438,2.248,2.228,1.404,71.4,67.072,72.917,67.026,68.497,0.0,-0.032,-0.019,20.0,20.0,16.466,16.023,22.171,65.054,93.621,85.05,95.27,45.083,58.526,45.465,-10.82,20.875,18.578,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.813,72.813,0.014,64.375,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.377,65.0,72.063,71.813,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,115.188,3.379,65.188,150.625,71.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.813,3.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.002,0.381,0.0,0.0,0.035,0.036,0.002,0.061,-0.092,0.097
2072008,2223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.438,2.248,2.228,3.192,71.4,67.284,73.127,67.026,68.497,0.0,-0.032,-0.019,20.0,20.0,16.522,16.051,22.184,65.054,93.695,85.05,95.344,45.156,58.526,45.538,-10.82,20.891,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.688,72.813,0.014,64.438,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,115.813,3.377,65.0,72.0,72.063,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.625,3.389,65.188,150.625,71.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,0.383,0.0,0.0,0.035,0.035,0.002,0.244,0.031,0.098
2072008,2224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,18.297,2.248,2.228,1.386,71.4,67.284,73.127,67.131,68.39,0.0,-0.032,-0.019,20.0,20.0,16.494,16.051,22.171,65.054,93.621,84.944,95.27,45.156,58.526,45.465,-10.82,20.906,18.578,72.125,150.625,71.875,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.688,72.813,0.014,64.375,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.688,119.563,3.377,65.0,72.0,72.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,117.313,3.393,65.188,150.625,71.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.5,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,0.308,0.0,0.0,0.035,0.035,0.002,0.061,0.643,0.098
2072008,2225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.391,2.248,2.228,11.04,71.293,67.178,73.127,67.026,68.497,0.0,-0.032,-0.019,20.0,20.0,16.522,16.023,22.171,64.947,93.399,84.944,95.049,45.083,58.526,45.465,-10.82,20.906,18.578,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.5,72.813,0.014,64.375,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.75,3.377,65.0,72.0,72.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.5,3.393,65.188,150.625,71.813,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.063,117.063,3.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,0.38,0.0,0.0,0.035,0.035,0.001,-0.03,-0.061,0.519
2072008,2226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.344,2.248,2.228,4.6,71.4,67.178,73.127,67.026,68.604,0.0,-0.032,-0.023,20.0,20.0,16.494,16.023,22.197,65.161,93.325,84.944,95.049,45.083,58.63,45.465,-10.82,20.922,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.5,72.813,0.014,64.375,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.365,65.0,72.0,72.063,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.438,117.625,3.383,65.188,150.625,71.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.5,119.313,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.378,0.0,0.0,0.035,0.035,0.001,0.061,-0.091,0.097
2072008,2227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.328,2.248,2.228,6.143,71.293,67.178,73.127,67.026,68.497,0.0,-0.032,-0.019,20.0,20.0,16.578,16.051,22.184,65.054,93.325,84.837,94.901,45.083,58.526,45.465,-10.82,20.938,18.578,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.688,72.813,0.014,64.438,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.375,65.0,72.0,72.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.188,3.383,65.188,150.625,71.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,117.188,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.379,0.0,0.0,0.035,0.035,0.002,0.061,-0.031,0.163
2072008,2228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.469,2.248,2.228,4.948,71.4,67.284,73.232,67.131,68.497,0.0,-0.032,-0.019,20.0,20.0,16.55,16.023,22.184,65.161,93.177,84.731,94.901,45.083,58.63,45.465,-10.82,20.938,18.578,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.5,72.813,0.014,64.375,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.369,65.0,72.063,72.063,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.25,3.381,65.0,150.625,71.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.875,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.149,-0.002,0.377,0.0,0.0,0.035,0.035,0.001,0.061,-0.03,0.13
2072008,2229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.469,2.248,2.228,6.073,71.293,67.284,73.337,67.131,68.497,0.0,-0.032,-0.019,20.0,20.0,16.634,16.023,22.197,65.161,93.177,84.837,94.901,45.083,58.63,45.538,-10.828,20.922,18.578,72.125,150.625,71.75,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.5,72.813,0.014,64.438,150.625,72.125,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.313,3.371,65.0,72.063,72.063,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.563,3.381,65.0,150.625,71.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.0,3.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,0.449,0.0,0.0,0.035,0.035,0.001,0.213,0.061,0.162
2072008,2230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.344,2.248,0.462,2.23,71.4,67.284,73.337,67.131,68.39,0.0,-0.032,-0.019,20.0,20.0,16.662,16.023,22.197,65.054,93.103,84.625,94.827,45.156,58.526,45.465,-10.82,20.938,18.578,72.125,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.5,73.063,0.014,64.375,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,118.875,3.377,65.0,72.063,72.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,116.25,3.387,65.0,150.625,71.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.625,114.375,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.31,0.0,0.0,0.035,0.035,0.001,0.092,0.612,0.13
2072008,2231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.484,2.248,2.228,13.162,71.293,67.284,73.232,67.026,68.497,0.0,-0.032,-0.019,20.0,20.0,16.606,15.995,22.236,65.161,93.029,84.731,94.753,45.083,58.63,45.465,-10.82,20.969,18.578,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.688,72.813,0.014,64.375,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,118.938,3.369,65.0,72.063,72.125,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.313,3.389,65.0,150.625,71.813,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.0,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,0.378,0.0,0.0,0.035,0.036,0.002,0.03,0.061,0.521
2072008,2232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.438,2.248,2.228,11.686,71.293,67.284,73.337,67.131,68.497,0.0,-0.032,-0.019,20.0,20.0,16.662,16.023,22.223,65.161,92.955,84.625,94.753,45.156,58.526,45.465,-10.82,20.984,18.578,72.125,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.5,72.813,0.014,64.375,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.625,3.373,65.0,72.063,72.125,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,118.125,3.383,65.188,150.625,71.813,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.375,118.938,3.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.31,0.0,0.0,0.035,0.035,0.001,0.061,-0.091,0.226
2072008,2233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.609,2.248,2.228,5.301,71.4,67.39,73.337,67.131,68.497,0.0,-0.032,-0.019,20.0,20.0,16.662,16.023,22.242,65.161,92.955,84.625,94.679,45.156,58.526,45.465,-10.82,21.0,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.688,72.813,0.014,64.375,150.625,72.125,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.379,65.0,72.0,72.125,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.75,3.391,65.0,150.625,71.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.063,117.813,3.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,0.31,0.0,0.0,0.035,0.035,0.002,0.092,-0.122,0.13
2072008,2234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.406,2.248,2.228,4.759,71.293,67.284,73.232,67.026,68.497,0.0,-0.032,-0.023,20.0,20.0,16.69,16.023,22.242,65.269,92.807,84.519,94.605,45.156,58.63,45.465,-10.82,21.0,18.563,72.125,150.625,71.875,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.563,73.688,72.813,0.014,64.313,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.377,64.938,72.0,72.063,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.563,3.381,65.188,150.625,71.813,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.375,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.308,0.0,0.0,0.034,0.035,0.002,0.061,-0.153,0.065
2072008,2235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.453,2.248,2.228,1.052,71.4,67.284,73.232,67.026,68.604,0.0,-0.032,-0.019,20.0,20.0,16.662,15.995,22.242,65.376,92.881,84.519,94.679,45.083,58.944,45.465,-10.82,21.016,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.688,72.813,0.014,64.375,150.625,72.125,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.125,3.377,64.938,72.0,72.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.563,3.383,65.188,150.625,71.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.313,3.594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.37,0.0,0.0,0.035,0.035,0.002,-0.03,0.0,0.032
2072008,2236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.469,2.248,2.228,6.618,71.4,67.284,73.232,67.026,68.497,0.0,-0.032,-0.023,20.0,20.0,16.662,16.023,22.236,65.269,92.659,84.412,94.458,45.156,58.63,45.538,-10.82,21.016,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.688,73.063,0.014,64.375,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.25,3.373,65.0,72.063,72.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,114.938,3.385,65.188,150.625,71.813,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.375,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,0.38,0.0,0.0,0.035,0.035,0.001,0.031,0.153,0.163
2072008,2237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.406,3.37,2.228,3.6,71.508,67.284,73.232,67.026,68.604,0.0,-0.032,-0.023,20.0,20.0,16.718,15.995,22.223,65.376,92.659,84.519,94.458,45.083,58.63,45.538,-10.82,20.984,18.578,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.688,72.813,0.014,64.375,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.371,65.063,72.063,72.125,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.375,3.393,65.0,150.625,71.813,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.688,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.451,0.0,0.0,0.035,0.035,0.002,0.061,0.215,0.261
2072008,2238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.281,2.248,2.228,7.704,71.508,67.39,73.337,67.237,68.604,0.0,-0.032,-0.019,20.0,20.0,16.634,16.023,22.242,65.376,92.585,84.412,94.532,45.229,58.526,45.61,-10.82,20.969,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.688,72.813,0.014,64.375,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.377,65.0,72.063,72.125,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,116.875,3.385,65.0,150.625,71.813,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.188,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.385,0.0,0.0,0.035,0.035,0.002,0.061,0.092,0.26
2072008,2239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.453,2.248,2.228,4.716,71.4,67.284,73.232,67.026,68.604,0.0,-0.032,-0.023,20.0,20.0,16.662,16.023,22.236,65.376,92.511,84.306,94.31,45.229,58.63,45.538,-10.82,20.953,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.688,73.063,0.014,64.375,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.373,64.938,72.188,72.125,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.375,3.391,65.0,150.625,71.938,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.563,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,-0.072,-0.002,0.31,0.0,0.0,0.035,0.035,0.001,0.0,0.031,0.227
2072008,2240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.359,2.248,2.228,8.129,71.4,67.39,73.232,67.237,68.497,0.0,-0.032,-0.023,20.0,20.0,16.746,16.051,22.242,65.269,92.437,84.306,94.236,45.229,58.735,45.538,-10.82,20.938,18.578,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.641,73.688,73.063,0.014,64.375,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.377,65.0,72.188,72.125,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.563,3.389,65.0,150.625,71.938,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.313,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.222,0.001,-0.005,0.306,0.0,0.0,0.035,0.035,0.001,0.061,-0.031,0.097
2072008,2241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,18.422,2.248,2.228,10.5,71.508,67.284,73.127,67.131,68.604,0.0,-0.032,-0.019,20.0,20.0,16.746,16.023,22.255,65.484,92.437,84.094,94.236,45.156,58.735,45.538,-10.828,20.938,18.547,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.688,72.813,0.014,64.375,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,117.75,3.371,64.938,72.188,72.125,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,114.875,3.383,65.0,150.625,71.938,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.313,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.378,0.0,0.0,0.035,0.035,0.002,0.213,0.183,0.097
2072008,2242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.266,2.248,2.228,1.793,71.508,67.496,73.232,67.237,68.711,0.0,-0.032,-0.019,20.0,20.0,16.746,16.023,22.255,65.376,92.437,84.2,94.162,45.156,58.735,45.538,-10.82,20.922,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.688,72.813,0.014,64.375,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,119.438,3.367,65.0,72.25,72.125,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,119.313,3.393,65.0,150.625,71.813,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.688,3.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,0.376,0.0,0.0,0.035,0.035,0.002,0.0,0.306,0.26
2072008,2243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.359,3.37,2.228,10.925,71.4,67.39,73.127,67.131,68.497,0.0,-0.032,-0.019,20.0,20.0,16.69,16.023,22.294,65.376,92.215,84.094,94.088,45.229,58.526,45.538,-10.828,20.922,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.688,73.063,0.014,64.375,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.75,3.379,64.938,72.25,72.125,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.0,118.625,3.391,65.0,150.625,71.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.688,119.188,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,-0.003,0.311,0.0,0.0,0.035,0.035,0.001,0.061,-0.306,0.26
2072008,2244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.359,2.248,2.228,5.969,71.4,67.284,73.127,67.131,68.497,0.0,-0.032,-0.019,20.0,20.0,16.746,16.023,22.294,65.376,92.289,83.988,94.015,45.229,58.63,45.61,-10.82,20.906,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.688,73.063,0.014,64.375,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.379,64.938,72.25,72.125,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.813,3.389,65.0,150.625,71.813,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.188,118.188,3.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.38,0.0,0.0,0.035,0.035,0.001,0.03,-0.031,0.0
2072008,2245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.484,2.248,2.228,5.699,71.4,67.284,73.022,67.131,68.497,0.0,-0.032,-0.019,20.0,20.0,16.69,15.995,22.32,65.376,92.215,84.094,94.015,45.302,58.63,45.538,-10.82,20.922,18.547,72.0,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.688,72.813,0.014,64.375,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.377,65.0,72.188,72.125,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,116.063,3.389,65.0,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.375,3.588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,0.237,0.0,0.0,0.035,0.035,0.002,0.061,-0.092,0.162
2072008,2246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.484,2.248,2.228,9.072,71.4,67.39,72.917,67.131,68.604,0.0,-0.028,-0.019,20.0,20.0,16.746,15.995,22.294,65.484,92.141,83.988,94.015,45.229,58.839,45.538,-10.82,20.922,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.813,72.813,0.014,64.313,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.377,65.0,72.25,72.125,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.438,3.381,65.0,150.625,71.813,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.813,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.303,0.0,0.0,0.035,0.035,0.002,0.122,-0.092,0.097
2072008,2247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.514,0.0,80.0,65.0,1.4,18.484,2.248,0.462,7.784,71.508,67.39,72.917,67.131,68.711,0.0,-0.032,-0.019,20.0,20.0,16.746,16.023,22.294,65.484,92.141,83.881,93.867,45.302,58.63,45.61,-10.82,20.906,18.547,72.125,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.5,72.813,0.014,64.375,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.381,64.938,72.25,72.125,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.938,3.381,65.0,150.625,71.938,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.25,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.312,0.0,0.0,0.035,0.035,0.001,0.061,0.122,0.065
2072008,2248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.578,2.248,2.228,6.833,71.508,67.39,72.917,67.131,68.711,0.0,-0.032,-0.019,20.0,20.0,16.774,16.051,22.294,65.591,91.993,83.775,93.793,45.302,58.526,45.683,-10.82,20.906,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.688,72.813,0.014,64.313,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.377,65.0,72.25,72.125,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.188,3.389,65.0,150.625,71.938,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.688,3.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,-0.002,0.387,0.0,0.0,0.035,0.036,0.002,0.061,0.275,0.26
2072008,2249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.563,2.248,2.228,4.769,71.508,67.39,72.917,67.131,68.604,0.0,-0.028,-0.019,20.0,20.0,16.718,16.051,22.281,65.484,91.919,83.775,93.793,45.302,58.63,45.683,-10.82,20.906,18.547,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.5,73.063,0.014,64.313,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.125,3.377,64.938,72.25,72.125,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,117.0,3.389,65.0,150.625,71.938,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,115.875,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.384,0.0,0.0,0.035,0.035,0.001,0.031,0.031,0.326
2072008,2250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.609,2.248,2.228,8.117,71.508,67.496,72.917,67.131,68.497,0.0,-0.032,-0.019,20.0,20.0,16.831,16.051,22.294,65.484,91.845,83.881,93.719,45.302,58.735,45.61,-10.82,20.906,18.547,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.688,73.063,0.014,64.313,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.381,64.938,72.25,72.125,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.5,3.383,65.0,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.563,3.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,0.001,-0.003,0.306,0.0,0.0,0.035,0.035,0.001,0.092,-0.03,0.292
2072008,2251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,18.5,2.248,2.228,5.267,71.508,67.39,72.917,67.237,68.604,0.0,-0.032,-0.019,20.0,20.0,16.774,16.023,22.307,65.484,91.771,83.669,93.645,45.302,58.63,45.683,-10.828,20.891,18.547,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.688,72.813,0.014,64.375,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.373,65.0,72.25,72.125,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.75,3.383,65.0,150.625,71.938,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.313,3.594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.384,0.0,0.0,0.035,0.035,0.002,0.03,-0.03,0.097
2072008,2252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.438,2.248,2.228,6.212,71.4,67.39,72.812,67.237,68.604,0.0,-0.032,-0.019,20.0,20.0,16.802,16.023,22.333,65.591,91.771,83.669,93.571,45.302,58.839,45.683,-10.82,20.906,18.547,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.5,72.813,0.014,64.375,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.688,3.377,64.938,72.188,72.125,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.188,3.391,65.0,150.625,71.938,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.563,3.594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,0.378,0.0,0.0,0.035,0.036,0.001,0.183,0.0,0.13
2072008,2253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.391,2.248,2.228,11.011,71.4,67.39,72.812,67.343,68.604,0.0,-0.032,-0.019,20.0,20.0,16.774,16.051,22.372,65.484,91.697,83.669,93.571,45.302,58.63,45.683,-10.82,20.906,18.547,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.5,72.813,0.014,64.313,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.188,119.875,3.371,64.938,72.188,72.125,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.75,116.25,3.393,64.938,150.625,71.938,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.383,0.0,0.0,0.035,0.035,0.001,0.152,0.735,0.098
2072008,2254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.453,2.248,2.228,3.86,71.508,67.496,72.812,67.237,68.497,0.0,-0.032,-0.019,20.0,20.0,16.774,16.051,22.346,65.484,91.623,83.669,93.497,45.302,58.735,45.683,-10.82,20.922,18.563,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.813,73.063,0.014,64.375,150.625,72.313,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,119.563,3.379,64.938,72.188,72.125,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.688,120.5,3.393,64.938,150.625,71.938,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,116.313,3.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.003,0.381,0.0,0.0,0.035,0.035,0.002,-0.061,0.092,0.52
2072008,2255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.594,2.248,2.228,16.1,71.508,67.496,72.812,67.237,68.497,0.0,-0.032,-0.019,20.0,20.0,16.774,16.079,22.333,65.484,91.401,83.669,93.35,45.229,58.63,45.61,-10.828,20.906,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.688,73.063,0.014,64.313,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.563,3.377,64.938,72.188,72.125,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.75,118.188,3.393,65.0,150.625,71.938,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.563,120.313,3.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.222,0.001,-0.003,0.379,0.0,0.0,0.035,0.035,0.001,-0.031,-0.215,0.13
2072008,2256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.391,2.248,2.228,-1.905,71.508,67.496,72.812,67.237,68.604,0.0,-0.032,-0.019,20.0,20.0,16.831,16.079,22.294,65.484,91.549,83.563,93.424,45.302,58.63,45.61,-10.82,20.938,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.688,73.063,0.014,64.313,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.373,65.0,72.125,72.125,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.75,3.381,65.0,150.625,71.938,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.063,117.813,3.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.309,0.0,0.0,0.035,0.035,0.001,0.03,-0.152,0.13
2072008,2257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.469,2.248,2.228,3.519,71.4,67.496,72.812,67.237,68.604,0.0,-0.032,-0.019,20.0,20.0,16.831,16.079,22.294,65.591,91.401,83.563,93.35,45.302,58.839,45.683,-10.82,20.969,18.547,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.578,73.688,73.063,0.014,64.313,150.625,72.125,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.813,3.381,64.938,72.125,72.125,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.688,3.385,65.0,150.625,71.938,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.313,3.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.377,0.0,0.0,0.035,0.035,0.001,-0.031,0.0,0.097
2072008,2258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.375,2.248,2.228,7.399,71.4,67.496,72.812,67.237,68.497,0.0,-0.032,-0.019,20.0,20.0,16.831,16.079,22.307,65.591,91.401,83.456,93.276,45.376,58.63,45.683,-10.828,20.953,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.5,73.063,0.014,64.313,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.377,64.938,72.125,72.125,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,115.063,3.379,64.938,150.625,71.938,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.375,3.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.003,0.311,0.0,0.0,0.035,0.035,0.001,0.122,-0.031,0.228
2072008,2259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.406,2.248,2.228,4.176,71.4,67.496,72.812,67.343,68.604,0.0,-0.032,-0.019,20.0,20.0,16.859,16.079,22.294,65.591,91.327,83.456,93.276,45.302,58.839,45.683,-10.82,20.984,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.688,73.063,0.014,64.313,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.813,3.377,64.938,72.063,72.125,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.25,3.379,65.0,150.625,71.938,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.378,0.0,0.0,0.035,0.035,0.001,0.061,0.275,0.162
2072008,2300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.339,0.0,80.0,65.0,1.4,18.359,2.248,2.228,3.001,71.508,67.496,72.812,67.237,68.604,0.0,-0.032,-0.019,20.0,20.0,16.859,16.079,22.294,65.591,91.254,83.35,93.202,45.376,58.735,45.683,-10.82,21.0,18.578,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.688,72.813,0.014,64.313,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.625,3.377,65.0,72.0,72.188,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.063,3.383,65.0,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.25,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.005,0.307,0.0,0.0,0.034,0.035,0.002,0.122,0.214,0.293
2072008,2301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.359,2.248,2.228,7.511,71.615,67.496,73.022,67.237,68.604,0.0,-0.032,-0.019,20.0,20.0,16.831,16.079,22.307,65.591,91.18,83.244,93.128,45.302,58.735,45.683,-10.82,21.016,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.234,73.688,72.813,0.014,64.313,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.438,3.377,64.938,72.0,72.125,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.438,117.375,3.391,65.0,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,116.938,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.38,0.0,0.0,0.035,0.035,0.002,-0.061,0.031,0.195
2072008,2302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.281,2.248,2.228,11.128,71.4,67.496,72.917,67.237,68.497,0.0,-0.032,-0.019,20.0,20.0,16.887,16.079,22.294,65.484,91.18,83.244,93.054,45.302,58.63,45.683,-10.82,21.031,18.578,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.688,72.813,0.014,64.313,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.563,3.363,64.938,71.938,72.125,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.75,3.379,64.938,150.625,71.938,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,117.063,3.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.005,0.382,0.0,0.0,0.034,0.035,0.002,0.0,-0.122,0.227
2072008,2303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.406,2.248,2.228,8.294,71.508,67.496,72.917,67.237,68.604,0.0,-0.032,-0.019,20.0,20.0,16.887,16.079,22.333,65.484,91.106,83.138,93.054,45.302,58.735,45.61,-10.82,21.031,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.688,72.813,0.014,64.313,150.625,72.125,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.383,64.938,71.938,72.125,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.688,3.387,64.938,150.625,71.938,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.375,3.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.306,0.0,0.0,0.035,0.035,0.002,0.03,-0.031,0.13
