DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,2304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.391,2.248,2.228,7.68,71.508,67.602,73.022,67.448,68.604,0.0,-0.032,-0.019,20.0,20.0,16.859,16.051,22.346,65.591,91.032,83.244,93.054,45.302,58.63,45.683,-10.82,21.031,18.563,72.0,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.688,73.063,0.014,64.313,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.125,3.369,64.938,71.938,72.125,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,115.063,3.379,65.0,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.375,3.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.003,0.385,0.0,0.0,0.035,0.036,0.001,0.152,-0.031,0.228
2072008,2305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.391,2.248,2.228,3.502,71.508,67.496,72.917,67.237,68.711,0.0,-0.032,-0.023,20.0,20.0,16.859,16.079,22.333,65.699,90.958,83.244,92.907,45.302,58.526,45.683,-10.828,21.016,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.688,73.063,0.014,64.313,150.625,72.25,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.5,118.188,3.387,64.938,71.938,72.125,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,115.063,3.389,64.938,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.003,0.385,0.0,0.0,0.035,0.035,0.001,0.153,0.398,0.228
2072008,2306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.453,2.248,2.228,20.178,71.508,67.496,72.917,67.237,68.604,0.0,-0.032,-0.019,20.0,20.0,16.887,16.079,22.346,65.591,90.958,83.032,92.907,45.376,59.048,45.829,-10.82,21.016,18.578,72.0,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.688,72.813,0.014,64.313,150.625,72.25,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,119.063,3.377,64.938,71.938,72.188,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.563,119.188,3.389,65.0,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,114.813,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.003,0.446,0.0,0.0,0.035,0.035,0.002,-0.031,0.183,0.456
2072008,2307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.281,2.248,2.228,8.8,71.508,67.602,72.917,67.343,68.711,0.0,-0.032,-0.019,20.0,20.0,16.887,16.079,22.359,65.699,90.81,83.138,92.833,45.449,58.735,45.756,-10.82,21.016,18.578,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.688,73.063,0.014,64.063,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.75,3.379,64.938,71.938,72.125,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,118.125,3.383,65.0,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.5,118.938,3.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.309,0.0,0.0,0.035,0.035,0.001,0.0,-0.091,0.291
2072008,2308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.484,2.248,0.462,10.883,71.4,67.496,72.917,67.343,68.604,0.0,-0.032,-0.023,20.0,20.0,16.859,16.079,22.359,65.699,90.736,83.032,92.759,45.449,58.839,45.756,-10.82,21.016,18.578,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.688,73.063,0.014,64.313,150.625,72.25,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.377,64.75,71.938,72.125,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.813,3.391,64.938,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.063,117.813,3.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.003,0.306,0.0,0.0,0.035,0.035,0.001,0.03,-0.153,0.13
2072008,2309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.344,2.248,2.228,7.501,71.508,67.602,72.917,67.448,68.604,0.0,-0.032,-0.019,20.0,20.0,16.859,16.107,22.359,65.591,90.736,82.925,92.685,45.376,58.735,45.756,-10.82,21.0,18.563,72.313,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.688,73.063,0.014,64.313,150.625,72.125,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.373,64.938,71.938,72.188,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.75,3.385,64.938,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.5,3.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.003,0.381,0.0,0.0,0.035,0.035,0.001,0.03,-0.03,0.098
2072008,2310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.422,2.248,2.228,5.271,71.508,67.496,72.917,67.343,68.711,0.0,-0.032,-0.023,20.0,20.0,16.887,16.079,22.346,65.699,90.662,82.925,92.685,45.376,58.839,45.756,-10.82,20.984,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.5,73.063,0.014,64.313,150.625,72.25,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.367,64.938,72.0,72.188,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.938,3.393,64.938,150.625,72.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.563,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.149,-0.005,0.377,0.0,0.0,0.035,0.035,0.001,0.061,0.03,0.13
2072008,2311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.406,2.248,2.228,5.019,71.615,67.496,72.812,67.343,68.711,0.0,-0.032,-0.023,20.0,20.0,16.887,16.107,22.385,65.806,90.662,82.819,92.759,45.449,58.944,45.829,-10.82,20.984,18.578,72.0,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.688,73.063,0.014,64.313,150.625,72.313,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.25,3.371,64.938,72.0,72.188,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,114.938,3.385,64.938,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.688,3.588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.006,0.376,0.0,0.0,0.035,0.035,0.001,0.213,0.336,0.097
2072008,2312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.375,2.248,2.228,4.606,71.508,67.708,72.917,67.448,68.711,0.0,-0.032,-0.019,20.0,20.0,16.915,16.107,22.398,65.699,90.588,82.819,92.611,45.449,58.63,45.756,-10.82,20.969,18.563,72.0,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.688,72.813,0.014,64.313,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.0,120.188,3.375,64.938,72.0,72.188,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.563,119.688,3.383,64.938,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,114.688,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.313,0.0,0.0,0.035,0.035,0.002,-0.092,0.427,0.358
2072008,2313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.406,2.248,2.228,9.508,71.615,67.602,72.812,67.343,68.711,0.0,-0.032,-0.019,20.0,20.0,16.943,16.107,22.424,65.806,90.514,82.925,92.537,45.522,58.839,45.829,-10.828,20.969,18.563,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.688,73.063,0.014,64.313,150.625,72.25,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.563,118.438,3.365,64.75,72.063,72.125,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.938,119.375,3.389,64.938,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.25,119.75,3.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.006,0.309,0.0,0.0,0.035,0.035,0.001,0.061,-0.214,0.26
2072008,2314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.422,2.248,2.228,11.634,71.723,67.602,72.812,67.343,68.818,0.0,-0.032,-0.023,20.0,20.0,16.971,16.107,22.424,65.806,90.44,82.713,92.537,45.449,58.735,45.829,-10.82,20.984,18.563,72.125,150.625,72.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.688,73.063,0.014,64.313,150.625,72.25,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,117.125,3.377,64.938,72.063,72.125,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.375,3.389,64.938,150.625,71.938,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.125,118.938,3.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.382,0.0,0.0,0.035,0.035,0.001,-0.091,-0.092,0.097
2072008,2315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.422,2.248,2.228,6.883,71.508,67.602,72.707,67.343,68.711,0.0,-0.032,-0.019,20.0,20.0,16.999,16.107,22.424,65.699,90.366,82.819,92.463,45.376,58.839,45.756,-10.82,20.984,18.547,72.0,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.688,72.813,0.014,64.313,150.625,72.25,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.938,3.383,64.75,72.063,72.188,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,116.063,3.381,64.938,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,117.063,3.592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.006,0.378,0.0,0.0,0.035,0.035,0.002,-0.031,-0.092,0.13
2072008,2316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.422,2.248,2.228,7.855,71.508,67.708,72.917,67.448,68.711,0.0,-0.032,-0.019,20.0,20.0,16.971,16.107,22.424,65.806,90.366,82.819,92.39,45.449,58.735,45.829,-10.82,20.984,18.547,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.688,72.813,0.014,64.063,150.625,72.25,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.377,64.938,72.063,72.125,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,115.063,3.393,65.0,150.625,72.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.813,3.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.006,0.383,0.0,0.0,0.034,0.035,0.002,0.061,-0.031,0.097
2072008,2317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.375,2.248,2.228,11.206,71.508,67.602,72.707,67.448,68.604,0.0,-0.032,-0.019,20.0,20.0,17.027,16.107,22.424,65.699,90.218,82.607,92.39,45.449,58.735,45.829,-10.828,20.984,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.813,73.063,0.014,64.313,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.369,64.75,72.125,72.188,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.625,3.387,64.938,150.625,71.938,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.383,0.0,0.0,0.035,0.035,0.002,0.061,0.245,0.162
2072008,2318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.563,2.248,2.228,9.319,71.508,67.602,72.707,67.343,68.711,0.0,-0.032,-0.019,20.0,20.0,17.027,16.079,22.463,65.806,90.218,82.713,92.316,45.376,58.735,45.829,-10.82,20.984,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.688,73.063,0.014,64.063,150.625,72.313,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.438,3.367,64.938,72.063,72.188,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.375,3.383,64.938,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.625,3.588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.003,0.455,0.0,0.0,0.035,0.036,0.001,0.03,0.244,0.259
2072008,2319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.484,2.248,2.228,5.364,71.615,67.602,72.707,67.343,68.711,0.0,-0.032,-0.019,20.0,20.0,17.027,16.191,22.45,65.699,90.144,82.713,92.242,45.449,58.735,45.829,-10.82,21.0,18.563,72.0,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.688,73.063,0.014,64.063,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.75,3.381,64.938,72.0,72.188,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.383,64.938,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.313,3.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.003,0.382,0.0,0.0,0.035,0.035,0.001,0.0,0.061,0.195
2072008,2320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.406,2.248,2.228,17.356,71.508,67.708,72.707,67.554,68.711,0.0,-0.032,-0.019,20.0,20.0,17.055,16.163,22.476,65.699,90.07,82.607,92.242,45.449,58.839,45.829,-10.82,21.016,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.688,73.063,0.014,64.063,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.377,64.75,72.063,72.188,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,117.063,3.383,64.938,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,117.063,3.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.003,0.381,0.0,0.0,0.035,0.035,0.001,0.0,0.0,0.292
2072008,2321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.391,2.248,2.228,2.638,71.508,67.708,72.812,67.448,68.604,0.0,-0.032,-0.019,20.0,20.0,17.083,16.191,22.45,65.699,89.996,82.5,92.168,45.449,58.839,45.902,-10.82,21.016,18.578,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.688,73.063,0.014,64.063,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,116.0,3.377,64.938,72.0,72.188,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.188,3.381,64.938,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,116.938,3.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.452,0.0,0.0,0.035,0.035,0.001,0.031,-0.031,0.13
2072008,2322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.406,2.248,2.228,6.716,71.615,67.708,72.601,67.343,68.604,0.0,-0.032,-0.019,20.0,20.0,17.055,16.163,22.45,65.806,89.922,82.5,92.094,45.522,58.944,45.902,-10.82,20.984,18.563,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.688,73.063,0.014,64.063,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.375,64.938,72.063,72.188,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,115.188,3.383,64.938,150.625,71.938,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.875,3.594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.003,0.38,0.0,0.0,0.035,0.035,0.001,0.061,-0.092,0.13
2072008,2323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.625,2.248,2.228,9.04,71.615,67.602,72.707,67.343,68.604,0.0,-0.032,-0.023,20.0,20.0,17.083,16.163,22.463,65.806,89.922,82.5,92.094,45.522,58.944,45.902,-10.82,21.031,18.578,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.563,73.688,73.063,0.014,64.063,150.625,72.313,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.188,3.377,64.75,72.063,72.188,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.625,3.387,64.938,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.006,0.379,0.0,0.0,0.035,0.035,0.001,0.152,-0.03,0.098
2072008,2324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.625,2.248,2.228,11.126,71.508,67.602,72.707,67.343,68.711,0.0,-0.032,-0.023,20.0,20.0,16.971,16.163,22.489,65.806,89.848,82.5,92.02,45.522,58.735,45.829,-10.82,21.078,18.578,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.688,73.125,0.014,64.063,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,118.75,3.371,64.938,72.125,72.188,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,115.75,3.387,64.938,150.625,72.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.375,3.588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.006,0.312,0.0,0.0,0.035,0.036,0.001,0.122,0.642,0.162
2072008,2325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.391,2.248,2.228,8.03,71.615,67.708,72.707,67.448,68.604,0.0,-0.032,-0.019,20.0,20.0,17.027,16.135,22.489,65.806,89.774,82.394,91.946,45.449,58.839,45.829,-10.82,21.031,18.578,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.688,73.125,0.014,64.063,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.875,3.375,64.75,72.125,72.125,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.375,3.385,64.938,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,115.563,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.003,0.38,0.0,0.0,0.035,0.035,0.001,-0.091,0.0,0.487
2072008,2326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.484,2.248,2.228,3.861,71.615,67.602,72.707,67.343,68.604,0.0,-0.032,-0.019,20.0,20.0,16.971,16.107,22.521,65.806,89.7,82.394,91.872,45.449,58.944,45.902,-10.82,21.016,18.594,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.688,73.063,0.014,64.313,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.377,64.938,72.063,72.188,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.875,3.381,64.938,150.625,72.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.375,119.188,3.592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.003,0.449,0.0,0.0,0.035,0.036,0.001,0.031,-0.183,0.097
2072008,2327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.5,2.248,2.228,8.027,71.615,67.708,72.707,67.448,68.711,0.0,-0.032,-0.019,20.0,20.0,16.999,16.107,22.527,65.806,89.7,82.394,91.872,45.522,58.735,45.975,-10.82,21.0,18.609,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.688,73.063,0.014,64.063,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.25,3.377,64.625,72.125,72.188,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.25,3.393,64.938,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.688,117.625,3.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.006,0.46,0.0,0.0,0.035,0.035,0.001,0.031,0.0,0.033
2072008,2328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.021,13.456,0.0,80.0,65.0,1.4,18.484,2.248,3.993,12.609,71.508,67.708,72.707,67.448,68.711,0.0,-0.032,-0.019,20.0,20.0,16.999,16.107,22.54,65.806,89.626,82.288,91.872,45.595,58.735,45.902,-10.82,21.0,18.594,72.125,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.688,73.063,0.014,64.063,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.377,64.938,72.063,72.188,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.25,3.387,64.938,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,116.188,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.006,0.314,0.0,0.0,0.036,0.035,0.001,0.122,-0.03,0.065
2072008,2329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.359,2.248,2.228,7.068,71.615,67.708,72.707,67.448,68.711,0.0,-0.032,-0.019,20.0,20.0,16.999,16.135,22.527,65.913,89.552,82.288,91.799,45.522,58.63,45.902,-10.82,20.984,18.578,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.688,73.063,0.014,64.063,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.125,3.377,64.75,72.063,72.188,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.563,3.383,64.938,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.063,3.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.389,0.0,0.0,0.035,0.035,0.001,0.183,0.0,0.162
2072008,2330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.344,2.248,2.228,9.138,71.615,67.708,72.707,67.448,68.711,0.0,-0.032,-0.023,20.0,20.0,16.999,16.135,22.54,65.913,89.478,82.288,91.725,45.595,58.63,45.902,-10.82,20.984,18.594,72.0,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.688,73.063,0.014,64.063,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.875,119.563,3.377,64.75,72.063,72.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,116.188,3.389,64.938,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.625,114.375,3.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.222,0.001,-0.003,0.316,0.0,0.0,0.035,0.036,0.001,0.152,0.703,0.13
2072008,2331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.281,2.248,2.228,7.419,71.615,67.814,72.812,67.554,68.711,0.0,-0.032,-0.023,20.0,20.0,16.999,16.107,22.553,65.806,89.33,82.182,91.651,45.449,58.839,45.829,-10.82,20.969,18.594,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.688,73.063,0.014,64.063,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.813,120.0,3.385,64.75,72.125,72.188,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.563,120.375,3.393,64.938,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,115.875,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.004,0.381,0.0,0.0,0.036,0.035,0.001,-0.091,0.092,0.585
2072008,2332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.516,2.248,2.228,1.938,71.615,67.708,72.812,67.448,68.711,0.0,-0.032,-0.023,20.0,20.0,16.999,16.107,22.54,65.806,89.404,82.182,91.651,45.522,58.735,45.902,-10.828,20.984,18.609,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.688,73.125,0.014,64.063,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,118.188,3.377,64.75,72.063,72.188,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,118.813,3.389,64.938,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.563,120.188,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.003,0.385,0.0,0.0,0.035,0.036,0.001,-0.061,-0.122,0.195
2072008,2333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.359,2.248,2.228,2.928,71.508,67.708,72.707,67.448,68.711,0.0,-0.032,-0.019,20.0,20.0,16.999,16.107,22.553,65.913,89.33,82.075,91.577,45.595,58.735,45.975,-10.82,20.969,18.594,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.688,73.063,0.014,64.063,150.625,72.25,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.625,3.363,64.75,72.063,72.188,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,117.0,3.381,64.938,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.5,118.625,3.588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.148,-0.072,-0.003,0.387,0.0,0.0,0.035,0.035,0.001,0.0,-0.091,-0.065
2072008,2334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.453,2.248,2.228,21.056,71.615,67.708,72.707,67.448,68.711,0.0,-0.032,-0.019,20.0,20.0,17.055,16.107,22.54,65.913,89.256,82.075,91.577,45.595,58.839,45.902,-10.82,20.984,18.625,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.688,73.063,0.014,64.063,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.371,64.938,72.0,72.188,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.688,3.381,64.875,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.813,3.592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.004,0.31,0.0,0.0,0.035,0.036,0.001,0.03,-0.092,0.065
2072008,2335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.453,2.248,2.228,5.608,71.615,67.708,72.812,67.448,68.711,0.0,-0.032,-0.023,20.0,20.0,17.083,16.135,22.553,65.913,89.256,81.969,91.503,45.595,58.839,45.975,-10.82,20.969,18.609,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.813,73.063,0.014,64.063,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.379,64.75,72.0,72.188,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.625,3.389,64.875,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.375,3.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.006,0.384,0.0,0.0,0.035,0.035,0.002,0.092,0.031,0.163
2072008,2336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.391,2.248,2.228,4.551,71.615,67.814,72.707,67.448,68.711,0.0,-0.032,-0.019,20.0,20.0,17.027,16.135,22.579,65.913,89.182,81.969,91.503,45.595,58.944,45.975,-10.82,20.953,18.594,72.125,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.688,73.063,0.014,64.063,150.625,72.25,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.563,3.377,65.0,71.938,72.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,114.938,3.379,64.938,150.625,72.063,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.5,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,-0.004,0.382,0.0,0.0,0.035,0.036,0.001,0.091,0.274,0.13
2072008,2337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.344,2.248,2.228,12.232,71.615,67.708,72.707,67.554,68.711,0.0,-0.032,-0.023,20.0,20.0,17.055,16.135,22.566,65.913,89.108,81.969,91.429,45.595,58.839,45.975,-10.82,20.953,18.594,72.0,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.688,73.125,0.014,64.063,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.75,3.377,64.75,71.938,72.188,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,116.875,3.391,64.875,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,114.688,3.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.004,0.383,0.0,0.0,0.035,0.035,0.001,0.0,0.215,0.324
2072008,2338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.344,2.248,2.228,5.668,71.615,67.708,72.707,67.554,68.711,0.0,-0.032,-0.019,20.0,20.0,17.055,16.163,22.605,65.913,89.034,81.969,91.282,45.669,58.839,45.975,-10.82,20.922,18.578,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.688,73.125,0.014,64.063,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.625,3.369,64.75,71.875,72.188,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.5,3.391,64.938,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.563,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.004,0.312,0.0,0.0,0.035,0.035,0.001,-0.061,0.0,0.293
2072008,2339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.406,2.248,2.228,6.611,71.615,67.814,72.812,67.66,68.818,0.0,-0.032,-0.019,20.0,20.0,17.055,16.163,22.592,65.913,89.034,81.757,91.355,45.669,58.735,45.975,-10.828,20.922,18.578,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.688,73.125,0.014,64.063,150.625,72.25,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.813,3.369,64.75,71.813,72.188,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.875,3.383,64.875,150.625,72.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,117.188,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,0.314,0.0,0.0,0.035,0.035,0.001,-0.031,-0.03,0.227
2072008,2340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.438,2.248,2.228,11.732,71.615,67.814,72.707,67.554,68.818,0.0,-0.032,-0.023,20.0,20.0,17.083,16.135,22.605,66.021,89.034,81.863,91.429,45.595,58.944,45.902,-10.82,20.906,18.578,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.688,73.063,0.014,64.063,150.625,72.25,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.367,64.75,71.875,72.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.875,3.387,64.938,150.625,72.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.563,3.592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,0.308,0.0,0.0,0.035,0.036,0.001,0.03,-0.03,0.195
2072008,2341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.25,2.248,2.228,9.191,71.615,67.708,72.601,67.448,68.711,0.0,-0.032,-0.023,20.0,20.0,17.083,16.107,22.618,65.913,88.96,81.863,91.208,45.669,58.735,45.975,-10.82,20.906,18.609,72.0,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.688,73.063,0.014,63.938,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.0,3.367,64.625,71.938,72.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.938,3.385,64.875,150.625,72.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.688,3.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.007,0.314,0.0,0.0,0.035,0.036,0.001,0.031,0.0,0.129
2072008,2342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.344,2.248,2.228,1.781,71.723,67.708,72.601,67.448,68.818,0.0,-0.032,-0.023,20.0,20.0,17.111,16.107,22.631,66.128,88.812,81.651,91.208,45.595,58.839,45.902,-10.82,20.891,18.594,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.688,73.063,0.014,63.938,150.625,72.25,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.688,3.377,64.75,72.0,72.188,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.563,3.389,64.875,150.625,72.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.688,3.586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,0.312,0.0,0.0,0.035,0.035,0.001,0.213,0.0,0.097
2072008,2343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.469,2.248,2.228,2.675,71.723,67.708,72.601,67.448,68.711,0.0,-0.032,-0.019,20.0,20.0,17.111,16.163,22.657,66.021,88.812,81.651,91.208,45.669,58.944,45.975,-10.82,20.875,18.609,72.0,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.688,73.125,0.014,63.938,150.625,72.25,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,118.875,3.377,64.938,72.0,72.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,116.875,3.393,64.875,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.625,114.188,3.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,0.308,0.0,0.0,0.035,0.035,0.001,0.061,0.613,0.228
2072008,2344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,18.453,2.248,2.228,5.736,71.508,67.814,72.601,67.66,68.818,0.0,-0.032,-0.023,20.0,20.0,17.083,16.191,22.657,66.021,88.738,81.757,91.134,45.669,58.839,45.975,-10.828,20.875,18.609,72.0,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.688,73.063,0.014,63.938,150.625,72.25,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.25,3.371,64.75,72.063,72.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.688,3.391,64.875,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.688,116.813,3.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.007,0.312,0.0,0.0,0.035,0.035,0.001,-0.03,-0.031,0.455
2072008,2345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.484,2.248,3.993,6.42,71.723,67.708,72.601,67.554,68.818,0.0,-0.032,-0.019,20.0,20.0,17.139,16.191,22.657,66.128,88.664,81.544,91.06,45.669,58.735,46.047,-10.82,20.875,18.609,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.688,73.125,0.014,64.063,150.625,72.25,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.377,64.625,72.063,72.188,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,117.063,3.383,64.875,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.688,118.375,3.594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,-0.072,-0.148,-0.072,-0.004,0.389,0.0,0.0,0.035,0.036,0.001,0.0,0.0,0.162
2072008,2346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.297,2.248,0.462,3.401,71.615,67.814,72.707,67.554,68.711,0.0,-0.032,-0.023,20.0,20.0,17.111,16.191,22.67,65.913,88.59,81.544,90.986,45.595,58.944,45.975,-10.82,20.859,18.625,72.0,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.688,73.063,0.014,64.063,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.938,3.381,64.75,72.063,72.188,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,116.063,3.375,64.875,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.938,3.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.007,0.381,0.0,0.0,0.035,0.035,0.001,-0.031,-0.122,0.097
2072008,2347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,18.406,2.248,2.228,17.983,71.615,67.92,72.812,67.66,68.711,0.0,-0.032,-0.023,20.0,20.0,17.083,16.219,22.709,66.128,88.59,81.651,90.986,45.669,58.839,46.047,-10.82,20.891,18.625,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.688,73.125,0.014,64.063,150.625,72.25,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.125,3.373,64.625,72.063,72.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,115.063,3.381,64.938,150.625,71.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.813,3.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,0.387,0.0,0.0,0.035,0.036,0.001,-0.03,-0.061,0.162
2072008,2348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.359,2.248,2.228,17.883,71.615,67.814,72.707,67.554,68.818,0.0,-0.032,-0.019,20.0,20.0,17.139,16.219,22.696,66.021,88.59,81.544,90.912,45.742,58.944,46.047,-10.828,20.938,18.625,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.688,73.125,0.014,63.938,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,117.25,3.377,64.75,72.063,72.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.438,3.383,64.875,150.625,72.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,0.309,0.0,0.0,0.035,0.035,0.001,0.336,0.245,0.163
2072008,2349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.453,2.248,2.228,4.207,71.831,67.814,72.707,67.448,68.818,0.0,-0.032,-0.019,20.0,20.0,17.083,16.247,22.696,66.128,88.516,81.544,90.912,45.742,58.839,46.047,-10.82,20.953,18.625,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.688,73.063,0.014,64.063,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.813,120.0,3.377,64.75,72.063,72.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,119.125,3.381,64.875,150.625,71.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.375,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.004,0.312,0.0,0.0,0.035,0.035,0.001,-0.091,0.397,0.163
2072008,2350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.5,2.248,2.228,12.116,71.615,67.814,72.707,67.554,68.711,0.0,-0.032,-0.023,20.0,20.0,17.083,16.247,22.709,66.128,88.368,81.544,90.912,45.669,58.944,45.975,-10.82,20.969,18.625,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.813,73.063,0.014,63.938,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.688,3.377,64.75,72.063,72.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.938,119.313,3.395,64.875,150.625,72.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.563,118.813,3.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.008,0.308,0.0,0.0,0.035,0.035,0.002,0.0,-0.184,0.39
2072008,2351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.438,2.248,2.228,2.734,71.723,67.814,72.707,67.66,68.818,0.0,-0.032,-0.019,20.0,20.0,17.083,16.219,22.722,66.128,88.368,81.332,90.838,45.669,59.048,46.12,-10.82,20.984,18.609,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.688,73.063,0.014,64.063,150.625,72.25,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.25,3.383,64.75,72.063,72.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.438,117.5,3.383,64.875,150.625,71.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.125,118.875,3.588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,0.454,0.0,0.0,0.035,0.036,0.001,0.0,-0.03,0.13
2072008,2352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.469,2.248,2.228,6.406,71.615,67.814,72.812,67.554,68.711,0.0,-0.032,-0.019,20.0,20.0,17.111,16.191,22.748,66.021,88.368,81.332,90.838,45.669,59.048,46.047,-10.82,20.984,18.625,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.688,73.063,0.014,63.938,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.377,64.75,72.125,72.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.25,3.389,64.875,150.625,72.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,117.375,3.592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,0.378,0.0,0.0,0.035,0.036,0.001,0.061,0.0,0.065
2072008,2353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.469,2.248,2.228,9.267,71.723,67.92,72.917,67.554,68.818,0.0,-0.032,-0.019,20.0,20.0,17.083,16.163,22.761,66.128,88.294,81.438,90.838,45.742,58.944,46.047,-10.82,21.016,18.625,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.688,73.063,0.014,63.938,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.385,64.625,72.125,72.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.25,3.393,64.875,150.625,72.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,116.0,3.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,0.311,0.0,0.0,0.035,0.035,0.001,0.061,-0.061,0.163
2072008,2354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.391,2.248,2.228,11.994,71.723,67.814,72.812,67.554,68.818,0.0,-0.032,-0.023,20.0,20.0,17.083,16.163,22.735,66.021,88.22,81.332,90.617,45.669,58.839,46.047,-10.82,21.031,18.625,72.125,150.625,72.188,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.688,73.063,0.014,63.938,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.563,3.365,64.75,72.188,72.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.625,3.381,64.875,150.625,71.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.063,3.588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,0.386,0.0,0.0,0.035,0.035,0.001,0.152,0.153,0.065
2072008,2355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.391,3.37,2.228,1.797,71.723,67.814,72.812,67.554,68.711,0.0,-0.032,-0.019,20.0,20.0,17.083,16.135,22.735,66.128,88.22,81.226,90.765,45.815,58.944,46.12,-10.82,21.016,18.625,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.813,73.125,0.014,63.938,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.377,64.75,72.188,72.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.75,3.387,64.875,150.625,71.938,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.375,3.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.008,0.311,0.0,0.0,0.035,0.036,0.001,0.061,0.276,0.195
2072008,2356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.359,2.248,2.228,6.416,71.615,67.92,72.812,67.554,68.711,0.0,-0.032,-0.019,20.0,20.0,17.083,16.135,22.735,66.128,88.072,81.332,90.691,45.815,58.839,46.12,-10.82,21.016,18.625,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.813,73.125,0.014,63.938,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.563,3.377,64.75,72.188,72.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.438,117.063,3.389,64.875,150.625,72.063,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.688,3.588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,0.315,0.0,0.0,0.035,0.035,0.001,-0.031,0.184,0.324
2072008,2357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.438,2.248,2.228,4.473,71.831,67.814,72.812,67.554,68.925,0.0,-0.028,-0.023,20.0,20.0,17.083,16.135,22.735,66.128,88.072,81.226,90.617,45.742,58.735,46.047,-10.82,21.016,18.625,72.0,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.688,73.063,0.014,64.063,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.379,64.75,72.125,72.313,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,117.063,3.391,64.875,150.625,72.063,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,116.938,3.594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,-0.072,-0.148,-0.072,-0.004,0.313,0.0,0.0,0.035,0.036,0.001,0.061,0.0,0.13
2072008,2358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.328,2.248,2.228,9.982,71.615,67.814,72.812,67.554,68.818,0.0,-0.032,-0.019,20.0,20.0,17.083,16.135,22.735,66.128,87.925,81.226,90.469,45.742,58.944,46.047,-10.82,21.016,18.625,72.0,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.688,73.063,0.014,63.938,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.25,3.373,64.625,72.125,72.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.375,3.385,64.875,150.625,71.938,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.813,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.004,0.311,0.0,0.0,0.035,0.036,0.001,-0.061,-0.061,0.162
2072008,2359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,18.344,2.248,2.228,7.539,71.723,67.814,72.707,67.66,68.818,0.0,-0.032,-0.016,20.0,20.0,17.111,16.135,22.748,66.128,87.998,81.226,90.543,45.742,58.839,46.12,-10.82,21.0,18.625,72.125,150.625,71.875,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.688,73.125,0.014,63.938,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.313,2.201,64.625,72.25,72.188,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.438,2.307,64.875,150.625,72.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.0,2.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.008,0.388,0.0,0.0,0.035,0.036,0.001,0.0,-0.063,0.136
