DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,0,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,58.844,36.005,3.107,28.272,70.764,67.508,71.527,67.067,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.867,17.537,65.318,95.719,83.292,96.529,45.162,59.057,44.975,-10.852,110.0,110.0,71.188,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.531,71.375,69.813,0.012,63.094,150.625,70.125,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.563,70.25,69.25,0.022,63.781,150.625,70.938,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,63.219,150.625,68.813,65.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.176,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.0
2072008,1,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,58.063,36.005,3.107,25.409,70.551,67.508,71.527,67.067,67.146,0.0,-0.037,-0.033,20.0,20.0,16.379,16.839,17.55,65.104,95.793,83.185,96.603,45.235,59.057,45.048,-10.852,110.0,110.0,71.188,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.859,71.375,69.875,0.012,63.0,150.625,70.125,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.375,70.25,69.375,0.022,63.781,150.625,70.938,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.063,0.026,63.219,150.625,68.813,65.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.177,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.0
2072008,2,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,58.125,36.005,3.107,23.978,70.657,67.508,71.527,67.067,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.839,17.582,65.318,95.719,83.292,96.529,45.162,59.162,45.048,-10.852,110.0,110.0,71.188,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.438,69.875,0.012,63.0,150.625,70.125,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.75,70.25,69.25,0.022,63.781,150.625,70.938,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.063,0.026,63.219,150.625,68.875,65.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2072008,3,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,58.703,36.005,3.107,21.116,70.444,67.187,71.31,67.067,67.146,0.0,-0.037,-0.033,20.0,20.0,16.407,16.839,17.55,65.104,95.498,83.185,96.308,45.162,59.057,44.975,-10.867,110.0,110.0,71.188,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.766,71.438,69.813,0.012,63.0,150.625,70.063,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.031,70.25,69.25,0.022,63.781,150.625,70.813,68.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.313,0.026,63.219,150.625,68.875,65.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.176,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.0
2072008,4,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,58.828,36.005,3.107,28.272,70.657,67.401,71.527,67.067,67.254,0.0,-0.037,-0.033,20.0,20.0,16.379,16.81,17.511,65.318,95.572,83.185,96.382,45.235,59.057,45.048,-10.852,110.0,110.0,71.188,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.531,71.375,69.813,0.012,63.0,150.625,70.125,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.094,70.25,69.25,0.022,63.781,150.625,70.813,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.063,0.026,63.219,150.625,68.875,65.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2072008,5,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,58.625,36.005,3.107,32.565,70.764,67.508,71.527,67.067,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.839,17.485,65.318,95.35,83.185,96.16,45.162,59.267,44.975,-10.852,110.0,110.0,71.063,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.438,69.813,0.012,63.0,150.625,70.125,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.219,70.188,69.25,0.022,63.781,150.625,70.938,68.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.063,0.026,63.219,150.625,68.875,65.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2072008,6,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,58.938,36.005,3.107,21.116,70.657,67.508,71.635,67.067,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.839,17.472,65.318,95.424,83.079,96.234,45.235,59.267,45.048,-10.852,110.0,110.0,71.063,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.531,71.438,69.813,0.012,63.0,150.625,70.063,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.438,70.188,69.25,0.022,63.781,150.625,70.813,68.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.063,0.026,63.219,150.625,68.813,65.5,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.0
2072008,7,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,58.953,36.005,3.107,23.978,70.657,67.508,71.527,67.067,67.254,0.0,-0.037,-0.033,20.0,20.0,16.379,16.81,17.485,65.318,95.35,83.079,96.16,45.235,59.162,45.048,-10.867,110.0,110.0,71.188,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.547,71.375,69.813,0.012,63.0,150.625,70.125,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.375,70.188,69.25,0.022,63.656,150.625,70.938,68.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.0,0.026,63.219,150.625,68.813,65.5,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2072008,8,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,58.797,36.005,3.107,25.409,70.657,67.508,71.635,67.067,67.254,0.0,-0.037,-0.033,20.0,20.0,16.379,16.839,17.485,65.318,95.277,82.972,96.16,45.307,59.057,45.048,-10.867,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.438,69.813,0.012,63.0,150.625,70.125,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.438,70.188,69.188,0.022,63.781,150.625,70.938,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.063,0.026,63.219,150.625,68.813,65.5,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.246,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2072008,9,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,58.641,36.005,3.107,19.684,70.764,67.508,71.527,67.067,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.81,17.433,65.425,95.203,82.866,96.086,45.235,59.162,45.048,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.438,69.813,0.012,63.0,150.625,70.125,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.5,70.188,69.25,0.022,63.781,150.625,70.938,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.063,0.026,63.125,150.625,68.813,65.5,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2072008,10,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,58.641,36.005,3.107,13.959,70.657,67.508,71.635,67.067,67.254,0.0,-0.037,-0.033,20.0,20.0,16.351,16.81,17.382,65.318,95.129,82.972,95.939,45.235,59.057,45.048,-10.852,110.0,110.0,71.188,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.906,71.375,69.875,0.012,63.0,150.625,70.063,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.469,70.188,69.25,0.022,63.656,150.625,70.813,67.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.0,0.026,63.219,150.625,68.813,65.438,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2072008,11,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,59.406,36.005,3.107,21.116,70.657,67.508,71.527,67.067,67.254,0.0,-0.037,-0.033,20.0,20.0,16.379,16.81,17.369,65.318,95.129,82.866,95.939,45.307,59.057,45.121,-10.867,110.0,110.0,71.188,150.625,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.438,69.813,0.012,63.0,150.625,70.125,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.531,70.188,69.188,0.022,63.656,150.625,70.813,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,71.063,0.026,63.125,150.625,68.813,65.5,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2072008,12,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,58.672,36.005,3.107,18.253,70.657,67.508,71.527,67.067,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.81,17.356,65.318,95.055,82.759,95.865,45.307,59.057,45.121,-10.852,110.0,110.0,71.188,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.438,69.813,0.012,62.781,150.625,70.125,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.438,70.188,69.188,0.022,63.781,150.625,70.938,68.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.0,0.026,63.219,150.625,68.813,65.438,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.177,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.0
2072008,13,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,58.672,36.005,3.107,11.096,70.657,67.508,71.635,67.067,67.363,0.0,-0.037,-0.033,20.0,20.0,16.351,16.81,17.343,65.211,94.982,82.759,95.643,45.235,59.267,45.048,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.438,69.813,0.012,63.0,150.625,70.063,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.531,70.063,69.188,0.022,63.656,150.625,70.813,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.063,0.026,63.125,150.625,68.813,65.438,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.0
2072008,14,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,58.688,36.005,3.107,22.547,70.657,67.508,71.635,67.067,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.781,17.258,65.318,94.908,82.759,95.791,45.307,59.162,45.121,-10.852,110.0,110.0,71.063,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.688,71.375,69.813,0.012,63.0,150.625,70.125,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.5,70.063,69.188,0.022,63.656,150.625,70.813,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.063,0.026,63.125,150.625,68.813,65.438,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2072008,15,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.137,0.0,80.0,65.0,1.4,58.938,36.005,3.107,13.959,70.657,67.508,71.527,67.067,67.254,0.0,-0.037,-0.033,20.0,20.0,16.351,16.81,17.194,65.211,94.834,82.653,95.717,45.307,59.162,45.121,-10.852,110.0,110.0,71.188,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.375,69.688,0.012,63.0,150.625,70.063,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.5,70.063,69.188,0.022,63.656,150.625,70.813,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.063,0.026,63.125,150.625,68.813,65.438,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.176,0.0,0.0,0.034,0.035,0.003,0.003,0.003,0.001
2072008,16,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,59.031,36.005,3.107,18.253,70.657,67.508,71.635,67.067,67.363,0.0,-0.037,-0.033,20.0,20.0,16.379,16.781,17.155,65.211,94.76,82.759,95.643,45.307,59.162,45.121,-10.867,110.0,110.0,71.188,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.375,69.813,0.012,62.781,150.625,70.063,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.781,70.063,69.188,0.022,63.656,150.625,70.813,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.0,0.026,63.219,150.625,68.563,65.438,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2072008,17,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,58.984,36.005,3.107,31.134,70.657,67.508,71.527,67.067,67.363,0.0,-0.037,-0.033,20.0,20.0,16.351,16.781,17.129,65.211,94.613,82.547,95.422,45.162,59.162,45.048,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.438,69.813,0.012,62.781,150.625,70.125,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.75,70.063,69.188,0.022,63.781,150.625,70.813,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.0,0.026,63.125,150.625,68.563,65.438,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.149,-0.001,-0.107,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.0
2072008,18,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,59.125,36.005,3.107,18.253,70.657,67.508,71.527,67.067,67.146,0.0,-0.037,-0.033,20.0,20.0,16.379,16.781,17.155,65.104,94.613,82.653,95.496,45.307,59.057,45.121,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.438,69.813,0.012,63.0,150.625,70.125,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.656,70.063,69.0,0.022,63.594,150.625,70.813,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,71.0,0.026,63.125,150.625,68.563,65.438,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,-0.072,-0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.0
2072008,19,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,59.234,36.005,3.107,12.528,70.657,67.508,71.527,67.067,67.363,0.0,-0.037,-0.033,20.0,20.0,16.351,16.781,17.155,65.318,94.613,82.653,95.422,45.307,59.162,45.121,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,71.375,69.813,0.012,62.781,150.625,70.125,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.969,70.063,69.0,0.022,63.656,150.625,70.813,68.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.0,0.026,63.125,150.625,68.563,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2072008,20,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.107,0.0,80.0,65.0,1.4,59.391,36.005,3.107,16.822,70.657,67.508,71.527,67.067,67.363,0.0,-0.037,-0.033,20.0,20.0,16.351,16.781,17.155,65.318,94.465,82.547,95.274,45.38,59.057,45.121,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.453,71.375,69.813,0.012,62.781,150.625,70.063,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.094,70.063,69.0,0.022,63.656,150.625,70.813,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.0,0.026,63.125,150.625,68.563,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.248,0.0,0.0,0.034,0.035,0.003,0.003,0.004,0.0
2072008,21,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,59.813,36.005,3.107,12.528,70.657,67.508,71.527,67.067,67.254,0.0,-0.037,-0.033,20.0,20.0,16.379,16.781,17.103,65.318,94.465,82.44,95.274,45.307,59.162,45.121,-10.852,110.0,110.0,71.188,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.438,69.813,0.012,62.781,150.625,70.063,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.906,70.063,69.0,0.022,63.656,150.625,70.938,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.0,0.026,63.125,150.625,68.563,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2072008,22,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,59.609,36.005,3.107,11.096,70.657,67.508,71.527,67.067,67.254,0.0,-0.037,-0.033,20.0,20.0,16.379,16.81,17.077,65.318,94.318,82.44,95.2,45.38,59.162,45.121,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.516,71.375,69.688,0.012,62.781,150.625,70.063,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.219,69.938,69.0,0.022,63.781,150.625,70.813,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.0,0.026,63.219,150.625,68.563,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.246,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.0
2072008,23,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,59.828,36.005,3.107,18.253,70.657,67.508,71.527,67.067,67.254,0.0,-0.037,-0.033,20.0,20.0,16.351,16.781,17.064,65.425,94.318,82.44,95.126,45.38,59.057,45.194,-10.852,110.0,110.0,71.063,150.625,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.438,69.813,0.012,62.781,150.625,70.063,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.25,70.063,69.188,0.022,63.656,150.625,70.938,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,63.125,150.625,68.563,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2072008,24,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,59.766,36.005,3.107,13.959,70.657,67.508,71.527,67.067,67.254,0.0,-0.037,-0.033,20.0,20.0,16.351,16.781,17.116,65.425,94.244,82.44,95.052,45.307,59.267,45.121,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.438,69.688,0.012,63.0,150.625,70.063,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.625,70.063,69.0,0.022,63.656,150.625,70.938,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.875,0.026,62.938,150.625,68.563,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.174,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.0
2072008,25,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,59.781,36.005,3.107,26.841,70.657,67.508,71.527,67.067,67.254,0.0,-0.037,-0.033,20.0,20.0,16.351,16.781,17.142,65.318,94.17,82.334,94.979,45.38,59.267,45.194,-10.867,110.0,110.0,71.063,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.375,69.813,0.012,62.781,150.625,70.063,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.719,69.938,69.0,0.022,63.781,150.625,70.938,68.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,71.0,0.026,62.938,150.625,68.563,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.0
2072008,26,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.093,0.0,80.0,65.0,1.4,59.734,36.005,3.107,29.703,70.657,67.508,71.527,67.067,67.254,0.0,-0.037,-0.033,20.0,20.0,16.379,16.781,17.129,65.425,94.097,82.334,94.979,45.38,59.267,45.194,-10.852,110.0,110.0,71.188,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.375,69.813,0.012,62.781,150.625,70.063,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.719,69.938,69.0,0.022,63.656,150.625,70.813,68.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,62.938,150.625,68.563,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.0
2072008,27,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,59.969,36.005,3.107,32.565,70.657,67.508,71.527,67.067,67.254,0.0,-0.037,-0.033,20.0,20.0,16.351,16.781,17.103,65.425,94.097,82.121,94.905,45.38,59.162,45.194,-10.867,110.0,110.0,71.188,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.375,69.813,0.012,62.781,150.625,70.063,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.688,70.063,68.875,0.022,63.656,150.625,70.813,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.875,0.026,63.125,150.625,68.5,65.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,-0.072,-0.148,-0.072,-0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.0
2072008,28,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,60.016,36.005,3.107,31.134,70.657,67.508,71.527,67.067,67.363,0.0,-0.037,-0.033,20.0,20.0,16.351,16.81,17.077,65.425,93.949,82.227,94.831,45.307,59.162,45.194,-10.852,110.0,110.0,71.188,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.375,69.688,0.012,62.781,150.625,70.063,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.75,69.938,69.0,0.022,63.594,150.625,70.813,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.875,0.026,63.125,150.625,68.563,65.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.107,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.0
2072008,29,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,60.016,36.005,3.107,26.841,70.657,67.508,71.527,67.067,67.363,0.0,-0.037,-0.033,20.0,20.0,16.351,16.81,17.077,65.425,93.949,82.121,94.757,45.453,59.057,45.194,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.438,69.688,0.012,62.781,150.625,70.063,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.813,69.938,69.0,0.022,63.656,150.625,70.813,68.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,71.0,0.026,62.938,150.625,68.563,65.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.248,0.0,0.0,0.034,0.035,0.003,0.003,0.003,0.001
2072008,30,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,60.219,36.005,3.107,15.391,70.444,67.508,71.527,67.067,67.254,0.0,-0.037,-0.033,20.0,20.0,16.351,16.781,17.077,65.425,93.875,82.121,94.683,45.38,59.162,45.267,-10.867,110.0,110.0,71.063,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.672,71.375,69.813,0.012,62.781,150.625,70.063,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.75,69.938,68.875,0.022,63.594,150.625,70.813,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,62.938,150.625,68.563,65.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.108,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2072008,31,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.151,0.0,80.0,65.0,1.4,60.422,36.005,3.107,39.72,70.657,67.508,71.527,67.067,67.254,0.0,-0.037,-0.033,20.0,20.0,16.351,16.81,17.103,65.425,93.802,82.121,94.609,45.38,59.162,45.194,-10.852,110.0,110.0,71.188,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.375,69.688,0.012,62.781,150.625,70.063,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.875,69.938,69.0,0.022,63.656,150.625,70.813,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.875,0.026,63.125,150.625,68.563,65.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.001,-0.177,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.001
2072008,32,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,60.219,36.005,3.107,16.822,70.657,67.508,71.527,67.067,67.254,0.0,-0.037,-0.033,20.0,20.0,16.351,16.781,17.155,65.425,93.728,82.014,94.609,45.453,59.267,45.267,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.375,69.813,0.012,62.781,150.625,70.063,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.781,69.938,68.875,0.022,63.594,150.625,70.813,68.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,62.938,150.625,68.563,65.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2072008,33,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,60.328,36.005,3.107,23.978,70.657,67.508,71.527,67.067,67.363,0.0,-0.037,-0.033,20.0,20.0,16.351,16.781,17.077,65.425,93.654,82.014,94.536,45.453,59.162,45.267,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.563,71.438,69.688,0.012,62.781,150.625,70.063,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.906,69.938,68.875,0.022,63.594,150.625,70.813,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,63.125,150.625,68.5,65.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,0.0,-0.072,-0.001,-0.176,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2072008,34,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,60.531,36.005,3.107,21.116,70.657,67.508,71.527,67.067,67.363,0.0,-0.037,-0.033,20.0,20.0,16.351,16.781,17.025,65.425,93.58,82.014,94.388,45.38,59.162,45.194,-10.852,110.0,110.0,71.063,150.625,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.688,71.438,69.688,0.012,62.781,150.625,70.063,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.844,69.938,68.875,0.022,63.594,150.625,70.813,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.875,0.026,62.938,150.625,68.563,65.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2072008,35,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,60.563,36.005,3.107,13.959,70.657,67.508,71.418,67.067,67.363,0.0,-0.037,-0.033,20.0,20.0,16.351,16.781,16.98,65.425,93.58,81.908,94.388,45.38,59.267,45.267,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.453,71.438,69.688,0.012,62.781,150.625,70.063,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.0,69.875,68.875,0.022,63.594,150.625,70.813,68.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.875,0.026,62.938,150.625,68.5,65.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.001,-0.106,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.001
2072008,36,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,60.203,36.005,3.107,8.234,70.657,67.508,71.527,67.067,67.254,0.0,-0.037,-0.033,20.0,20.0,16.351,16.781,16.915,65.425,93.433,81.908,94.314,45.38,59.162,45.267,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.438,69.688,0.012,62.781,150.625,70.063,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.844,69.875,68.875,0.022,63.594,150.625,70.813,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,62.938,150.625,68.5,65.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,-0.107,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2072008,37,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,60.297,36.005,3.107,23.978,70.657,67.508,71.418,67.067,67.254,0.0,-0.037,-0.033,20.0,20.0,16.351,16.781,16.85,65.425,93.433,81.802,94.24,45.453,59.267,45.34,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.594,71.375,69.813,0.012,62.688,150.625,70.063,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.875,69.938,68.875,0.022,63.594,150.625,70.813,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,62.938,150.625,68.563,65.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.107,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2072008,38,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,60.469,36.005,3.107,19.684,70.657,67.508,71.418,67.067,67.254,0.0,-0.037,-0.033,20.0,20.0,16.351,16.781,16.824,65.425,93.359,81.802,94.166,45.453,59.162,45.267,-10.867,110.0,110.0,71.188,150.625,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.656,71.375,69.813,0.012,62.688,150.625,70.063,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.969,69.875,68.875,0.022,63.594,150.625,70.75,68.063,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.875,0.026,62.938,150.625,68.5,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2072008,39,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,60.688,36.005,3.107,45.444,70.657,67.508,71.418,67.067,67.363,0.0,-0.037,-0.033,20.0,20.0,16.351,16.781,16.772,65.533,93.285,81.802,94.093,45.453,59.162,45.267,-10.867,110.0,110.0,71.063,150.625,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.813,71.438,69.688,0.012,62.781,150.625,69.875,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.906,69.875,68.875,0.022,63.594,150.625,70.75,67.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.875,0.026,62.938,150.625,68.5,65.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.177,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.001
2072008,40,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,60.922,36.005,3.107,11.096,70.657,67.508,71.418,67.067,67.254,0.0,-0.037,-0.033,20.0,20.0,16.351,16.81,16.72,65.425,93.212,81.695,94.093,45.307,59.162,45.194,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.844,71.375,69.813,0.012,62.688,150.625,70.063,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.906,69.875,68.813,0.022,63.594,150.625,70.75,67.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.875,0.026,62.938,150.625,68.5,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.107,0.0,0.0,0.034,0.034,0.003,0.003,0.003,0.0
2072008,41,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,60.734,36.005,3.107,23.978,70.657,67.508,71.418,67.177,67.363,0.0,-0.037,-0.033,20.0,20.0,16.324,16.81,16.72,65.425,93.064,81.695,93.871,45.453,59.162,45.267,-10.867,110.0,110.0,71.188,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.547,71.375,69.688,0.012,62.688,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.188,69.875,68.813,0.022,63.5,150.625,70.75,67.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,62.938,150.625,68.563,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2072008,42,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,61.234,36.005,3.107,15.391,70.764,67.615,71.418,67.177,67.363,0.0,-0.037,-0.033,20.0,20.0,16.324,16.81,16.701,65.425,93.064,81.695,93.871,45.453,59.057,45.267,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.703,71.375,69.813,0.012,62.688,150.625,70.063,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.156,69.875,68.813,0.022,63.594,150.625,70.75,67.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,62.938,150.625,68.563,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.179,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.0
2072008,43,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,60.609,36.005,3.107,16.822,70.657,67.615,71.418,67.067,67.363,0.0,-0.037,-0.033,20.0,20.0,16.351,16.81,16.675,65.425,93.064,81.482,93.871,45.017,59.162,44.902,-10.852,110.0,110.0,71.063,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.375,69.688,0.012,62.688,150.625,69.875,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.594,69.875,68.813,0.022,63.594,150.625,70.75,67.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,62.938,150.625,68.563,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.106,0.0,0.0,0.034,0.035,0.003,0.003,0.004,0.001
2072008,44,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,60.609,36.005,3.107,16.822,70.657,67.615,71.418,67.177,67.363,0.0,-0.037,-0.033,20.0,20.0,16.324,16.81,16.662,65.425,92.99,81.589,93.649,44.144,59.057,44.1,-10.852,110.0,110.0,71.063,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.516,71.375,69.813,0.012,62.688,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.531,69.875,68.813,0.022,63.594,150.625,70.75,67.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,62.938,150.625,68.5,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.038,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2072008,45,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,61.203,36.005,3.107,22.547,70.657,67.615,71.418,67.177,67.363,0.0,-0.037,-0.033,20.0,20.0,16.324,16.81,16.636,65.425,92.917,81.589,93.797,43.926,59.162,43.735,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.453,71.438,69.688,0.012,62.688,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.656,69.875,68.813,0.022,63.594,150.625,70.75,67.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,62.938,150.625,68.5,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.163,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.001
2072008,46,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,60.828,36.005,3.107,12.528,70.657,67.615,71.418,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,16.324,16.81,16.649,65.425,92.843,81.376,93.723,43.708,59.267,43.517,-10.852,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.625,71.375,69.688,0.012,62.688,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.688,69.625,68.813,0.022,63.594,150.625,70.563,67.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.75,0.026,62.938,150.625,68.563,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.16,0.0,0.0,0.034,0.034,0.003,0.003,0.003,0.0
2072008,47,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,61.156,36.005,3.107,18.253,70.657,67.294,71.202,67.177,67.363,0.0,-0.037,-0.033,20.0,20.0,16.324,16.81,16.649,65.425,92.769,81.482,93.649,43.636,59.162,43.371,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.438,69.688,0.012,62.688,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.563,69.625,68.813,0.022,63.594,150.625,70.75,67.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,62.844,150.625,68.563,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.223,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2072008,48,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,61.156,36.005,3.107,45.444,70.657,67.615,71.418,67.177,67.363,0.0,-0.037,-0.033,20.0,20.0,16.324,16.81,16.675,65.425,92.695,81.376,93.576,43.49,59.162,43.371,-10.867,110.0,110.0,71.063,150.625,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.438,69.688,0.012,62.688,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.844,69.625,68.688,0.022,63.5,150.625,70.75,67.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,62.844,150.625,68.563,65.438,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.099,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2072008,49,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,61.016,36.005,3.107,19.684,70.764,67.615,71.418,67.177,67.363,0.0,-0.04,-0.033,20.0,20.0,16.296,16.81,16.688,65.425,92.474,81.269,93.354,43.272,59.267,43.152,-10.852,110.0,110.0,71.188,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.438,69.688,0.012,62.781,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.938,69.625,68.813,0.022,63.5,150.625,70.75,67.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.75,0.026,62.938,150.625,68.5,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.001,-0.098,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.001
2072008,50,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,61.359,36.005,3.107,15.391,70.657,67.615,71.527,67.177,67.363,0.0,-0.037,-0.033,20.0,20.0,16.324,16.781,16.688,65.425,92.622,81.376,93.428,43.127,59.162,42.933,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.469,71.438,69.688,0.012,62.688,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.938,69.563,68.688,0.022,63.5,150.625,70.75,67.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.688,0.026,62.938,150.625,68.5,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.158,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.001
2072008,51,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,61.406,36.005,3.107,9.665,70.657,67.615,71.527,67.177,67.254,0.0,-0.037,-0.033,20.0,20.0,16.324,16.781,16.675,65.425,92.548,81.269,93.428,43.418,59.162,43.079,-10.852,110.0,110.0,71.063,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.703,71.375,69.688,0.012,62.688,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.188,69.625,68.688,0.022,63.5,150.625,70.563,67.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.75,0.026,62.938,150.625,68.563,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.281,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2072008,52,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,61.75,36.005,3.107,21.116,70.657,67.615,71.527,67.177,67.037,0.0,-0.037,-0.033,20.0,20.0,16.324,16.781,16.623,65.211,92.474,81.269,93.354,44.072,59.162,43.881,-10.852,110.0,110.0,71.188,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,71.375,69.688,0.012,62.688,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.156,69.625,68.813,0.022,63.5,150.625,70.563,67.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.688,0.026,62.844,150.625,68.563,65.438,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.165,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.001
